Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.403877,0.403877,0,-1,0,0.403877,0,0,0.00000000000000005551115,0,0,0.4251337,0.403877,0,0,2.974861,1.876314,0,0.4251337,-0.4251337,2.729681,45.49459,0.1765449,0.4442647,0,0,1.876314
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.04981185,0.04981185,0,-1,0,0.04981185,0,0,0.000000000000000006938894,0,0,0.05243353,0.04981185,0,0,3.447232,1.451181,0,0.05243353,-0.05243353,2.674411,44.57343,0.1765449,0.05479304,0,0,1.451181
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.400575,0.400575,0,-1,0,0.400575,0,0,0.00000000000000005551115,0,0,0.4216579,0.400575,0,0,3.505491,1.398747,0,0.4216579,-0.4216579,2.229945,37.16567,0.1765449,0.4406325,0,0,1.398747
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1506638,0.1506638,0,-1,0,0.1506638,0,0,0,0,0,0.1585934,0.1506638,0,0,3.974,0.9770892,0,0.1585934,-0.1585934,2.062773,34.37947,0.1765449,0.1657302,0,0,0.9770892
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.3123321,0.3123321,0,-1,0,0.3123321,0,0,0.00000000000000005551115,0,0,0.3287706,0.3123321,0,0,4.150215,0.8184958,0,0.3287706,-0.3287706,1.716218,28.60358,0.1765449,0.3435653,0,0,0.8184958
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1449255,0.1449255,0,-1,0,0.1449255,0,0,0,0,0,0.1525531,0.1449255,0,0,4.515515,0.4897251,0,0.1525531,-0.1525531,1.555413,25.9235,0.1765449,0.159418,0,0,0.4897251
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.3967683,0.3203134,0,-1,0,0.3203134,0,0,0.07645497,0.1161318,0,0.3371719,0.3203134,0,0,4.685019,0.3371719,0,0.3371719,-0.3371719,1.200002,20,0.1765449,0.4364451,0,0,0.3371719
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.1786407,0.1786407,1.631272,0,0.5014374,0.1786407,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1769216,0.1965048,0,1.7,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2181252,0.2181252,1.670757,0,0.5122166,0.2181252,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1773319,0.2399377,0,1.7,1.242
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.19157,1.19157,1.7,0,0.5202,1.19157,30.45149,0,0,0,0.3628508,0,0,0.50843,0.4830085,2.299654,2.484,0.8458593,0,0.8458593,4.620821,77.01353,0.1776649,1.310727,0.2902807,1.7,2.846851
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0.5431769,0,0.2043873,0,0,0,0,0,0.937777,0,0,0.5431769,0.5160181,1.453795,3.245273,1.453795,0,1.453795,6.000012,100,0.1769871,0,0.7502216,1.7,4.18305
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.288167,1.288167,0,-1,0,1.288167,109.0902,0.04929859,0,0.0369833,1.405263,1.355965,1.288167,0,0,0,4.553689,0,0,0,6.000012,100,0.1769871,1.416983,1.124211,0,5.958952
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.5508828,0.5508828,0,-1,0,0.5508828,295.0005,1.045231,0,0,1.625107,0.5798767,0.5508828,0,0,0,4.553689,0,0,0,6.000012,100,0.1769871,0.6059711,1.300086,0,6.178796
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,1.684881,1.38,0,-1,0,1.38,134.5267,0.4038375,0.3048814,0.4733695,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1769871,1.853369,1.485175,0,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.543562,1.38,0,-1,0,1.38,140.9405,0.4923467,0.1635619,0.3179182,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1769871,1.697918,1.555983,0,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.093784,1.093784,0,-1,0,1.093784,159.6957,0.5953749,0,0,1.746727,1.151352,1.093784,0,0,0,4.553689,0,0,0,6.000012,100,0.1769871,1.203163,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.209507,0.209507,0,-1,0,0.209507,830.8757,1.520209,0,0,1.740742,0.2205336,0.209507,0,0,0,4.553689,0,0,0,6.000012,100,0.1769871,0.2304576,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.8284809,0.8284809,0,-1,0,0.8284809,191.7284,0.7163481,0,0,1.588433,0.8720852,0.8284809,0,0,0,4.553689,0,0,0,6.000012,100,0.1769871,0.911329,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,1.639453,1.38,0,-1,0,1.38,73.58614,0.0000000000000002220446,0.259453,0.4233983,1.015489,1.452632,1.38,0,0,0,4.553689,0,0.4371428,-0.4371428,5.539223,92.3202,0.1769871,1.803398,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.224985,1.224985,0,-1,0,1.224985,48.1106,0,0,0,0.5893474,1.289458,1.224985,0,0,0.4857142,4.116546,0,0.7001101,-0.7001101,4.801242,80.02055,0.1769871,1.347483,0.471478,0,4.705894
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.373859,1.373859,0,-1,0,1.373859,8.356344,0,0.0000000000000002220446,0.1312449,0.1148044,1.446167,1.373859,0,0,1.263614,3.416436,0,1.331363,-1.331363,3.397862,56.63093,0.1769871,1.511245,0.09184352,0,3.53124
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742907,2.085073,0,0,0,3.397862,56.63093,0.1769871,0,0,0,2.085073
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.3942666,0.3942666,0,-1,0,0.3942666,0,0,0.00000000000000005551115,0,0,0.4150175,0.3942666,0,0,2.742907,2.085073,0,0.4150175,-0.4150175,2.960396,49.33983,0.1769871,0.4336933,0,0,2.085073
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.204037,1.670056,0,0,0,2.960396,49.33983,0.1769871,0,0,0,1.670056
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.204037,1.670056,0,0,0,2.960396,49.33983,0.1769871,0,0,0,1.670056
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.1681484,0.1681484,0,-1,0,0.1681484,0,0,0,0,0,0.1769983,0.1681484,0,0,3.204037,1.670056,0,0.1769983,-0.1769983,2.773823,46.23029,0.1769871,0.1849632,0,0,1.670056
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.1852787,0.1852787,0,-1,0,0.1852787,0,0,0,0,0,0.1950302,0.1852787,0,0,3.400702,1.493057,0,0.1950302,-0.1950302,2.568243,42.80397,0.1769871,0.2038065,0,0,1.493057
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1004961,0.1004961,0,-1,0,0.1004961,0,0,0,0,0,0.1057854,0.1004961,0,0,3.617402,1.298027,0,0.1057854,-0.1057854,2.456735,40.94551,0.1769871,0.1105457,0,0,1.298027
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.2310162,0.2310162,0,-1,0,0.2310162,0,0,0,0,0,0.2431749,0.2310162,0,0,3.734941,1.192242,0,0.2431749,-0.2431749,2.200407,36.67337,0.1769871,0.2541178,0,0,1.192242
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.005136,0.9490668,0,0,0,2.200407,36.67337,0.1769871,0,0,0,0.9490668
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.2561038,0.2561038,0,-1,0,0.2561038,0,0,0,0,0,0.269583,0.2561038,0,0,4.005136,0.9490668,0,0.269583,-0.269583,1.916241,31.93729,0.1769871,0.2817142,0,0,0.9490668
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1117298,0.1117298,0,0,0,0.1117298,0,0,0.00000000000000001387779,0,0,0.1176103,0.1117298,0,0,4.304672,0.6794838,0,0.1176103,-0.1176103,1.792269,29.87109,0.1769871,0.1229028,0,0,0.6794838
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.06271069,0.06271069,0,0,0,0.06271069,0,0,0,0,0,0.06601125,0.06271069,0,0,4.43535,0.5618735,0,0.06601125,-0.06601125,1.722687,28.71139,0.1769871,0.06898176,0,0,0.5618735
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,0.9170296,0.9170296,1.7,0,0.5202,0.9170296,28.49784,0,0,0,0.2613336,0,0,0.7829704,0.7438219,4.508697,0.4958622,1.005155,0,1.005155,2.676261,44.60427,0.1773969,1.008733,0.2090669,1.7,0.7571958
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.4759377,0.4759377,1.7,0,0.5202,0.4759377,173.1151,0,0,0,0.8239202,0,0,1.224062,1.162859,3.503541,1.400502,1.986779,0,1.986779,4.561086,76.01794,0.1775005,0.5235314,0.6591362,1.7,2.224422
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.171495,1.171495,0,-1,0,1.171495,95.14556,0,0,0,1.114625,1.233153,1.171495,0,0,1.516761,3.188604,0,0.1185271,-0.1185271,4.436147,73.93564,0.1775005,1.288644,0.8917003,0,4.303229
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.4372223,0.4372223,0,-1,0,0.4372223,316.9632,0,0,0,1.385834,0.460234,0.4372223,0,0,1.648458,3.070076,0.9255998,0,0.9255998,5.314248,88.57063,0.1770058,0.4809445,1.108667,0,4.45591
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,-1,0,0,0,0.9757466,0,0,1.698605,0,0,0,0,0.7228584,3.903116,0.7228584,0,0.7228584,6.000012,100,0.1766214,0,1.358884,0,5.601721
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.342368,1.342368,0,-1,0,1.342368,148.4916,0.5802853,0,0.0966047,1.993304,1.413019,1.342368,0,0,0,4.553689,0,0,0,6.000012,100,0.1766214,1.476605,1.594643,0,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.307175,1.307175,0,-1,0,1.307175,143.2019,0.4959251,0,0.0578921,1.871898,1.375973,1.307175,0,0,0,4.553689,0,0,0,6.000012,100,0.1766214,1.437892,1.497519,0,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.2709068,0.2709068,0,-1,0,0.2709068,406.8179,0.8169324,0,0,1.102098,0.2851651,0.2709068,0,0,0,4.553689,0,0,0,6.000012,100,0.1766214,0.2979975,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.2237833,0.2237833,0,-1,0,0.2237833,198.4653,0.2085708,0,0,0.4441322,0.2355614,0.2237833,0,0,0,4.553689,0,0,0,6.000012,100,0.1766214,0.2461617,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.019774,1.019774,0,-1,0,1.019774,42.38074,0,0,0,0.4321879,1.073447,1.019774,0,0,0,4.553689,0,0.6412588,-0.6412588,5.324066,88.73425,0.1766214,1.121752,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,1.796274,1.38,0,-1,0,1.38,18.44463,0.0000000000000002220446,0.4162739,0.5959013,0.2545359,1.452632,1.38,0,0,0.7125098,3.91243,0,1.198096,-1.198096,4.061162,67.6859,0.1766214,1.975901,0.2036287,0,4.166966
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.03472928,0.03472928,0,-1,0,0.03472928,136.1696,0,0,0,0.04729072,0.03655713,0.03472928,0,0,2.043727,2.714334,0.01073359,0,0.01073359,4.071345,67.85561,0.1766157,0.0382022,0.03783258,0,2.761625
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.032994,2.723995,0,0,0,4.071345,67.85561,0.1766157,0,0,0,2.723995
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.0376775,0.0376775,0,-1,0,0.0376775,0,0,0.000000000000000006938894,0,0,0.03966053,0.0376775,0,0,2.032994,2.723995,0,0.03966053,-0.03966053,4.029539,67.15885,0.1766157,0.04144526,0,0,2.723995
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.442555,1.38,0,-1,0,1.38,0,0,0.06255522,0.2068107,0,1.452632,1.38,0,0,2.077061,2.684334,0,1.452632,-1.452632,2.498331,41.63876,0.1766157,1.586811,0,0,2.684334
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.691096,1.231703,0,0,0,2.498331,41.63876,0.1766157,0,0,0,1.231703
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.0688123,0.0688123,0,-1,0,0.0688123,0,0,0.00000000000000001387779,0,0,0.07243401,0.0688123,0,0,3.691096,1.231703,0,0.07243401,-0.07243401,2.421979,40.36623,0.1766157,0.07569353,0,0,1.231703
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.07870339,0.07870339,0,-1,0,0.07870339,0,0,0.00000000000000001387779,0,0,0.08284567,0.07870339,0,0,3.771578,1.159268,0,0.08284567,-0.08284567,2.334652,38.91079,0.1766157,0.08657373,0,0,1.159268
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1222953,0.1222953,0,-1,0,0.1222953,0,0,0.00000000000000001387779,0,0,0.1287318,0.1222953,0,0,3.863629,1.076423,0,0.1287318,-0.1287318,2.198956,36.6492,0.1766157,0.1345248,0,0,1.076423
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.1741067,0.1741067,0,-1,0,0.1741067,0,0,0,0,0,0.1832702,0.1741067,0,0,4.006664,0.947691,0,0.1832702,-0.1832702,2.005773,33.42948,0.1766157,0.1915174,0,0,0.947691
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.210298,0.7644208,0,0,0,2.005773,33.42948,0.1766157,0,0,0,0.7644208
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.07980812,0.07980812,0,-1,0,0.07980812,0,0,0.00000000000000001387779,0,0,0.08400855,0.07980812,0,0,4.210298,0.7644208,0,0.08400855,-0.08400855,1.91722,31.9536,0.1766157,0.08778894,0,0,0.7644208
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.0911981,0.0911981,0,0,0,0.0911981,0,0,0.00000000000000001387779,0,0,0.095998,0.0911981,0,0,4.303641,0.6804122,0,0.095998,-0.095998,1.816029,30.26709,0.1766157,0.1003179,0,0,0.6804122
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.01834611,0.01834611,0,0,0,0.01834611,0,0,0.000000000000000003469447,0,0,0.01931169,0.01834611,0,0,4.410305,0.5844142,0,0.01931169,-0.01931169,1.795673,29.92782,0.1766157,0.02018072,0,0,0.5844142
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.673547,0.673547,1.7,0,0.5202,0.673547,15.56134,0,0,0,0.104813,0,0,1.026453,0.9751304,4.431763,0.5651025,1.079943,0,1.079943,2.820197,47.00319,0.1770674,0.7409017,0.08385037,1.7,0.6699155
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.160383,1.160383,1.7,0,0.5202,1.160383,25.05274,0,0,0,0.2907076,0,0,0.5396173,0.5126365,3.351819,1.537052,0.8033441,0,0.8033441,3.582316,59.70515,0.1773817,1.276421,0.2325661,1.7,1.827759
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.4563511,0.4563511,0,-1,0,0.4563511,144.8971,0,0,0,0.6612396,0.4803696,0.4563511,0,0,2.548475,2.260061,0.18087,0,0.18087,3.753905,62.56495,0.1772859,0.5019862,0.5289917,0,2.921301
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.17781,1.17781,0,-1,0,1.17781,89.78025,0,0,0,1.057441,1.2398,1.17781,0,0,2.367605,2.422844,0,0.1823592,-0.1823592,3.561681,59.36123,0.1772859,1.295591,0.8459526,0,3.480285
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.588394,0.588394,0,-1,0,0.588394,157.2277,0,0,0,0.9251181,0.6193621,0.588394,0,0,2.570227,2.240485,0.305756,0,0.305756,3.851747,64.19565,0.1771242,0.6472334,0.7400945,0,3.165603
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.5678934,0.5678934,0,-1,0,0.5678934,218.195,0,0,0,1.239115,0.5977826,0.5678934,0,0,2.264471,2.515665,0.6413326,0,0.6413326,4.460168,74.33598,0.176786,0.6246827,0.9912921,0,3.754781
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.7265928,0.7265928,0,-1,0,0.7265928,168.3449,0,0,0,1.223182,0.7648345,0.7265928,0,0,1.623138,3.092865,0.4583471,0,0.4583471,4.894994,81.58308,0.1765451,0.7992521,0.9785454,0,4.316046
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.03962707,0.03962707,0,-1,0,0.03962707,2537.918,0,0,0,1.005703,0.04171271,0.03962707,0,0,1.164791,3.505377,0.96399,0,0.96399,5.809515,96.82507,0.1760405,0.04358978,0.8045621,0,4.51108
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,0.9180582,0.9180582,0,-1,0,0.9180582,126.6176,0,0,0,1.162423,0.966377,0.9180582,0,0,0.2008009,4.372968,0.1960465,0,0.1960465,5.995502,99.92483,0.1759383,1.009864,0.9299388,0,5.535392
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,-1,0,0,0,0.3755589,0,0,0.3803134,0,0,0,0,0.004754477,4.54941,0.004754477,0,0.004754477,6.000012,100,0.1759358,0,0.3042507,0,4.929723
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.380623,1.38,0,-1,0,1.38,9.962838,0.0000000000000002220446,0.0006226632,0.1386849,0.1374872,1.452632,1.38,0,0,0,4.553689,0,1.315144,-1.315144,4.613728,76.89532,0.1759358,1.518685,0.1099897,0,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.165916,1.165916,0,-1,0,1.165916,4.64816,0,0,0,0.05419363,1.22728,1.165916,0,0,1.461272,3.238544,0,1.173086,-1.173086,3.377187,56.28633,0.1759358,1.282507,0.0433549,0,3.292738
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1112779,0.1112779,0,-1,0,0.1112779,0,0,0,0,0,0.1171346,0.1112779,0,0,2.764701,2.065458,0,0.1171346,-0.1171346,3.253716,54.22849,0.1759358,0.1224057,0,0,2.065458
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.6773337,0.6773337,0,-1,0,0.6773337,0,0,0,0,0,0.7129828,0.6773337,0,0,2.89485,1.948324,0,0.7129828,-0.7129828,2.502166,41.70269,0.1759358,0.745067,0,0,1.948324
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.180737,1.173574,0,-1,0,1.173574,0,0,1.007163,1.225237,0,1.235341,1.173574,0,0,3.687053,1.235341,0,1.235341,-1.235341,1.200002,20,0.1759358,2.39881,0,0,1.235341
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.3197727,0,0,-1,0,0,0,0,0.3197727,0.35175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759358,0.35175,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.3046507,0,0,-1,0,0,0,0,0.3046507,0.3351158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759358,0.3351158,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.3326985,0,0,-1,0,0,0,0,0.3326985,0.3659683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759358,0.3659683,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.2759216,0,0,-1,0,0,0,0,0.2759216,0.3035137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759358,0.3035137,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.1686966,0,0,-1,0,0,0,0,0.1686966,0.1855663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759358,0.1855663,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.3836844,0,0,-1,0,0,0,0,0.3836844,0.4220528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759358,0.4220528,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.3016804,0,0,-1,0,0,0,0,0.3016804,0.3318484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1759358,0.3318484,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.108717,0.108717,1.561349,0,0.4823482,0.108717,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1762365,0.1195887,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.3798673,0.3798673,1.7,0,0.5202,0.3798673,0,0,0,0,0,0,0,1.320133,1.254126,3.679654,1.242,1.254126,0,1.254126,3.698954,61.64911,0.1767237,0.4178541,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,1.623408,1.623408,1.7,0,0.5202,1.623408,21.7331,0,0,0,0.3528168,0,0,0.07659223,0.07276262,2.425528,2.370713,0.4255794,0,0.4255794,4.102694,68.3781,0.1768696,1.785749,0.2822534,1.7,2.72353
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.051474,1.051474,1.7,0,0.5202,1.051474,86.16756,0,0,0,0.9060297,0,0,0.6485258,0.6160995,1.999949,2.753735,1.522129,0,1.522129,5.546712,92.44502,0.1772132,1.156622,0.7248238,1.7,3.659765
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.159603,1.38,0,-1,0,1.38,89.2344,0,0.7796032,0.9955636,1.231435,1.452632,1.38,0,0,0.4778197,4.123651,0,0.2211969,-0.2211969,5.31355,88.559,0.1772132,2.375564,0.9851478,0,5.355086
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.7894466,0.7894466,0,-1,0,0.7894466,202.6255,0.04502996,0,0,1.59962,0.8309964,0.7894466,0,0,0.723594,3.902454,0.723594,0,0.723594,6.000012,100,0.1768391,0.8683913,1.279696,0,5.502075
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,1.953769,1.38,0,-1,0,1.38,117.2939,0.1660239,0.573769,0.7691458,1.618656,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1768391,2.149146,1.294924,0,6.172345
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.424088,1.38,0,-1,0,1.38,144.9789,0.548077,0.04408792,0.1864967,2.000709,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1768391,1.566497,1.600567,0,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.4536096,0.4536096,0,-1,0,0.4536096,422.3884,1.438511,0,0,1.915995,0.4774838,0.4536096,0,0,0,4.553689,0,0,0,6.000012,100,0.1768391,0.4989706,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,0.9173494,0.9173494,0,-1,0,0.9173494,189.036,0.7684894,0,0,1.73412,0.9656309,0.9173494,0,0,0,4.553689,0,0,0,6.000012,100,0.1768391,1.009084,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,-1,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1768391,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,-1,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1768391,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01418982,0.01418982,0,-1,0,0.01418982,3517.478,0.4841872,0,0,0.4991238,0.01493665,0.01418982,0,0,0,4.553689,0,0,0,6.000012,100,0.1768391,0.0156088,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,-1,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1768391,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.6763213,0.6763213,0,-1,0,0.6763213,0,0,0.0000000000000001110223,0,0,0.7119171,0.6763213,0,0,0,4.553689,0,0.7119171,-0.7119171,5.249586,87.49291,0.1768391,0.7439534,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,1.891197,1.38,0,-1,0,1.38,0,0,0.5111974,0.7003171,0,1.452632,1.38,0,0,0.791019,3.841772,0,1.452632,-1.452632,3.718377,61.97283,0.1768391,2.080317,0,0,3.841772
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.8324957,0.8324957,0,-1,0,0.8324957,0,0,0.0000000000000001110223,0,0,0.8763113,0.8324957,0,0,2.405054,2.38914,0,0.8763113,-0.8763113,2.794664,46.57764,0.1768391,0.9157453,0,0,2.38914
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.06867136,0.06867136,0,-1,0,0.06867136,0,0,0,0,0,0.07228564,0.06867136,0,0,3.378733,1.512829,0,0.07228564,-0.07228564,2.718468,45.30772,0.1768391,0.07553849,0,0,1.512829
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.04464388,0.04464388,0,-1,0,0.04464388,0,0,0,0,0,0.04699356,0.04464388,0,0,3.459051,1.440543,0,0.04699356,-0.04699356,2.668933,44.48212,0.1768391,0.04910827,0,0,1.440543
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.1721634,0.1721634,0,-1,0,0.1721634,0,0,0.00000000000000002775558,0,0,0.1812246,0.1721634,0,0,3.511266,1.39355,0,0.1812246,-0.1812246,2.477905,41.29834,0.1768391,0.1893797,0,0,1.39355
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.4077723,0.4077723,0,-1,0,0.4077723,0,0,0.00000000000000005551115,0,0,0.429234,0.4077723,0,0,3.712626,1.212325,0,0.429234,-0.429234,2.025453,33.75748,0.1768391,0.4485496,0,0,1.212325
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.1757462,0.1757462,0,-1,0,0.1757462,0,0,0.00000000000000002775558,0,0,0.1849959,0.1757462,0,0,4.189553,0.7830911,0,0.1849959,-0.1849959,1.83045,30.50744,0.1768391,0.1933208,0,0,0.7830911
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.119312,0.119312,0,-1,0,0.119312,0,0,0.00000000000000002775558,0,0,0.1255916,0.119312,0,0,4.395104,0.5980952,0,0.1255916,-0.1255916,1.698065,28.30103,0.1768391,0.1312432,0,0,0.5980952
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2139551,0.2139551,0,-1,0,0.2139551,0,0,0.00000000000000002775558,0,0,0.2252159,0.2139551,0,0,4.53465,0.4725036,0,0.2252159,-0.2252159,1.460667,24.34439,0.1768391,0.2353506,0,0,0.4725036
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.3534098,0.3534098,1.7,0,0.5202,0.3534098,0,0,0,0,0,0,0,1.34659,1.279261,4.78489,0.2472877,1.279261,0,1.279261,2.67428,44.57124,0.1773057,0.3887508,0,1.7,0.2472877
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.50563,1.398622,1.38,0,1.38,3.983463,66.39091,0.1774997,0,0,1.7,1.398622
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.4270064,0.4270064,1.7,0,0.5202,0.4270064,63.21517,0,0,0,0.2699328,0,0,1.272994,1.209344,2.12563,2.640622,1.479277,0,1.479277,5.386828,89.78028,0.1778576,0.469707,0.2159463,1.7,2.910555
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,1.629838,1.629838,1.494425,0,0.4640781,1.629838,48.40313,0,0,0,0.7888926,0.1425398,0.1354128,0,0,0.6463529,3.971971,0.6463529,0,0.6463529,6.000012,100,0.1780627,1.792822,0.6311141,1.7,4.760864
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,0.9429346,0.9429346,0,-1,0,0.9429346,143.5641,0.361153,0,0,1.353716,0.9925628,0.9429346,0,0,0,4.553689,0,0,0,6.000012,100,0.1780627,1.037228,1.082973,0,5.907404
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,1.940096,1.38,0,-1,0,1.38,120.4732,0.2098984,0.5600958,0.7541054,1.66253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1780627,2.134105,1.330024,0,6.216219
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,1.904525,1.38,0,-1,0,1.38,116.5945,0.1563731,0.5245246,0.7149771,1.609005,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1780627,2.094977,1.287204,0,6.162694
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.8432941,0.8432941,0,-1,0,0.8432941,219.6548,0.9646583,0,0,1.852336,0.887678,0.8432941,0,0,0,4.553689,0,0,0,6.000012,100,0.1780627,0.9276235,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.3490352,0.3490352,0,-1,0,0.3490352,472.2487,1.280909,0,0,1.648314,0.3674054,0.3490352,0,0,0,4.553689,0,0,0,6.000012,100,0.1780627,0.3839387,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.40371,1.38,0,-1,0,1.38,76.59779,0,0.02371016,0.1640812,1.057049,1.452632,1.38,0,0,0,4.553689,0,0.3955821,-0.3955821,5.583032,93.05035,0.1780627,1.544081,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.116263,0.116263,0,-1,0,0.116263,722.6955,0.2783097,0,0,0.8402275,0.1223821,0.116263,0,0,0.4395357,4.158107,0.4395357,0,0.4395357,6.000012,100,0.1778379,0.1278893,0.672182,0,4.998334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,0.9533898,0.9533898,0,-1,0,0.9533898,62.18739,0,0.0000000000000001110223,0,0.5928882,1.003568,0.9533898,0,0,0,4.553689,0,0.41068,-0.41068,5.567117,92.7851,0.1778379,1.048729,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.1757199,0.1757199,0,-1,0,0.1757199,94.06999,0.00000000000000002775558,0,0,0.1652997,0.1849684,0.1757199,0,0,0.4563111,4.143009,0,0.01966862,-0.01966862,5.546385,92.43956,0.1778379,0.1932919,0.1322398,0,4.308309
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.3610317,0.3610317,0,-1,0,0.3610317,14.20882,0,0,0,0.05129836,0.3800334,0.3610317,0,0,0.4781651,4.12334,0,0.3287351,-0.3287351,5.199868,86.66428,0.1778379,0.3971349,0.04103868,0,4.174639
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.5946553,0.5946553,0,-1,0,0.5946553,0,0,0.0000000000000001110223,0,0,0.6259529,0.5946553,0,0,0.8434263,3.794605,0,0.6259529,-0.6259529,4.540055,75.66743,0.1778379,0.6541208,0,0,3.794605
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.3540134,0.3540134,0,-1,0,0.3540134,0,0,0.00000000000000005551115,0,0,0.3726457,0.3540134,0,0,1.53893,3.168652,0,0.3726457,-0.3726457,4.147252,69.12074,0.1778379,0.3894147,0,0,3.168652
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.95298,2.796007,0,0,0,4.147252,69.12074,0.1778379,0,0,0,2.796007
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.95298,2.796007,0,0,0,4.147252,69.12074,0.1778379,0,0,0,2.796007
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.2510929,0.2510929,0,-1,0,0.2510929,0,0,0.00000000000000005551115,0,0,0.2643083,0.2510929,0,0,1.95298,2.796007,0,0.2643083,-0.2643083,3.868647,64.47732,0.1778379,0.2762021,0,0,2.796007
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.2513801,0.2513801,0,-1,0,0.2513801,0,0,0,0,0,0.2646106,0.2513801,0,0,2.246656,2.531698,0,0.2646106,-0.2646106,3.589723,59.82859,0.1778379,0.2765181,0,0,2.531698
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.540668,2.267088,0,0,0,3.589723,59.82859,0.1778379,0,0,0,2.267088
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.1814205,0.1814205,0,-1,0,0.1814205,0,0,0.00000000000000002775558,0,0,0.1909689,0.1814205,0,0,2.540668,2.267088,0,0.1909689,-0.1909689,3.388424,56.47362,0.1778379,0.1995625,0,0,2.267088
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.2860429,0.2860429,0,-1,0,0.2860429,0,0,0.00000000000000005551115,0,0,0.3010978,0.2860429,0,0,2.752856,2.076119,0,0.3010978,-0.3010978,3.071039,51.18388,0.1778379,0.3146472,0,0,2.076119
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1091106,0.1091106,0,-1,0,0.1091106,0,0,0.00000000000000001387779,0,0,0.1148532,0.1091106,0,0,3.087409,1.775021,0,0.1148532,-0.1148532,2.949973,49.16612,0.1778379,0.1200216,0,0,1.775021
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.3980407,0.3980407,0,0,0,0.3980407,0,0,0.00000000000000005551115,0,0,0.4189902,0.3980407,0,0,3.215024,1.660168,0,0.4189902,-0.4189902,2.508319,41.80523,0.1778379,0.4378447,0,0,1.660168
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.4396801,0.4396801,0,0,0,0.4396801,0,0,0.00000000000000005551115,0,0,0.4628212,0.4396801,0,0,3.680568,1.241178,0,0.4628212,-0.4628212,2.020462,33.6743,0.1778379,0.4836481,0,0,1.241178
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.235136,1.235136,1.7,0,0.5202,1.235136,11.21838,0,0,0,0.1385622,0,0,0.4648636,0.4416204,4.194814,0.7783566,0.5801827,0,0.5801827,2.570872,42.84778,0.1780609,1.35865,0.1108498,1.7,0.9169188
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.202207,1.202207,1.7,0,0.5202,1.202207,45.56165,0,0,0,0.5477454,0,0,0.4977929,0.4729033,3.614631,1.300521,1.020649,0,1.020649,3.539144,58.98562,0.1784244,1.322428,0.4381963,1.7,1.848266
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.040949,1.040949,0,-1,0,1.040949,60.94028,0,0,0,0.6343576,1.095736,1.040949,0,0,2.593982,2.219105,0,0.4613787,-0.4613787,3.052808,50.88004,0.1784244,1.145044,0.507486,0,2.853462
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.6663667,0.6663667,0,-1,0,0.6663667,207.7259,0,0,0,1.384216,0.7014387,0.6663667,0,0,3.106626,1.757726,0.6827776,0,0.6827776,3.700548,61.67568,0.1780767,0.7330034,1.107373,0,3.141942
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.383132,1.38,0,-1,0,1.38,69.48474,0.0000000000000002220446,0.003132281,0.1414455,0.9588894,1.452632,1.38,0,0,2.423848,2.372226,0,0.4937422,-0.4937422,3.180098,53.00153,0.1780767,1.521446,0.7671115,0,3.331115
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.6061555,0.6061555,0,-1,0,0.6061555,217.3329,0,0,0,1.317375,0.6380584,0.6061555,0,0,2.97245,1.878484,0.6793171,0,0.6793171,3.824555,63.74245,0.177732,0.666771,1.0539,0,3.195859
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.455018,1.38,0,-1,0,1.38,109.9446,0,0.07501844,0.2205203,1.517236,1.452632,1.38,0,0,2.293133,2.489869,0.06460396,0,0.06460396,3.885844,64.76393,0.1776993,1.60052,1.213788,0,4.007105
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.000834,1.000834,0,-1,0,1.000834,94.5707,0,0,0,0.9464962,1.05351,1.000834,0,0,2.228529,2.548013,0,0.1070138,-0.1070138,3.773041,62.88389,0.1776993,1.100918,0.757197,0,3.494509
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.8194435,0.8194435,0,-1,0,0.8194435,69.30717,0,0.0000000000000001110223,0,0.567933,0.8625721,0.8194435,0,0,2.347433,2.440999,0,0.294639,-0.294639,3.462464,57.70762,0.1776993,0.9013878,0.4543464,0,3.008932
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1225095,0.1225095,0,-1,0,0.1225095,395.0706,0,0,0,0.4839989,0.1289573,0.1225095,0,0,2.67481,2.14636,0.3550415,0,0.3550415,3.799286,63.32131,0.1775198,0.1347604,0.3871991,0,2.630359
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.3777342,0.3777342,0,-1,0,0.3777342,74.46907,0,0,0,0.2812952,0.397615,0.3777342,0,0,2.319768,2.465897,0,0.1163198,-0.1163198,3.676675,61.27779,0.1775198,0.4155076,0.2250361,0,2.747192
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,-1,0,0,0,0,0,0,0.09765943,0,0,0,0,2.449013,2.349577,0.09765943,0,0.09765943,3.769322,62.82191,0.1774705,0,0.07812754,0,2.447237
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,1.819628,1.38,0,-1,0,1.38,0,0,0.4396278,0.6215906,0,1.452632,1.38,0,0,2.351353,2.437471,0,1.452632,-1.452632,2.238114,37.30183,0.1774705,2.00159,0,0,2.437471
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.412182,0.9355974,0,-1,0,0.9355974,0,0,0.4765843,0.6178025,0,0.9848394,0.9355974,0,0,3.965389,0.9848394,0,0.9848394,-0.9848394,1.200002,20,0.1774705,1.5534,0,0,0.9848394
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.2465969,0,0,-1,0,0,0,0,0.2465969,0.2712565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774705,0.2712565,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774705,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.1903605,0,0,-1,0,0,0,0,0.1903605,0.2093965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774705,0.2093965,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.2481152,0,0,-1,0,0,0,0,0.2481152,0.2729267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774705,0.2729267,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.2724985,0,0,-1,0,0,0,0,0.2724985,0.2997484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774705,0.2997484,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1490545,0,0,-1,0,0,0,0,0.1490545,0.1639599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774705,0.1639599,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.08414037,0,0,-1,0,0,0,0,0.08414037,0.09255441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774705,0.09255441,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774705,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1774705,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.00027734,0.00027734,1.452909,0,0.4527441,0.00027734,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.17766,0.000305074,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.6117759,0.6117759,1.7,0,0.5202,0.6117759,63.11777,0,0,0,0.3861392,0,0,1.088224,1.033813,3.679654,1.242,1.419952,0,1.419952,3.85627,64.27104,0.1780396,0.6729534,0.3089114,1.7,1.628139
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.3984074,0.3984074,1.7,0,0.5202,0.3984074,209.4418,0,0,0,0.8344317,0,0,1.301593,1.236513,2.259702,2.519957,2.070945,0,2.070945,5.820941,97.01549,0.1780902,0.4382481,0.6675453,1.7,3.354389
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,1.10644,0,0,1.295197,0,0,0,0,0.1887575,4.383807,0.1887575,0,0.1887575,6.000012,100,0.1779959,0,1.036158,0,5.679005
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.122842,1.122842,0,-1,0,1.122842,115.7094,0.1172946,0,0,1.299233,1.181939,1.122842,0,0,0,4.553689,0,0,0,6.000012,100,0.1779959,1.235126,1.039387,0,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,-1,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1779959,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,0.9569286,0.9569286,0,-1,0,0.9569286,155.8627,0.4842013,0,0,1.491494,1.007293,0.9569286,0,0,0,4.553689,0,0,0,6.000012,100,0.1779959,1.052621,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.307218,1.307218,0,-1,0,1.307218,158.4563,0.6953499,0,0.05794012,2.071369,1.376019,1.307218,0,0,0,4.553689,0,0,0,6.000012,100,0.1779959,1.43794,1.657095,0,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.6702061,0.6702061,0,-1,0,0.6702061,288.395,1.227361,0,0,1.932841,0.7054801,0.6702061,0,0,0,4.553689,0,0,0,6.000012,100,0.1779959,0.7372267,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.3086229,0.3086229,0,-1,0,0.3086229,392.5322,0.8865781,0,0,1.211444,0.3248662,0.3086229,0,0,0,4.553689,0,0,0,6.000012,100,0.1779959,0.3394852,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.135224,1.135224,0,-1,0,1.135224,78.79183,0,0,0,0.8944635,1.194972,1.135224,0,0,0,4.553689,0,0.3005087,-0.3005087,5.683248,94.72061,0.1779959,1.248746,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.3245019,0.3245019,0,-1,0,0.3245019,144.2771,0,0,0,0.4681818,0.341581,0.3245019,0,0,0.3338986,4.25318,0.1266008,0,0.1266008,5.803352,96.72234,0.1779327,0.3569521,0.3745455,0,4.721362
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.3107147,0.3107147,0,-1,0,0.3107147,36.10716,0,0,0,0.1121902,0.3270681,0.3107147,0,0,0.2072977,4.367121,0,0.2148778,-0.2148778,5.576851,92.94733,0.1779327,0.3417861,0.08975218,0,4.479311
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4460509,4.152243,0,0,0,5.576851,92.94733,0.1779327,0,0,0,4.152243
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.4883642,0.4883642,0,-1,0,0.4883642,0,0,0,0,0,0.5140676,0.4883642,0,0,0.4460509,4.152243,0,0.5140676,-0.5140676,5.034976,83.9161,0.1779327,0.5372006,0,0,4.152243
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.674418,0.674418,0,-1,0,0.674418,0,0,0.0000000000000001110223,0,0,0.7099137,0.674418,0,0,1.017237,3.638175,0,0.7099137,-0.7099137,4.286662,71.44421,0.1779327,0.7418598,0,0,3.638175
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.4230274,0.4230274,0,-1,0,0.4230274,0,0,0.00000000000000005551115,0,0,0.445292,0.4230274,0,0,1.80603,2.928262,0,0.445292,-0.445292,3.817282,63.62125,0.1779327,0.4653301,0,0,2.928262
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.07778168,0.07778168,0,-1,0,0.07778168,0,0,0,0,0,0.08187545,0.07778168,0,0,2.300799,2.48297,0,0.08187545,-0.08187545,3.730978,62.18285,0.1779327,0.08555984,0,0,2.48297
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391772,2.401094,0,0,0,3.730978,62.18285,0.1779327,0,0,0,2.401094
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.2248057,0.2248057,0,-1,0,0.2248057,0,0,0,0,0,0.2366376,0.2248057,0,0,2.391772,2.401094,0,0.2366376,-0.2366376,3.48154,58.02555,0.1779327,0.2472863,0,0,2.401094
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.654702,2.164457,0,0,0,3.48154,58.02555,0.1779327,0,0,0,2.164457
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.3741345,0.3741345,0,-1,0,0.3741345,0,0,0,0,0,0.3938258,0.3741345,0,0,2.654702,2.164457,0,0.3938258,-0.3938258,3.066411,51.10675,0.1779327,0.411548,0,0,2.164457
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.1667261,0.1667261,0,-1,0,0.1667261,0,0,0.00000000000000002775558,0,0,0.1755012,0.1667261,0,0,3.092287,1.770631,0,0.1755012,-0.1755012,2.881417,48.02352,0.1779327,0.1833988,0,0,1.770631
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.08017739,0.08017739,0,0,0,0.08017739,0,0,0.00000000000000001387779,0,0,0.08439725,0.08017739,0,0,3.287288,1.59513,0,0.08439725,-0.08439725,2.792454,46.54081,0.1779327,0.08819513,0,0,1.59513
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.3757376,0.3757376,0,0,0,0.3757376,0,0,0.00000000000000005551115,0,0,0.3955133,0.3757376,0,0,3.381063,1.510733,0,0.3955133,-0.3955133,2.375547,39.59237,0.1779327,0.4133114,0,0,1.510733
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.336536,0.336536,0,0,0,0.336536,37.44236,0,0,0,0.126007,0.3542484,0.336536,0,0,3.820522,1.115219,0,0.2282414,-0.2282414,2.134959,35.58258,0.1779327,0.3701896,0.1008056,0,1.241226
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,1.791222,1.791222,1.7,0,0.5202,1.791222,25.5962,0,0,0,0.4584848,0.09602333,0.09122216,0,0,4.074123,0.886978,0.3624615,0,0.3624615,2.478821,41.31359,0.1780446,1.970344,0.3667879,1.7,1.345463
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.2834016,0.2834016,0,-1,0,0.2834016,326.7795,0,0,0,0.9260983,0.2983174,0.2834016,0,0,3.711662,1.213193,0.6277809,0,0.6277809,3.074386,51.23966,0.1777322,0.3117417,0.7408787,0,2.139292
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,0.897512,0.897512,0,-1,0,0.897512,100.5175,0.0000000000000001110223,0,0,0.9021567,0.9447495,0.897512,0,0,3.083881,1.778196,0,0.04259275,-0.04259275,3.029489,50.49138,0.1777322,0.9872632,0.7217254,0,2.680353
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.464556,1.38,0,-1,0,1.38,53.57786,0.0000000000000002220446,0.0845557,0.2310113,0.7393745,1.452632,1.38,0,0,3.131206,1.735603,0,0.7132571,-0.7132571,2.27765,37.96076,0.1777322,1.611011,0.5914996,0,2.474978
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.538897,0.538897,0,-1,0,0.538897,196.8712,0,0,0,1.060933,0.56726,0.538897,0,0,3.923714,1.022346,0.4936729,0,0.4936729,2.745989,45.7664,0.1774872,0.5927867,0.8487464,0,2.083279
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.3182881,0.3182881,0,-1,0,0.3182881,370.0193,0,0,0,1.177727,0.3350401,0.3182881,0,0,3.430041,1.466652,0.8426873,0,0.8426873,3.545433,59.09042,0.1770706,0.3501169,0.9421819,0,2.644379
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,1.6497,1.38,0,-1,0,1.38,120.8647,0,0.2697003,0.4346703,1.667933,1.452632,1.38,0,0,2.587354,2.22507,0.2153016,0,0.2153016,3.749686,62.49464,0.1769645,1.81467,1.334347,0,3.893004
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.280978,1.280978,0,-1,0,1.280978,108.1585,0,0,0.02907569,1.385487,1.348398,1.280978,0,0,2.372052,2.418842,0.03708921,0,0.03708921,3.784872,63.08107,0.1769462,1.409076,1.10839,0,3.804329
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.058547,1.058547,0,-1,0,1.058547,85.95264,0,0.0000000000000002220446,0,0.9098489,1.11426,1.058547,0,0,2.334963,2.452222,0,0.2044108,-0.2044108,3.569404,59.48994,0.1769462,1.164401,0.7278792,0,3.362071
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.194208,1.194208,0,-1,0,1.194208,42.63226,0,0.0000000000000002220446,0,0.509118,1.257061,1.194208,0,0,2.562086,2.247811,0,0.7479434,-0.7479434,2.781002,46.34994,0.1769462,1.313629,0.4072944,0,2.756929
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,1.822098,1.38,0,-1,0,1.38,5.717842,0,0.4420978,0.6243076,0.07890622,1.452632,1.38,0,0,3.393134,1.499868,0,1.373725,-1.373725,1.332968,22.21609,0.1769462,2.004308,0.06312497,0,1.578774
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.087806,0.1198355,0,-1,0,0.1198355,0,0,0.967971,1.076752,0,0.1261426,0.1198355,0,0,4.919496,0.1261426,0,0.1261426,-0.1261426,1.200002,20,0.1769462,1.196587,0,0,0.1261426
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.264631,0,0,-1,0,0,0,0,0.264631,0.2910941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769462,0.2910941,0,0,0
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.15888,0,0,-1,0,0,0,0,1.15888,1.274768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769462,1.274768,0,0,0
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.1699241,0,0,-1,0,0,0,0,0.1699241,0.1869165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769462,0.1869165,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.4357854,0,0,-1,0,0,0,0,0.4357854,0.4793639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769462,0.4793639,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.1792359,0,0,-1,0,0,0,0,0.1792359,0.1971595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769462,0.1971595,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1004291,0,0,-1,0,0,0,0,0.1004291,0.110472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769462,0.110472,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.2297609,0,0,-1,0,0,0,0,0.2297609,0.252737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769462,0.252737,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769462,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769462,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.3923231,0.3923231,1.7,0,0.5202,0.3923231,0,0,0,0,0,0,0,1.307677,1.242293,5.059654,0,1.242293,0,1.242293,2.378545,39.64234,0.1774092,0.4315554,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.1865872,0.1865872,1.639219,0,0.5036067,0.1865872,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.817361,1.118064,1.38,0,1.38,3.687728,61.46201,0.1777505,0.205246,0,1.7,1.118064
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.308089,1.308089,1.7,0,0.5202,1.308089,19.05085,0,0,0,0.249202,0,0,0.3919111,0.3723156,2.437361,2.360064,0.6215175,0,0.6215175,4.277351,71.28905,0.1779717,1.438898,0.1993616,1.7,2.609266
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.07705631,0.07705631,1.204533,0,0.3849374,0.07705631,966.4895,0,0,0,0.7447411,0,0,1.127476,1.071103,1.815844,2.91943,1.815844,0,1.815844,6.000012,100,0.1777337,0.08476194,0.5957929,1.7,3.664171
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.585365,1.38,0,-1,0,1.38,89.63857,0,0.2053649,0.3639014,1.237012,1.452632,1.38,0,0,0,4.553689,0,0.2156193,-0.2156193,5.772729,96.21196,0.1777337,1.743901,0.9896098,0,5.790701
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.4783913,0.4783913,0,-1,0,0.4783913,299.8938,0.6915191,0,0,1.434666,0.5035698,0.4783913,0,0,0.239577,4.338069,0.239577,0,0.239577,6.000012,100,0.177617,0.5262305,1.147733,0,5.772736
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,1.743979,1.38,0,-1,0,1.38,138.3228,0.4562232,0.3639785,0.5383763,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.177617,1.918376,1.527084,0,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.281534,1.281534,0,-1,0,1.281534,149.8562,0.5714754,0,0.02968762,1.920459,1.348983,1.281534,0,0,0,4.553689,0,0,0,6.000012,100,0.177617,1.409688,1.536367,0,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.797498,0.797498,0,-1,0,0.797498,245.2648,1.11651,0,0,1.955982,0.8394715,0.797498,0,0,0,4.553689,0,0,0,6.000012,100,0.177617,0.8772478,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.177881,1.177881,0,-1,0,1.177881,133.0061,0.3267786,0,0,1.566654,1.239875,1.177881,0,0,0,4.553689,0,0,0,6.000012,100,0.177617,1.295669,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,0.9434857,0.9434857,0,-1,0,0.9434857,106.3255,0.01002277,0,0,1.003166,0.9931429,0.9434857,0,0,0,4.553689,0,0,0,6.000012,100,0.177617,1.037834,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.8210605,0.8210605,0,-1,0,0.8210605,124.1274,0.1548865,0,0,1.019161,0.8642742,0.8210605,0,0,0,4.553689,0,0,0,6.000012,100,0.177617,0.9031665,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,1.933571,1.38,0,-1,0,1.38,31.08822,0.0000000000000002220446,0.5535707,0.7469278,0.4290174,1.452632,1.38,0,0,0,4.553689,0,1.023614,-1.023614,4.921028,82.01697,0.177617,2.126928,0.3432139,0,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.025161,1.025161,0,-1,0,1.025161,7.020843,0,0,0,0.07197497,1.079117,1.025161,0,0,1.137349,3.530075,0,1.007142,-1.007142,3.859407,64.32332,0.177617,1.127678,0.05757998,0,3.60205
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.256396,2.522933,0,0,0,3.859407,64.32332,0.177617,0,0,0,2.522933
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.023236,1.023236,0,-1,0,1.023236,0,0,0.0000000000000002220446,0,0,1.077091,1.023236,0,0,2.256396,2.522933,0,1.077091,-1.077091,2.724053,45.40079,0.177617,1.12556,0,0,2.522933
