Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,0.9551709,0.9551709,0,-1,0,0.9551709,0,0,0.0000000000000001110223,0,0,1.005443,0.9551709,0,0,3.453164,1.445842,0,1.005443,-1.005443,1.664223,27.737,0.177617,1.050688,0,0,1.445842
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.4726559,0.4183785,0,-1,0,0.4183785,0,0,0.05427734,0.1015429,0,0.4403985,0.4183785,0,0,4.570323,0.4403985,0,0.4403985,-0.4403985,1.200002,20,0.177617,0.5199215,0,0,0.4403985
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.1746611,0,0,-1,0,0,0,0,0.1746611,0.1921272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.177617,0.1921272,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.2930777,0,0,-1,0,0,0,0,0.2930777,0.3223855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.177617,0.3223855,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1482796,0,0,-1,0,0,0,0,0.1482796,0.1631076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.177617,0.1631076,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1275,0,0,-1,0,0,0,0,0.1275,0.14025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.177617,0.14025,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.3955697,0,0,-1,0,0,0,0,0.3955697,0.4351267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.177617,0.4351267,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.05347295,0,0,-1,0,0,0,0,0.05347295,0.05882024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.177617,0.05882024,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.6932712,0.6932712,1.7,0,0.5202,0.6932712,0,0,0,0,0,0,0,1.006729,0.9563924,5.059654,0,0.9563924,0,0.9563924,2.107316,35.12186,0.1779877,0.7625983,0,1.7,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.1862099,0.1862099,1.638842,0,0.5035037,0.1862099,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.103262,0.8607531,1.38,0,1.38,3.416499,56.94153,0.1783217,0.2048309,0,1.7,0.8607531
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.5674849,0.5674849,1.7,0,0.5202,0.5674849,40.20618,0,0,0,0.228164,0,0,1.132515,1.075889,2.723262,2.102753,1.304053,0,1.304053,4.653633,77.56039,0.1787405,0.6242334,0.1825312,1.7,2.330917
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,2.372503,2.372503,1.7,0,0.5202,2.372503,20.40775,0.0000000000000003330669,0,0,0.4841744,0.7078976,0.6725027,0,0,1.419209,3.276401,0,0.2237232,-0.2237232,4.417808,73.62997,0.1787405,2.609753,0.3873395,1.7,3.760576
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1433607,0.1433607,0,-1,0,0.1433607,449.7393,0,0,0,0.6447495,0.150906,0.1433607,0,0,1.66779,3.052678,0.4938435,0,0.4938435,4.886309,81.43832,0.1785011,0.1576968,0.5157996,0,3.697428
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.136878,1.136878,0,-1,0,1.136878,105.8348,0,0,0,1.203212,1.196714,1.136878,0,0,1.173946,3.497137,0.006498435,0,0.006498435,4.892474,81.54106,0.178498,1.250566,0.9625699,0,4.700349
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.378621,1.378621,0,-1,0,1.378621,123.1494,0,0,0.1364826,1.697763,1.45118,1.378621,0,0,1.167448,3.502986,0.2465836,0,0.2465836,5.126403,85.43988,0.1783787,1.516483,1.358211,0,5.200749
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,0.9834527,0.9834527,0,-1,0,0.9834527,159.1422,0,0,0,1.565088,1.035213,0.9834527,0,0,0.9208645,3.724911,0.5298744,0,0.5298744,5.629086,93.81792,0.1781229,1.081798,1.25207,0,5.289999
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.6352518,0.6352518,0,-1,0,0.6352518,267.0896,0.6370156,0,0,1.696692,0.6686861,0.6352518,0,0,0.39099,4.201798,0.39099,0,0.39099,6.000012,100,0.1779346,0.698777,1.357353,0,5.898489
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.8579741,0.8579741,0,-1,0,0.8579741,131.8588,0.2281839,0,0,1.131315,0.9031307,0.8579741,0,0,0,4.553689,0,0,0,6.000012,100,0.1779346,0.9437715,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.7750881,0.7750881,0,-1,0,0.7750881,135.9991,0.2382307,0,0,1.054113,0.8158822,0.7750881,0,0,0,4.553689,0,0,0,6.000012,100,0.1779346,0.8525969,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,-1,0,0,0,0.5260732,0,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1779346,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.366573,1.366573,0,-1,0,1.366573,20.28242,0,0,0.12323,0.2771741,1.438498,1.366573,0,0,0,4.553689,0,1.161324,-1.161324,4.775869,79.59766,0.1779346,1.50323,0.2217392,0,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.259802,1.259802,0,-1,0,1.259802,7.005427,0,0,0.005781657,0.08825447,1.326107,1.259802,0,0,1.290359,3.392365,0,1.237852,-1.237852,3.471059,57.85086,0.1779346,1.385782,0.07060358,0,3.48062
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.387192,1.38,0,-1,0,1.38,0,0,0.007192292,0.1459115,0,1.452632,1.38,0,0,2.665751,2.154513,0,1.452632,-1.452632,1.93985,32.33078,0.1779346,1.525912,0,0,2.154513
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,0.9975288,0.6667874,0,-1,0,0.6667874,0,0,0.3307414,0.4304943,0,0.7018815,0.6667874,0,0,4.279786,0.7018815,0,0.7018815,-0.7018815,1.200002,20,0.1779346,1.097282,0,0,0.7018815
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779346,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.2851773,0,0,-1,0,0,0,0,0.2851773,0.313695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779346,0.313695,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1569447,0,0,-1,0,0,0,0,0.1569447,0.1726392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779346,0.1726392,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.2435089,0,0,-1,0,0,0,0,0.2435089,0.2678598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779346,0.2678598,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.3609037,0,0,-1,0,0,0,0,0.3609037,0.396994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779346,0.396994,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.3806979,0,0,-1,0,0,0,0,0.3806979,0.4187677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779346,0.4187677,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.3850288,0,0,-1,0,0,0,0,0.3850288,0.4235317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779346,0.4235317,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2149209,0,0,-1,0,0,0,0,0.2149209,0.236413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779346,0.236413,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.10051,0.10051,1.553142,0,0.4801077,0.10051,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1781949,0.110561,0,1.7,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.4016706,0.4016706,1.7,0,0.5202,0.4016706,0,0,0,0,0,0,0,1.298329,1.233413,3.679654,1.242,1.233413,0,1.233413,3.679304,61.3216,0.1786431,0.4418377,0,1.7,1.242
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.2867644,0.2867644,1.7,0,0.5202,0.2867644,82.58303,0,0,0,0.2368187,0,0,1.413236,1.342574,2.446241,2.352072,1.579393,0,1.579393,5.177647,86.29395,0.1789228,0.3154409,0.189455,1.7,2.58889
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.1877405,0.1877405,0,0,0,0.1877405,374.033,0,0,0,0.7022114,0.1976216,0.1877405,0,0,0.8668489,3.773525,0.5045898,0,0.5045898,5.656343,94.27219,0.1786817,0.2065146,0.5617691,0,4.475736
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0.866143,0,0,1.228402,0,0,0,0,0.3622591,4.227656,0.3622591,0,0.3622591,6.000012,100,0.1785091,0,0.9827217,0,5.456058
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.5687585,0.5687585,0,-1,0,0.5687585,222.6788,0.6678117,0,0,1.266505,0.5986932,0.5687585,0,0,0,4.553689,0,0,0,6.000012,100,0.1785091,0.6256344,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,-1,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1785091,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.5783105,0.5783105,0,-1,0,0.5783105,356.8431,1.454913,0,0,2.063661,0.6087479,0.5783105,0,0,0,4.553689,0,0,0,6.000012,100,0.1785091,0.6361416,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.8205441,0.8205441,0,-1,0,0.8205441,246.969,1.162759,0,0,2.026489,0.8637306,0.8205441,0,0,0,4.553689,0,0,0,6.000012,100,0.1785091,0.9025984,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1785091,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.580527,1.38,0,-1,0,1.38,85.42567,0,0.2005266,0.3585793,1.178874,1.452632,1.38,0,0,0,4.553689,0,0.2737573,-0.2737573,5.711446,95.19058,0.1785091,1.738579,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,0.9830706,0.9830706,0,-1,0,0.9830706,65.88165,0,0,0,0.6476632,1.034811,0.9830706,0,0,0.3041748,4.279932,0,0.387148,-0.387148,5.303357,88.3891,0.1785091,1.081378,0.5181305,0,4.927595
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,1.739473,1.38,0,-1,0,1.38,19.23259,0.0000000000000002220446,0.3594731,0.5334204,0.2654098,1.452632,1.38,0,0,0.7343392,3.892784,0,1.187222,-1.187222,4.051915,67.53178,0.1785091,1.91342,0.2123278,0,4.158194
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.7698719,0.7698719,0,-1,0,0.7698719,11.27625,0,0.0000000000000001110223,0,0.08681271,0.8103915,0.7698719,0,0,2.053474,2.705562,0,0.7235788,-0.7235788,3.289196,54.81982,0.1785091,0.8468591,0.06945017,0,2.792375
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.326102,1.326102,0,-1,0,1.326102,0,0,0.0000000000000002220446,0.07871246,0,1.395897,1.326102,0,0,2.857451,1.981983,0,1.395897,-1.395897,1.817791,30.29646,0.1785091,1.458712,0,0,1.981983
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,0.9397253,0.5567817,0,-1,0,0.5567817,0,0,0.3829435,0.4769161,0,0.586086,0.5567817,0,0,4.408448,0.586086,0,0.586086,-0.586086,1.200002,20,0.1785091,1.033698,0,0,0.586086
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.03607744,0,0,-1,0,0,0,0,0.03607744,0.03968519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785091,0.03968519,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.3312255,0,0,-1,0,0,0,0,0.3312255,0.364348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785091,0.364348,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.2377221,0,0,-1,0,0,0,0,0.2377221,0.2614942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785091,0.2614942,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785091,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785091,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.2324286,0,0,-1,0,0,0,0,0.2324286,0.2556715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785091,0.2556715,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.09842515,0,0,-1,0,0,0,0,0.09842515,0.1082677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785091,0.1082677,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.06572182,0,0,-1,0,0,0,0,0.06572182,0.072294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1785091,0.072294,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.05173366,0.05173366,1.504365,0,0.4667917,0.05173366,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1787245,0.05690702,0,1.7,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1788968,0,0,1.7,1.242
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.4634736,0.4634736,1.7,0,0.5202,0.4634736,69.31055,0,0,0,0.3212361,0,0,1.236526,1.1747,2.299654,2.484,1.495936,0,1.495936,5.237538,87.29212,0.179211,0.5098209,0.2569889,1.7,2.805236
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.8221566,0.8221566,0,0,0,0.8221566,75.9584,0,0,0,0.624497,0.865428,0.8221566,0,0,0.8037181,3.830343,0,0.240931,-0.240931,4.983574,83.05941,0.179211,0.9043723,0.4995976,0,4.45484
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,1.620115,1.38,0,-1,0,1.38,92.05393,0,0.2401154,0.4021269,1.270344,1.452632,1.38,0,0,1.071419,3.589411,0,0.1822873,-0.1822873,4.791427,79.85696,0.179211,1.782127,1.016275,0,4.859756
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.3175803,0.3175803,0,-1,0,0.3175803,411.5877,0,0,0,1.307122,0.3342951,0.3175803,0,0,1.273961,3.407124,0.9728267,0,0.9728267,5.714331,95.23866,0.1787524,0.3493384,1.045697,0,4.714246
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.129895,1.129895,0,-1,0,1.129895,147.0934,0.1715036,0,0,1.662001,1.189363,1.129895,0,0,0.301134,4.282668,0.301134,0,0.301134,6.000012,100,0.1786109,1.242884,1.3296,0,5.944669
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2149527,0.2149527,0,-1,0,0.2149527,732.0533,1.347302,0,0,1.573568,0.226266,0.2149527,0,0,0,4.553689,0,0,0,6.000012,100,0.1786109,0.2364479,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,-1,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1786109,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.07896903,0.07896903,0,-1,0,0.07896903,1961.43,1.465797,0,0,1.548923,0.0831253,0.07896903,0,0,0,4.553689,0,0,0,6.000012,100,0.1786109,0.08686594,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.481966,1.38,0,-1,0,1.38,65.92094,0,0.101966,0.2501626,0.909709,1.452632,1.38,0,0,0,4.553689,0,0.5429226,-0.5429226,5.427722,90.46185,0.1786109,1.630163,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.009281811,0.009281811,0,-1,0,0.009281811,4621.898,0,0,0,0.4289958,0.009770327,0.009281811,0,0,0.6032472,4.010767,0.4192255,0,0.4192255,5.825434,97.09037,0.1784143,0.01020999,0.3431967,0,4.439762
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,1.806839,1.38,0,-1,0,1.38,19.29933,0,0.4268385,0.6075223,0.2663307,1.452632,1.38,0,0,0.1840217,4.388069,0,1.186301,-1.186301,4.574963,76.24923,0.1784143,1.987522,0.2130646,0,4.6544
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,1.628369,1.38,0,-1,0,1.38,4.825338,0.0000000000000002220446,0.2483691,0.411206,0.06658967,1.452632,1.38,0,0,1.502134,3.201769,0,1.386042,-1.386042,3.113946,51.899,0.1784143,1.791206,0.05327174,0,3.268358
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.04218,1.815727,0,0,0,3.113946,51.899,0.1784143,0,0,0,1.815727
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.8563843,0.8563843,0,-1,0,0.8563843,0,0,0,0,0,0.9014571,0.8563843,0,0,3.04218,1.815727,0,0.9014571,-0.9014571,2.163727,36.06205,0.1784143,0.9420227,0,0,1.815727
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.8806804,0.868556,0,-1,0,0.868556,0,0,0.01212442,0.1001925,0,0.9142695,0.868556,0,0,4.043799,0.9142695,0,0.9142695,-0.9142695,1.200002,20,0.1784143,0.9687485,0,0,0.9142695
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1332904,0,0,-1,0,0,0,0,0.1332904,0.1466194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784143,0.1466194,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784143,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.4879029,0,0,-1,0,0,0,0,0.4879029,0.5366932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784143,0.5366932,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1009112,0,0,-1,0,0,0,0,0.1009112,0.1110023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784143,0.1110023,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1396616,0,0,-1,0,0,0,0,0.1396616,0.1536277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784143,0.1536277,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.2963419,0,0,-1,0,0,0,0,0.2963419,0.3259761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784143,0.3259761,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.3065794,0,0,-1,0,0,0,0,0.3065794,0.3372373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1784143,0.3372373,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.1675542,0.1675542,1.620186,0,0.4984107,0.1675542,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1787186,0.1843097,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.1868925,0.1868925,1.639524,0,0.5036901,0.1868925,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.179036,0.2055818,0,1.7,1.242
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.3857858,0.3857858,1.7,0,0.5202,0.3857858,102.0402,0,0,0,0.3936566,0,0,1.314214,1.248504,2.299654,2.484,1.64216,0,1.64216,5.376258,89.60413,0.1792767,0.4243644,0.3149253,1.7,2.877657
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,0.9608728,0.9608728,0,0,0,0.9608728,90.24952,0,0,0,0.8671831,1.011445,0.9608728,0,0,0.6574942,3.961944,0,0.144262,-0.144262,5.224193,87.0697,0.1792767,1.05696,0.6937464,0,4.829127
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.3019378,0.3019378,0,-1,0,0.3019378,447.1117,0.2143844,0,0,1.349999,0.3178292,0.3019378,0,0,0.8177854,3.817682,0.8177854,0,0.8177854,6.000012,100,0.178897,0.3321315,1.079999,0,5.167681
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.7857664,0.7857664,0,-1,0,0.7857664,198.2787,0.7308849,0,0,1.558007,0.8271225,0.7857664,0,0,0,4.553689,0,0,0,6.000012,100,0.178897,0.864343,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.414869,1.38,0,-1,0,1.38,147.9864,0.5895811,0.03486886,0.1763557,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.178897,1.556356,1.63377,0,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.096101,1.096101,0,-1,0,1.096101,181.8841,0.8398426,0,0,1.993633,1.15379,1.096101,0,0,0,4.553689,0,0,0,6.000012,100,0.178897,1.205711,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.8351465,0.8351465,0,-1,0,0.8351465,199.6137,0.7879651,0,0,1.667067,0.8791016,0.8351465,0,0,0,4.553689,0,0,0,6.000012,100,0.178897,0.9186612,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,0.9016239,0.9016239,0,-1,0,0.9016239,143.2254,0.3422764,0,0,1.291354,0.9490778,0.9016239,0,0,0,4.553689,0,0,0,6.000012,100,0.178897,0.9917862,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.884734,0.884734,0,-1,0,0.884734,57.43474,0,0,0,0.5081447,0.9312989,0.884734,0,0,0,4.553689,0,0.4231543,-0.4231543,5.553968,92.56595,0.178897,0.9732074,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.137142,1.137142,0,-1,0,1.137142,57.47679,0,0.0000000000000002220446,0,0.6535925,1.196991,1.137142,0,0,0.4701714,4.130535,0,0.5433987,-0.5433987,4.981176,83.01943,0.178897,1.250856,0.5228741,0,4.784127
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.4229923,0.4229923,0,-1,0,0.4229923,66.01398,0,0,0,0.2792341,0.4452551,0.4229923,0,0,1.073948,3.587136,0,0.166021,-0.166021,4.806174,80.10275,0.178897,0.4652916,0.2233873,0,3.86637
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.349824,1.349824,0,-1,0,1.349824,3.964857,0,0.0000000000000002220446,0.1048059,0.05351857,1.420867,1.349824,0,0,1.258415,3.421115,0,1.367348,-1.367348,3.364862,56.08093,0.178897,1.484806,0.04281486,0,3.474634
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,0.8952578,0.8952578,0,-1,0,0.8952578,0,0,0.0000000000000001110223,0,0,0.9423767,0.8952578,0,0,2.777691,2.053767,0,0.9423767,-0.9423767,2.37151,39.52509,0.178897,0.9847836,0,0,2.053767
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.09437,1.05582,0,-1,0,1.05582,0,0,0.03854967,0.1479867,0,1.11139,1.05582,0,0,3.824777,1.11139,0,1.11139,-1.11139,1.200002,20,0.178897,1.203807,0,0,1.11139
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.175599,0,0,-1,0,0,0,0,1.175599,1.293159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178897,1.293159,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.02810343,0,0,-1,0,0,0,0,0.02810343,0.03091378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178897,0.03091378,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.07007666,0,0,-1,0,0,0,0,0.07007666,0.07708433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178897,0.07708433,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.02415017,0,0,-1,0,0,0,0,0.02415017,0.02656518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178897,0.02656518,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.4489385,0,0,-1,0,0,0,0,0.4489385,0.4938323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178897,0.4938323,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.3348952,0,0,-1,0,0,0,0,0.3348952,0.3683847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178897,0.3683847,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.08993096,0,0,-1,0,0,0,0,0.08993096,0.09892406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178897,0.09892406,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.25886,0,0,-1,0,0,0,0,0.25886,0.284746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178897,0.284746,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.3748788,0.3748788,1.7,0,0.5202,0.3748788,0,0,0,0,0,0,0,1.325121,1.258865,5.059654,0,1.258865,0,1.258865,2.394267,39.90437,0.1793141,0.4123667,0,1.7,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.08175621,0.08175621,1.534388,0,0.4749879,0.08175621,0,0,0,0,0,0,0,1.452632,1.38,3.800789,1.132979,1.38,0,1.38,3.70345,61.72404,0.1795432,0.08993183,0,1.7,1.132979
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3846461,0,0,1.452632,1.38,2.420789,2.374979,1.764646,0,1.764646,5.37754,89.62549,0.1795301,0,0.3077169,1.7,2.759625
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.6325484,0.6325484,0,0,0,0.6325484,133.5871,0,0,0,0.8450031,0.6658404,0.6325484,0,0,0.6561432,3.96316,0.1791627,0,0.1791627,5.547509,92.45829,0.1794477,0.6958032,0.6760025,0,4.808163
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0.9100088,0,0,1.386989,0,0,0,0,0.4769805,4.124406,0.4769805,0,0.4769805,6.000012,100,0.1792289,0,1.109591,0,5.511396
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,-1,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1792289,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,-1,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1792289,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,-1,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1792289,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,2.262948,1.38,0,-1,0,1.38,135.0398,0.4109174,0.8829479,1.109243,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1792289,2.489243,1.490839,0,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.5637377,0.5637377,0,-1,0,0.5637377,286.6039,1.022286,0,0,1.615694,0.593408,0.5637377,0,0,0,4.553689,0,0,0,6.000012,100,0.1792289,0.6201115,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.4027513,0.4027513,0,-1,0,0.4027513,331.4612,0.9110157,0,0,1.334964,0.4239487,0.4027513,0,0,0,4.553689,0,0,0,6.000012,100,0.1792289,0.4430264,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,0.9653147,0.9653147,0,-1,0,0.9653147,90.75323,0,0,0,0.8760543,1.016121,0.9653147,0,0,0,4.553689,0,0.1400664,-0.1400664,5.852369,97.53929,0.1792289,1.061846,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.4799919,0.4799919,0,-1,0,0.4799919,79.02396,0,0,0,0.3793086,0.5052547,0.4799919,0,0,0.1556293,4.413622,0,0.125946,-0.125946,5.71961,95.32664,0.1792289,0.5279911,0.3034469,0,4.792931
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.07873249,0.07873249,0,-1,0,0.07873249,80.49866,0.00000000000000001387779,0,0,0.06337861,0.08287631,0.07873249,0,0,0.2955694,4.287676,0,0.0194977,-0.0194977,5.699058,94.98411,0.1792289,0.08660574,0.05070288,0,4.351055
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,1.905084,1.38,0,-1,0,1.38,0,0,0.5250839,0.7155923,0,1.452632,1.38,0,0,0.3172335,4.268179,0,1.452632,-1.452632,4.16785,69.46403,0.1792289,2.095592,0,0,4.268179
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.469053,1.38,0,-1,0,1.38,0,0,0.0890533,0.2359586,0,1.452632,1.38,0,0,1.931269,2.815547,0,1.452632,-1.452632,2.636642,43.94394,0.1792289,1.615959,0,0,2.815547
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.180871,0.180871,0,-1,0,0.180871,0,0,0.00000000000000002775558,0,0,0.1903905,0.180871,0,0,3.545304,1.362916,0,0.1903905,-0.1903905,2.435952,40.59912,0.1792289,0.1989581,0,0,1.362916
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.2482333,0.2482333,0,-1,0,0.2482333,0,0,0.00000000000000002775558,0,0,0.2612982,0.2482333,0,0,3.756849,1.172525,0,0.2612982,-0.2612982,2.16052,36.00859,0.1792289,0.2730567,0,0,1.172525
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.1606907,0.1606907,0,-1,0,0.1606907,0,0,0.00000000000000002775558,0,0,0.1691481,0.1606907,0,0,4.04718,0.9112269,0,0.1691481,-0.1691481,1.982222,33.03697,0.1792289,0.1767597,0,0,0.9112269
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1374775,0.1374775,0,-1,0,0.1374775,0,0,0.00000000000000002775558,0,0,0.1447131,0.1374775,0,0,4.235122,0.7420788,0,0.1447131,-0.1447131,1.829681,30.49463,0.1792289,0.1512252,0,0,0.7420788
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.04847027,0.04847027,0,-1,0,0.04847027,0,0,0.000000000000000006938894,0,0,0.05102134,0.04847027,0,0,4.395915,0.5973657,0,0.05102134,-0.05102134,1.7759,29.59827,0.1792289,0.0533173,0,0,0.5973657
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.1843952,0.1843952,0,-1,0,0.1843952,0,0,0.00000000000000002775558,0,0,0.1941003,0.1843952,0,0,4.452605,0.5463444,0,0.1941003,-0.1941003,1.5713,26.18829,0.1792289,0.2028348,0,0,0.5463444
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.1792732,0.1792732,0,-1,0,0.1792732,0,0,0,0,0,0.1887087,0.1792732,0,0,4.668272,0.3522441,0,0.1887087,-0.1887087,1.372384,22.87302,0.1792289,0.1972006,0,0,0.3522441
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.08284421,0.08284421,0,-1,0,0.08284421,0,0,0,0,0,0.08720443,0.08284421,0,0,4.877948,0.1635355,0,0.08720443,-0.08720443,1.280462,21.341,0.1792289,0.09112862,0,0,0.1635355
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.2617175,0.2617175,1.7,0,0.5202,0.2617175,0,0,0,0,0,0,0,1.438282,1.366368,4.974842,0.07633104,1.366368,0,1.366368,2.576713,42.94513,0.1795903,0.2878892,0,1.7,0.07633104
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1130763,0.1130763,1.565708,0,0.4835382,0.1130763,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.608474,1.306063,1.38,0,1.38,3.885896,64.76481,0.1798395,0.1243839,0,1.7,1.306063
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.3509364,0.3509364,1.7,0,0.5202,0.3509364,97.69154,0,0,0,0.3428352,0,0,1.349064,1.28161,2.228474,2.548063,1.624446,0,1.624446,5.42698,90.44949,0.1800787,0.3860301,0.2742682,1.7,2.890898
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,0.9085128,0.9085128,0,0,0,0.9085128,98.9313,0,0,0,0.8988037,0.9563293,0.9085128,0,0,0.6040281,4.010064,0,0.05752568,-0.05752568,5.366343,89.43887,0.1800787,0.9993641,0.7190429,0,4.908867
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.5305082,0.5305082,0,-1,0,0.5305082,241.2767,0.05361747,0,0,1.279993,0.5584297,0.5305082,0,0,0.6679455,3.952538,0.6679455,0,0.6679455,6.000012,100,0.1797751,0.583559,1.023994,0,5.232531
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.05921,1.05921,0,-1,0,1.05921,160.4206,0.5842326,0,0,1.69919,1.114957,1.05921,0,0,0,4.553689,0,0,0,6.000012,100,0.1797751,1.16513,1.359352,0,6.252879
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.6167856,0.6167856,0,-1,0,0.6167856,287.9579,1.126835,0,0,1.776083,0.6492481,0.6167856,0,0,0,4.553689,0,0,0,6.000012,100,0.1797751,0.6784642,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.069454,1.38,0,-1,0,1.38,120.6147,0.211851,0.6894542,0.8963996,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1797751,2.2764,1.331586,0,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.3001581,0.3001581,0,-1,0,0.3001581,658.1553,1.65955,0,0,1.975506,0.3159559,0.3001581,0,0,0,4.553689,0,0,0,6.000012,100,0.1797751,0.3301739,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.049929,1.049929,0,-1,0,1.049929,170.2241,0.682044,0,0,1.787233,1.105189,1.049929,0,0,0,4.553689,0,0,0,6.000012,100,0.1797751,1.154922,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.294491,1.294491,0,-1,0,1.294491,98.91736,0,0,0.04394017,1.280476,1.362622,1.294491,0,0,0,4.553689,0,0.08214577,-0.08214577,5.913423,98.55685,0.1797751,1.42394,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.127437,1.127437,0,-1,0,1.127437,84.91481,0,0,0,0.9573609,1.186776,1.127437,0,0,0.09127307,4.471543,0,0.2294148,-0.2294148,5.671598,94.52645,0.1797751,1.240181,0.7658887,0,5.428904
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.461291,1.38,0,-1,0,1.38,42.38816,0.0000000000000002220446,0.08129074,0.2274198,0.5849566,1.452632,1.38,0,0,0.3461784,4.242128,0,0.8676749,-0.8676749,4.756989,79.28298,0.1797751,1.60742,0.4679653,0,4.827085
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.12288,1.12288,0,-1,0,1.12288,6.546297,0,0,0,0.07350704,1.181979,1.12288,0,0,1.310262,3.374454,0,1.108472,-1.108472,3.588557,59.80916,0.1797751,1.235168,0.05880563,0,3.44796
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,2.942228,1.38,0,-1,0,1.38,0,0,1.562228,1.856451,0,1.452632,1.38,0,0,2.541897,2.265982,0,1.452632,-1.452632,2.057349,34.28908,0.1797751,3.236451,0,0,2.265982
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,2.283379,0.7726826,0,-1,0,0.7726826,0,0,1.510697,1.739035,0,0.8133501,0.7726826,0,0,4.155932,0.8133501,0,0.8133501,-0.8133501,1.200002,20,0.1797751,2.511717,0,0,0.8133501
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.256543,0,0,-1,0,0,0,0,1.256543,1.382197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797751,1.382197,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.3049284,0,0,-1,0,0,0,0,0.3049284,0.3354212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797751,0.3354212,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.1811621,0,0,-1,0,0,0,0,0.1811621,0.1992784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797751,0.1992784,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.3123954,0,0,-1,0,0,0,0,0.3123954,0.343635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797751,0.343635,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1065539,0,0,-1,0,0,0,0,0.1065539,0.1172093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797751,0.1172093,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2024858,0,0,-1,0,0,0,0,0.2024858,0.2227344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797751,0.2227344,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.2507492,0,0,-1,0,0,0,0,0.2507492,0.2758241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797751,0.2758241,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.06535694,0,0,-1,0,0,0,0,0.06535694,0.07189263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797751,0.07189263,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.1675742,0.1675742,1.620206,0,0.4984162,0.1675742,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.180063,0.1843316,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.02902011,0.02902011,1.481652,0,0.4605909,0.02902011,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1802436,0.03192212,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.4763714,0.4763714,1.7,0,0.5202,0.4763714,57.12428,0,0,0,0.2721237,0,0,1.223629,1.162447,2.299654,2.484,1.434571,0,1.434571,5.179322,86.32185,0.1805637,0.5240085,0.217699,1.7,2.756124
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.034865,1.034865,0,0,0,1.034865,72.60723,0,0,0,0.7513865,1.089331,1.034865,0,0,0.8650835,3.775114,0,0.3379446,-0.3379446,4.823097,80.38479,0.1805637,1.138351,0.6011092,0,4.5265
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.187862,1.187862,0,-1,0,1.187862,86.92432,0,0,0,1.032541,1.250381,1.187862,0,0,1.240577,3.437169,0,0.2178401,-0.2178401,4.593473,76.55773,0.1805637,1.306648,0.8260331,0,4.46971
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.2299949,0.2299949,0,-1,0,0.2299949,527.6594,0,0,0,1.21359,0.2420999,0.2299949,0,0,1.482622,3.219329,0.9714898,0,0.9714898,5.51511,91.9183,0.1801266,0.2529944,0.9708718,0,4.432919
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.5952054,0.5952054,0,-1,0,0.5952054,202.729,0.06898963,0,0,1.206654,0.626532,0.5952054,0,0,0.5111321,4.09367,0.5111321,0,0.5111321,6.000012,100,0.1798975,0.6547259,0.965323,0,5.300324
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.179189,1.179189,0,-1,0,1.179189,43.66595,0,0.0000000000000002220446,0,0.5149041,1.241252,1.179189,0,0,0,4.553689,0,0.7263477,-0.7263477,5.234375,87.2394,0.1798975,1.297108,0.4119233,0,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,-1,0,0,0,0.5298591,0,0,1.336912,0,0,0,0,0.807053,3.827341,0.807053,0,0.807053,6.000012,100,0.179537,0,1.06953,0,5.164253
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.5737759,0.5737759,0,-1,0,0.5737759,172.7838,0.3874171,0,0,0.9913918,0.6039747,0.5737759,0,0,0,4.553689,0,0,0,6.000012,100,0.179537,0.6311536,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.157308,0.157308,0,-1,0,0.157308,619.2363,0.808521,0,0,0.9741085,0.1655874,0.157308,0,0,0,4.553689,0,0,0,6.000012,100,0.179537,0.1730388,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,-1,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.179537,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.4132675,0.4132675,0,-1,0,0.4132675,78.073,0,0,0,0.3226503,0.4350184,0.4132675,0,0,0,4.553689,0,0.1123681,-0.1123681,5.881566,98.0259,0.179537,0.4545942,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.161896,1.161896,0,-1,0,1.161896,7.543993,0,0,0,0.08765336,1.223049,1.161896,0,0,0.1248534,4.441321,0,1.135395,-1.135395,4.684754,78.07908,0.179537,1.278086,0.07012269,0,4.528974
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.6006762,0.6006762,0,-1,0,0.6006762,0,0,0.0000000000000001110223,0,0,0.6322908,0.6006762,0,0,1.386404,3.305926,0,0.6322908,-0.6322908,4.018261,66.97089,0.179537,0.6607439,0,0,3.305926
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.249933,0.249933,0,-1,0,0.249933,0,0,0,0,0,0.2630873,0.249933,0,0,2.088949,2.673635,0,0.2630873,-0.2630873,3.740943,62.34892,0.179537,0.2749263,0,0,2.673635
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,2.355586,1.38,0,-1,0,1.38,0,0,0.9755861,1.211145,0,1.452632,1.38,0,0,2.381268,2.410547,0,1.452632,-1.452632,2.209734,36.82883,0.179537,2.591145,0,0,2.410547
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.995303,0.957916,0,0,0,2.209734,36.82883,0.179537,0,0,0,0.957916
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.2310797,0.2310797,0,-1,0,0.2310797,0,0,0.00000000000000002775558,0,0,0.2432418,0.2310797,0,0,3.995303,0.957916,0,0.2432418,-0.2432418,1.953335,32.55552,0.179537,0.2541877,0,0,0.957916
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.265572,0.7146742,0,0,0,1.953335,32.55552,0.179537,0,0,0,0.7146742
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.05259666,0.05259666,0,-1,0,0.05259666,0,0,0.000000000000000006938894,0,0,0.0553649,0.05259666,0,0,4.265572,0.7146742,0,0.0553649,-0.0553649,1.894975,31.58286,0.179537,0.05785633,0,0,0.7146742
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.2260752,0.2260752,0,-1,0,0.2260752,0,0,0.00000000000000002775558,0,0,0.2379739,0.2260752,0,0,4.327088,0.6593093,0,0.2379739,-0.2379739,1.644129,27.40209,0.179537,0.2486827,0,0,0.6593093
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.3285527,0.3285527,0,-1,0,0.3285527,0,0,0.00000000000000005551115,0,0,0.345845,0.3285527,0,0,4.591504,0.4213354,0,0.345845,-0.345845,1.279576,21.32623,0.179537,0.361408,0,0,0.4213354
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.06968906,0.06968906,0,-1,0,0.06968906,0,0,0,0.004942044,0,0.0733569,0.06968906,0,0,4.975776,0.07549044,0,0.0733569,-0.0733569,1.202251,20.03748,0.179537,0.07665797,0,0,0.07549044
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.1939426,0.1939426,1.646574,0,0.5056148,0.1939426,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.057284,0.002133539,1.38,0,1.38,2.511434,41.85715,0.1798409,0.2133369,0,1.7,0.002133539
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02001883,0.02001883,1.47265,0,0.4581335,0.02001883,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.677284,1.244134,1.38,0,1.38,3.820617,63.67683,0.1800126,0.02202071,0,1.7,1.244134
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1770384,0,0,1.452632,1.38,2.297284,2.486134,1.557038,0,1.557038,5.297754,88.29572,0.1800898,0,0.1416307,1.7,2.663172
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.634092,0.634092,0,0,0,0.634092,23.76435,0,0.0000000000000001110223,0,0.1506878,0.6674653,0.634092,0,0,0.7402453,3.887468,0,0.5167775,-0.5167775,4.753022,79.21688,0.1800898,0.6975012,0.1205503,0,4.038156
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,1.314443,3.370691,0.3773216,0,0.3773216,5.110981,85.18285,0.179923,0,0.3018573,0,3.748012
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,1.957549,1.38,0,-1,0,1.38,56.104,0.0000000000000002220446,0.577549,0.7733039,0.7742352,1.452632,1.38,0,0,0.937121,3.71028,0,0.6783963,-0.6783963,4.395888,73.26466,0.179923,2.153304,0.6193882,0,4.484515
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,1.907898,1.38,0,-1,0,1.38,58.27895,0.0000000000000002220446,0.5278982,0.718688,0.8042495,1.452632,1.38,0,0,1.690895,3.031884,0,0.6483821,-0.6483821,3.712434,61.87377,0.179923,2.098688,0.6433996,0,3.836133
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.34332,1.34332,0,-1,0,1.34332,52.55522,0,0,0.09765223,0.7059849,1.414021,1.34332,0,0,2.411319,2.383502,0,0.7080364,-0.7080364,2.966098,49.43487,0.179923,1.477652,0.5647879,0,3.089487
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,2.358284,1.38,0,-1,0,1.38,87.87662,0,0.9782836,1.214112,1.212697,1.452632,1.38,0,0,3.198026,1.675465,0,0.2399343,-0.2399343,2.713185,45.21966,0.179923,2.594112,0.9701578,0,2.888163
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.4790925,0.4790925,0,-1,0,0.4790925,150.033,0,0,0,0.7187967,0.5043079,0.4790925,0,0,3.46462,1.435531,0.2144888,0,0.2144888,2.916667,48.61102,0.1798283,0.5270017,0.5750374,0,2.154328
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,0.9387756,0.9387756,0,-1,0,0.9387756,54.86951,0,0,0,0.5151016,0.9881849,0.9387756,0,0,3.250131,1.628571,0,0.4730833,-0.4730833,2.417993,40.29981,0.1798283,1.032653,0.4120812,0,2.143672
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.3048817,0.3048817,0,-1,0,0.3048817,48.39301,0,0,0,0.1475414,0.3209281,0.3048817,0,0,3.775779,1.155488,0,0.1733867,-0.1733867,2.235228,37.25372,0.1798283,0.3353698,0.1180331,0,1.303029
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.206192,1.090747,0,-1,0,1.090747,15.22382,0,0.1154457,0.3622654,0.1660533,1.148154,1.090747,0,0,3.968431,0.982101,0,0.982101,-0.982101,1.200002,20,0.1798283,1.326811,0.1328426,0,1.148154
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.712863,0.07944649,0,-1,0,0.07944649,105.2632,0,0.6334165,0.76826,0.08362789,0.08362789,0.07944649,0,0,5.059654,0,0,0,0,1.200002,20,0.1798283,0.7841493,0.06690231,0,0.08362789
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.3540577,0,0,-1,0,0,0,0,0.3540577,0.3894635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798283,0.3894635,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,0.9942754,0,0,-1,0,0,0,0,0.9942754,1.093703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798283,1.093703,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.7132458,0,0,-1,0,0,0,0,0.7132458,0.7845703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798283,0.7845703,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.2475439,0,0,-1,0,0,0,0,0.2475439,0.2722983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798283,0.2722983,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.4928882,0,0,-1,0,0,0,0,0.4928882,0.542177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798283,0.542177,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.1910248,0,0,-1,0,0,0,0,0.1910248,0.2101272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798283,0.2101272,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1204648,0,0,-1,0,0,0,0,0.1204648,0.1325113,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798283,0.1325113,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1508637,0,0,-1,0,0,0,0,0.1508637,0.1659501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798283,0.1659501,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798283,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.01895662,0,0,-1,0,0,0,0,0.01895662,0.02085229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798283,0.02085229,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798283,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.1686859,0.1686859,1.621318,0,0.4987197,0.1686859,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1801088,0.1855545,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.09212447,0.09212447,1.544756,0,0.4778184,0.09212447,258.2456,0.0000000000000002220446,0,0,0.2379074,0,0,1.452632,1.38,3.679654,1.242,1.617907,0,1.617907,4.044067,67.40099,0.1802263,0.1013369,0.1903259,1.7,1.479907
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.061747,2.698117,1.832256,0,1.832256,5.782298,96.37144,0.1801815,0,0.361805,1.7,3.150373
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1120265,0.1120265,0,-1,0,0.1120265,503.6847,0.216847,0,0,0.5642603,0.1179226,0.1120265,0,0,0.2294907,4.347147,0.2294907,0,0.2294907,6.000012,100,0.1800812,0.1232291,0.4514083,0,4.911407
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.805288,0.805288,0,-1,0,0.805288,124.4159,0.1542344,0,0,1.001906,0.8476715,0.805288,0,0,0,4.553689,0,0,0,6.000012,100,0.1800812,0.8858168,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.220461,1.220461,0,-1,0,1.220461,104.896,0,0,0,1.280216,1.284696,1.220461,0,0,0,4.553689,0,0.004480432,-0.004480432,5.995289,99.92129,0.1800812,1.342507,1.024172,0,5.833904
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.6207295,0.6207295,0,-1,0,0.6207295,217.2238,0.6899947,0,0,1.348372,0.6533995,0.6207295,0,0,0.004978258,4.549209,0.004978258,0,0.004978258,6.000012,100,0.1800791,0.6828025,1.078698,0,5.897581
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,-1,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1800791,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.402647,1.38,0,-1,0,1.38,47.53316,0.0000000000000002220446,0.02264661,0.1629113,0.6559577,1.452632,1.38,0,0,0,4.553689,0,0.7966739,-0.7966739,5.160244,86.00389,0.1800791,1.542911,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.001825,1.38,0,-1,0,1.38,41.42806,0.0000000000000002220446,0.6218249,0.8220074,0.5717072,1.452632,1.38,0,0,0.8851932,3.757015,0,0.8809244,-0.8809244,4.231668,70.52766,0.1800791,2.202008,0.4573658,0,4.328722
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,1.879955,1.38,0,-1,0,1.38,60.87955,0.0000000000000002220446,0.4999547,0.6879501,0.8401377,1.452632,1.38,0,0,1.863998,2.876091,0,0.6124938,-0.6124938,3.586043,59.76726,0.1800791,2.06795,0.6721102,0,3.716228
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,-1,0,0,0,0,0,0,0.2497155,0,0,0,0,2.544547,2.263597,0.2497155,0,0.2497155,3.822944,63.7156,0.1799702,0,0.1997724,0,2.513312
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,-1,0,0,0,0,0,0,0.08107752,0,0,0,0,2.294831,2.488341,0.08107752,0,0.08107752,3.899861,64.99755,0.1799348,0,0.06486201,0,2.569418
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.8627363,0.8627363,0,-1,0,0.8627363,0,0,0.0000000000000001110223,0,0,0.9081435,0.8627363,0,0,2.213754,2.561311,0,0.9081435,-0.9081435,2.942594,49.04313,0.1799348,0.9490099,0,0,2.561311
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.511405,1.38,0,-1,0,1.38,0,0,0.1314048,0.2825452,0,1.452632,1.38,0,0,3.222802,1.653167,0,1.452632,-1.452632,1.411385,23.52304,0.1799348,1.662545,0,0,1.653167
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.531215,0.1905087,0,-1,0,0.1905087,0,0,1.340706,1.493828,0,0.2005355,0.1905087,0,0,4.836837,0.2005355,0,0.2005355,-0.2005355,1.200002,20,0.1799348,1.684336,0,0,0.2005355
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1381948,0,0,-1,0,0,0,0,0.1381948,0.1520142,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799348,0.1520142,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799348,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.3402685,0,0,-1,0,0,0,0,0.3402685,0.3742954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799348,0.3742954,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.3434199,0,0,-1,0,0,0,0,0.3434199,0.3777619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799348,0.3777619,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799348,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.169981,0,0,-1,0,0,0,0,0.169981,0.1869791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799348,0.1869791,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.3799571,0,0,-1,0,0,0,0,0.3799571,0.4179528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799348,0.4179528,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.06321845,0.06321845,1.51585,0,0.4699271,0.06321845,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1801341,0.06954029,0,1.7,0
