Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1491614,0.1491614,1.601793,0,0.4933895,0.1491614,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1803948,0.1640776,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,1.669763,1.669763,1.7,0,0.5202,1.669763,18.28786,0,0,0,0.305364,0,0,0.03023655,0.02872472,2.299654,2.484,0.3340887,0,0.3340887,4.135313,68.92174,0.1804835,1.83674,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.2340392,0.2340392,1.557614,0,0.4813287,0.2340392,302.5858,0,0,0,0.7081694,0,0,1.323575,1.257396,1.965566,2.78468,1.965566,0,1.965566,6.000012,100,0.1804567,0.2574431,0.5665355,1.7,3.492849
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,2.429739,1.38,0,-1,0,1.38,101.2266,0,1.049739,1.292713,1.396927,1.452632,1.38,0,0,0,4.553689,0,0.0557042,-0.0557042,5.941295,99.02138,0.1804567,2.672713,1.117542,0,5.950616
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.5018119,0.5018119,0,-1,0,0.5018119,287.7096,0.8536444,0,0,1.443761,0.5282231,0.5018119,0,0,0.06189355,4.497985,0.06189355,0,0.06189355,6.000012,100,0.18043,0.5519931,1.155009,0,5.941746
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,1.660354,1.38,0,-1,0,1.38,38.29723,0,0.2803545,0.44639,0.5285017,1.452632,1.38,0,0,0,4.553689,0,0.9241299,-0.9241299,5.025894,83.76472,0.18043,1.82639,0.4228013,0,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.227005,1.227005,0,-1,0,1.227005,101.696,0,0,0,1.247815,1.291584,1.227005,0,0,1.026811,3.629559,0,0.04376967,-0.04376967,4.979756,82.99577,0.18043,1.349706,0.9982519,0,4.877374
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,0.9513907,0.9513907,0,-1,0,0.9513907,171.8174,0,0,0,1.634654,1.001464,0.9513907,0,0,1.075444,3.585789,0.6331905,0,0.6331905,5.580453,93.00737,0.1801572,1.04653,1.307723,0,5.220444
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.3894432,0.3894432,0,-1,0,0.3894432,319.5391,0.3922296,0,0,1.244423,0.4099402,0.3894432,0,0,0.4422535,4.155661,0.4422535,0,0.4422535,6.000012,100,0.1799671,0.4283875,0.9955386,0,5.400084
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.053191,1.053191,0,-1,0,1.053191,97.31953,0,0,0,1.024961,1.108622,1.053191,0,0,0,4.553689,0,0.08366165,-0.08366165,5.911825,98.53022,0.1799671,1.15851,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,0.9256787,0.9256787,0,-1,0,0.9256787,44.20848,0,0,0,0.4092285,0.9743987,0.9256787,0,0,0.09295739,4.470027,0,0.5651702,-0.5651702,5.316083,88.60121,0.1799671,1.018247,0.3273828,0,4.879256
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,1.672236,1.38,0,-1,0,1.38,25.92756,0.0000000000000002220446,0.2922358,0.4594594,0.3578004,1.452632,1.38,0,0,0.7209243,3.904857,0,1.094831,-1.094831,4.16203,69.36703,0.1799671,1.839459,0.2862403,0,4.262658
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.410444,1.38,0,-1,0,1.38,4.594676,0,0.03044393,0.1714883,0.06340652,1.452632,1.38,0,0,1.937403,2.810026,0,1.389225,-1.389225,2.697658,44.96088,0.1799671,1.551488,0.05072522,0,2.873432
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.141709,1.141709,0,-1,0,1.141709,0,0,0.0000000000000002220446,0,0,1.201799,1.141709,0,0,3.480987,1.420801,0,1.201799,-1.201799,1.430851,23.84747,0.1799671,1.25588,0,0,1.420801
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.126102,0.2080521,0,-1,0,0.2080521,0,0,1.91805,2.130661,0,0.2190022,0.2080521,0,0,4.816319,0.2190022,0,0.2190022,-0.2190022,1.200002,20,0.1799671,2.338712,0,0,0.2190022
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.000182,0,0,-1,0,0,0,0,1.000182,1.100201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799671,1.100201,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.08088005,0,0,-1,0,0,0,0,0.08088005,0.08896805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799671,0.08896805,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.3008945,0,0,-1,0,0,0,0,0.3008945,0.330984,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799671,0.330984,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799671,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.1637172,0,0,-1,0,0,0,0,0.1637172,0.1800889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799671,0.1800889,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799671,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.1743144,0,0,-1,0,0,0,0,0.1743144,0.1917459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799671,0.1917459,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799671,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001431958,0.0001431958,1.452775,0,0.4527075,0.0001431958,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1801179,0.0001575154,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.0865742,0.0865742,1.539206,0,0.4763032,0.0865742,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1803298,0.09523162,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.2662782,0.2662782,1.7,0,0.5202,0.2662782,38.24874,0,0,0,0.1018481,0,0,1.433722,1.362036,2.299654,2.484,1.463884,0,1.463884,5.20713,86.78533,0.1806197,0.292906,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.8357706,3.801495,0.5102286,0,0.5102286,5.691176,94.85274,0.1804023,0,0.4081829,0,4.311724
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.4585341,0,0,0.784076,0,0,0,0,0.3255419,4.260701,0.3255419,0,0.3255419,6.000012,100,0.1802639,0,0.6272609,0,5.044777
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.3661752,0.3661752,0,-1,0,0.3661752,280.5255,0.6417673,0,0,1.027215,0.3854476,0.3661752,0,0,0,4.553689,0,0,0,6.000012,100,0.1802639,0.4027928,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.4558372,0.4558372,0,-1,0,0.4558372,216.4991,0.5070546,0,0,0.9868833,0.4798287,0.4558372,0,0,0,4.553689,0,0,0,6.000012,100,0.1802639,0.501421,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,-1,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1802639,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.7076023,0.7076023,0,-1,0,0.7076023,135.3374,0.2128062,0,0,0.9576507,0.7448445,0.7076023,0,0,0,4.553689,0,0,0,6.000012,100,0.1802639,0.7783625,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.245178,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,0.8651776,1.089695,1.193203,1.452632,1.38,0,0,0,4.553689,0,0.2594284,-0.2594284,5.726551,95.44231,0.1802639,2.469695,0.9545626,0,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.139687,1.139687,0,-1,0,1.139687,52.99165,0,0,0,0.6039391,1.199671,1.139687,0,0,0.2882537,4.294261,0,0.5957317,-0.5957317,5.098594,84.9764,0.1802639,1.253656,0.4831513,0,4.8982
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,2.34731,1.38,0,-1,0,1.38,47.50383,0.0000000000000002220446,0.9673095,1.202041,0.6555528,1.452632,1.38,0,0,0.9501778,3.698529,0,0.7970787,-0.7970787,4.258399,70.97318,0.1802639,2.582041,0.5244423,0,4.354082
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.868588,0.868588,0,-1,0,0.868588,28.9552,0,0.0000000000000001110223,0,0.2515014,0.9143032,0.868588,0,0,1.835821,2.90145,0,0.6628018,-0.6628018,3.559745,59.32896,0.1802639,0.9554468,0.2012011,0,3.152951
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.535119,1.38,0,-1,0,1.38,4.996449,0,0.1551193,0.3086312,0.068951,1.452632,1.38,0,0,2.572267,2.238648,0,1.383681,-1.383681,2.101218,35.02022,0.1802639,1.688631,0.0551608,0,2.307599
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.7137808,0.7137808,0,-1,0,0.7137808,0,0,0.0000000000000001110223,0,0,0.7513483,0.7137808,0,0,4.10969,0.8549678,0,0.7513483,-0.7513483,1.309227,21.82041,0.1802639,0.7851589,0,0,0.8549678
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.7441545,0.09843857,0,-1,0,0.09843857,0,0,0.6457159,0.7201313,0,0.1036195,0.09843857,0,0,4.944521,0.1036195,0,0.1036195,-0.1036195,1.200002,20,0.1802639,0.81857,0,0,0.1036195
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1362421,0,0,-1,0,0,0,0,0.1362421,0.1498663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802639,0.1498663,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.3222846,0,0,-1,0,0,0,0,0.3222846,0.3545131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802639,0.3545131,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.08138201,0,0,-1,0,0,0,0,0.08138201,0.08952021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802639,0.08952021,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.3596863,0,0,-1,0,0,0,0,0.3596863,0.3956549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802639,0.3956549,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.3840327,0,0,-1,0,0,0,0,0.3840327,0.4224359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802639,0.4224359,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.4222172,0,0,-1,0,0,0,0,0.4222172,0.4644389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802639,0.4644389,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2071033,0,0,-1,0,0,0,0,0.2071033,0.2278136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802639,0.2278136,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.0438737,0,0,-1,0,0,0,0,0.0438737,0.04826107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802639,0.04826107,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.07774446,0.07774446,1.530376,0,0.4738927,0.07774446,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1804672,0.08551891,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2236774,0.2236774,1.676309,0,0.5137324,0.2236774,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1807728,0.2460451,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.319299,1.319299,1.7,0,0.5202,1.319299,4.464561,0,0,0,0.0589009,0,0,0.3807012,0.3616661,2.299654,2.484,0.420567,0,0.420567,4.217353,70.28908,0.1809049,1.451229,0.04712072,1.7,2.542901
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,1.765416,1.765416,1.7,0,0.5202,1.765416,7.223359,0,0,0,0.1275223,0.0688589,0.06541596,0,0,1.879087,2.86251,0.05866343,0,0.05866343,4.273006,71.21663,0.1809196,1.941958,0.1020179,1.7,2.990033
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.4496628,0.4496628,0,-1,0,0.4496628,82.54285,0,0.00000000000000005551115,0,0.3711645,0.4733293,0.4496628,0,0,1.820424,2.915307,0,0.1021648,-0.1021648,4.165315,69.42178,0.1809196,0.4946291,0.2969316,0,3.286472
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.7907044,0.7907044,0,-1,0,0.7907044,29.87629,0,0,0,0.2362332,0.8323205,0.7907044,0,0,1.93394,2.813143,0,0.5960873,-0.5960873,3.536984,58.94962,0.1809196,0.8697748,0.1889865,0,3.049376
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.442105,1.38,0,-1,0,1.38,58.36203,0.0000000000000002220446,0.06210462,0.2063151,0.805396,1.452632,1.38,0,0,2.59626,2.217055,0,0.6472356,-0.6472356,2.854738,47.57887,0.1809196,1.586315,0.6443167,0,3.022451
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.8540735,0.8540735,0,-1,0,0.8540735,29.39932,0,0,0,0.2510918,0.8990248,0.8540735,0,0,3.31541,1.56982,0,0.647933,-0.647933,2.171756,36.19587,0.1809196,0.9394809,0.2008734,0,1.820912
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,-1,0,0,0,0,0,0,0.09044082,0,0,0,0,4.035336,0.9218867,0.09044082,0,0.09044082,2.257556,37.62586,0.1808813,0,0.07235266,0,1.012328
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,0.9940163,0.9940163,0,-1,0,0.9940163,11.78025,0,0.0000000000000002220446,0.1180502,0.1170976,1.046333,0.9940163,0,0,3.944895,1.003284,0,0.9292354,-0.9292354,1.278056,21.30089,0.1808813,1.093418,0.09367806,0,1.120381
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.4552759,0.1219232,0,-1,0,0.1219232,44.52983,0,0.3333527,0.4201423,0.05429221,0.1283403,0.1219232,0,0,4.977379,0.07404804,0,0.07404804,-0.07404804,1.200002,20,0.1808813,0.5008035,0.04343377,0,0.1283403
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.376224,0.1146838,0,-1,0,0.1146838,105.2632,0,1.26154,1.490909,0.1207198,0.1207198,0.1146838,0,0,5.059654,0,0,0,0,1.200002,20,0.1808813,1.513846,0.09657583,0,0.1207198
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,-1,0,0,0,0,0,0,0.1611087,0,0,0,0,5.059654,0,0.1611087,0,0.1611087,1.352844,22.54735,0.1808132,0,0.128887,0,0.1611087
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,0.9074674,0.2011699,0,-1,0,0.2011699,33.18585,0,0.7062975,0.8477817,0.06675994,0.2117578,0.2011699,0,0,4.898546,0.1449979,0,0.1449979,-0.1449979,1.200002,20,0.1808132,0.9982141,0.05340796,0,0.2117578
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.1869494,0,0,-1,0,0,0,0,0.1869494,0.2056443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808132,0.2056443,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.5172488,0,0,-1,0,0,0,0,0.5172488,0.5689737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808132,0.5689737,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.292622,0,0,-1,0,0,0,0,1.292622,1.421884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808132,1.421884,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1146063,0,0,-1,0,0,0,0,0.1146063,0.1260669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808132,0.1260669,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1500004,0,0,-1,0,0,0,0,0.1500004,0.1650004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808132,0.1650004,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808132,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.4056719,0,0,-1,0,0,0,0,0.4056719,0.4462391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808132,0.4462391,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1180507,0,0,-1,0,0,0,0,0.1180507,0.1298558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808132,0.1298558,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.2268762,0,0,-1,0,0,0,0,0.2268762,0.2495638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808132,0.2495638,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1251096,0,0,-1,0,0,0,0,0.1251096,0.1376205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808132,0.1376205,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.1755609,0.1755609,1.628193,0,0.5005966,0.1755609,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1810822,0.193117,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1812258,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,2.29892,2.29892,1.7,0,0.5202,2.29892,17.91414,0.0000000000000003330669,0,0,0.4118317,0.6304424,0.5989203,0,0,2.299654,2.484,0,0.2186107,-0.2186107,3.587932,59.79875,0.1812258,2.528812,0.3294654,1.7,2.895832
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,2.859113,2.859113,1.7,0,0.5202,2.859113,32.90261,0,0,0.06502429,0.9407228,1.220119,1.159113,0,0,2.542555,2.265389,0,0.2793962,-0.2793962,3.293423,54.89027,0.1812258,3.145024,0.7525782,1.7,3.206112
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.2256674,0.2256674,0,-1,0,0.2256674,511.998,0,0,0,1.155412,0.2375446,0.2256674,0,0,2.852995,1.985993,0.9178678,0,0.9178678,4.164189,69.40301,0.1808402,0.2482341,0.9243299,0,3.141406
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,1.904321,1.38,0,-1,0,1.38,124.0569,0,0.5243207,0.7147528,1.711985,1.452632,1.38,0,0,1.935128,2.812074,0.2593531,0,0.2593531,4.410233,73.50373,0.1807316,2.094753,1.369588,0,4.524059
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.7850053,0.7850053,0,-1,0,0.7850053,234.1387,0,0,0,1.838001,0.8263214,0.7850053,0,0,1.675774,3.045492,1.01168,0,1.01168,5.369997,89.49976,0.180309,0.8635058,1.470401,0,4.883493
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,1.710752,1.38,0,-1,0,1.38,124.6621,0,0.3307521,0.5018273,1.720337,1.452632,1.38,0,0,0.6640944,3.956004,0.2677056,0,0.2677056,5.623965,93.73256,0.1801976,1.881827,1.37627,0,5.676341
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,2.734475,1.38,0,-1,0,1.38,135.3355,0.01860934,1.354475,1.627922,1.86763,1.452632,1.38,0,0,0.3963888,4.196939,0.3963888,0,0.3963888,6.000012,100,0.1800327,3.007922,1.494104,0,6.064569
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.5709024,0.5709024,0,-1,0,0.5709024,317.4026,1.211109,0,0,1.812059,0.6009499,0.5709024,0,0,0,4.553689,0,0,0,6.000012,100,0.1800327,0.6279926,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.6794677,0.6794677,0,-1,0,0.6794677,217.4904,0.7625476,0,0,1.477777,0.7152292,0.6794677,0,0,0,4.553689,0,0,0,6.000012,100,0.1800327,0.7474145,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,1.656877,1.38,0,-1,0,1.38,67.07314,0.0000000000000002220446,0.2768767,0.4425643,0.9256093,1.452632,1.38,0,0,0,4.553689,0,0.5270223,-0.5270223,5.444482,90.74118,0.1800327,1.822564,0.7404875,0,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.3045441,0.3045441,0,-1,0,0.3045441,137.4741,0,0,0,0.4186692,0.3205727,0.3045441,0,0,0.5855803,4.026667,0.0980965,0,0.0980965,5.537544,92.29222,0.179992,0.3349985,0.3349354,0,4.445336
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.4491816,0.4491816,0,-1,0,0.4491816,11.2009,0,0.00000000000000005551115,0,0.0503124,0.4728228,0.4491816,0,0,0.4874838,4.114954,0,0.4225104,-0.4225104,5.092179,84.86948,0.179992,0.4940998,0.04024992,0,4.165266
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,1.61584,1.38,0,-1,0,1.38,0,0,0.2358397,0.3974237,0,1.452632,1.38,0,0,0.9569398,3.692443,0,1.452632,-1.452632,3.560971,59.3494,0.179992,1.777424,0,0,3.692443
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,1.643645,1.38,0,-1,0,1.38,0,0,0.2636447,0.4280092,0,1.452632,1.38,0,0,2.570975,2.239812,0,1.452632,-1.452632,2.029763,33.82932,0.179992,1.808009,0,0,2.239812
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.082677,0.747821,0,-1,0,0.747821,0,0,0.3348564,0.4431241,0,0.7871799,0.747821,0,0,4.18501,0.7871799,0,0.7871799,-0.7871799,1.200002,20,0.179992,1.190945,0,0,0.7871799
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.4056869,0,0,-1,0,0,0,0,0.4056869,0.4462556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179992,0.4462556,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.3052289,0,0,-1,0,0,0,0,0.3052289,0.3357518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179992,0.3357518,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.2956513,0,0,-1,0,0,0,0,0.2956513,0.3252165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179992,0.3252165,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01496591,0,0,-1,0,0,0,0,0.01496591,0.0164625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179992,0.0164625,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2002022,0,0,-1,0,0,0,0,0.2002022,0.2202224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179992,0.2202224,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.08420716,0,0,-1,0,0,0,0,0.08420716,0.09262788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179992,0.09262788,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.3918153,0,0,-1,0,0,0,0,0.3918153,0.4309968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179992,0.4309968,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.410414,0.410414,1.7,0,0.5202,0.410414,0,0,0,0,0,0,0,1.289586,1.225107,5.059654,0,1.225107,0,1.225107,2.362241,39.3706,0.1803744,0.4514554,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.834548,1.102596,1.38,0,1.38,3.671424,61.19027,0.1805184,0,0,1.7,1.102596
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.0713975,0.0713975,1.524029,0,0.47216,0.0713975,532.8525,0.0000000000000002220446,0,0,0.3804434,0,0,1.452632,1.38,2.454548,2.344596,1.760443,0,1.760443,5.341527,89.02527,0.180554,0.07853725,0.3043547,1.7,2.725039
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.022195,1.022195,0,0,0,1.022195,77.81413,0,0,0,0.7954124,1.075995,1.022195,0,0,0.6941043,3.928995,0,0.2805828,-0.2805828,5.045767,84.09594,0.180554,1.124415,0.6363299,0,4.724408
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,0.3223633,0,0,1.328226,0,0,0,0,1.005863,3.648412,1.005863,0,1.005863,6.000012,100,0.1801402,0,1.062581,0,4.976639
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.275716,1.275716,0,-1,0,1.275716,127.853,0.2881826,0,0.02328716,1.631041,1.342859,1.275716,0,0,0,4.553689,0,0,0,6.000012,100,0.1801402,1.403287,1.304833,0,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.5316054,0.5316054,0,-1,0,0.5316054,366.8735,1.390735,0,0,1.950319,0.5595846,0.5316054,0,0,0,4.553689,0,0,0,6.000012,100,0.1801402,0.5847659,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,-1,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1801402,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.377903,1.377903,0,-1,0,1.377903,131.033,0.3550838,0,0.1356927,1.805507,1.450424,1.377903,0,0,0,4.553689,0,0,0,6.000012,100,0.1801402,1.515693,1.444406,0,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.567179,1.38,0,-1,0,1.38,122.6977,0.2405969,0.1871787,0.3438966,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1801402,1.723897,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.8474293,0.8474293,0,-1,0,0.8474293,153.7713,0.4110719,0,0,1.303103,0.8920308,0.8474293,0,0,0,4.553689,0,0,0,6.000012,100,0.1801402,0.9321722,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,-1,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1801402,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,-1,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1801402,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.8111023,0.8111023,0,-1,0,0.8111023,10.03432,0,0.0000000000000001110223,0,0.08138858,0.8537919,0.8111023,0,0,0,4.553689,0,0.7724033,-0.7724033,5.185827,86.43028,0.1801402,0.8922125,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.190792,1.190792,0,-1,0,1.190792,0,0,0,0,0,1.253466,1.190792,0,0,0.8582259,3.781286,0,1.253466,-1.253466,3.864558,64.40918,0.1801402,1.309872,0,0,3.781286
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,1.923805,1.38,0,-1,0,1.38,0,0,0.5438048,0.7361853,0,1.452632,1.38,0,0,2.250966,2.52782,0,1.452632,-1.452632,2.33335,38.8891,0.1801402,2.116185,0,0,2.52782
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.20462,1.021429,0,-1,0,1.021429,0,0,0.1831916,0.3036537,0,1.075188,1.021429,0,0,3.865001,1.075188,0,1.075188,-1.075188,1.200002,20,0.1801402,1.325083,0,0,1.075188
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801402,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.4719224,0,0,-1,0,0,0,0,0.4719224,0.5191147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801402,0.5191147,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.1721063,0,0,-1,0,0,0,0,0.1721063,0.1893169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801402,0.1893169,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.1779134,0,0,-1,0,0,0,0,0.1779134,0.1957047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801402,0.1957047,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.3466854,0,0,-1,0,0,0,0,0.3466854,0.3813539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801402,0.3813539,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801402,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801402,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1621501,0.1621501,1.614782,0,0.4969354,0.1621501,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1803953,0.1783651,0,1.7,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.1682605,0.1682605,1.620892,0,0.4986036,0.1682605,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.180653,0.1850866,0,1.7,1.242
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.8593183,0.8593183,1.7,0,0.5202,0.8593183,47.79338,0,0,0,0.4106973,0,0,0.8406817,0.7986476,2.299654,2.484,1.209345,0,1.209345,4.965653,82.76073,0.1810028,0.9452502,0.3285578,1.7,2.894697
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,2.682106,2.682106,1.7,0,0.5202,2.682106,35.89999,0,0.0000000000000004440892,0,0.9628759,1.033796,0.9821061,0,0,1.09031,3.57241,0,0.07091997,-0.07091997,4.890897,81.51479,0.1810028,2.950317,0.7703007,1.7,4.535286
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.123196,1.123196,0,-1,0,1.123196,123.1398,0,0,0,1.383101,1.182311,1.123196,0,0,1.169109,3.50149,0.2007899,0,0.2007899,5.081383,84.68955,0.1809207,1.235515,1.106481,0,4.884592
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.4939541,0.4939541,0,-1,0,0.4939541,313.0791,0.05819602,0,0,1.546467,0.5199517,0.4939541,0,0,0.9683195,3.682201,0.9683195,0,0.9683195,6.000012,100,0.1805262,0.5433495,1.237174,0,5.228669
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,1.654063,1.38,0,-1,0,1.38,122.5881,0.2390841,0.2740625,0.4394688,1.691716,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1805262,1.819469,1.353373,0,6.245405
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.3033241,0.3033241,0,-1,0,0.3033241,551.2209,1.352697,0,0,1.671986,0.3192885,0.3033241,0,0,0,4.553689,0,0,0,6.000012,100,0.1805262,0.3336565,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,3.172188,1.38,0,-1,0,1.38,111.9328,0.09204058,1.792188,2.109407,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1805262,3.489407,1.235738,0,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.325482,0.325482,0,-1,0,0.325482,504.8138,1.300466,0,0,1.643078,0.3426126,0.325482,0,0,0,4.553689,0,0,0,6.000012,100,0.1805262,0.3580302,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,-1,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1805262,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.8454209,0.8454209,0,-1,0,0.8454209,101.3747,0,0,0,0.8570428,0.8899167,0.8454209,0,0,0,4.553689,0,0.0328739,-0.0328739,5.96536,99.42246,0.1805262,0.929963,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.063209,1.063209,0,-1,0,1.063209,50.825,0,0.0000000000000002220446,0,0.5403761,1.119168,1.063209,0,0,0.03652655,4.520815,0,0.5787916,-0.5787916,5.35526,89.25415,0.1805262,1.16953,0.4323009,0,5.061191
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,1.637542,1.38,0,-1,0,1.38,5.106944,0,0.2575423,0.4212965,0.07047582,1.452632,1.38,0,0,0.6796284,3.942024,0,1.382156,-1.382156,3.89834,64.9722,0.1805262,1.801296,0.05638066,0,4.012499
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.215357,2.559868,0,0,0,3.89834,64.9722,0.1805262,0,0,0,2.559868
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,0.9237306,0.9237306,0,-1,0,0.9237306,0,0,0,0,0,0.972348,0.9237306,0,0,2.215357,2.559868,0,0.972348,-0.972348,2.873395,47.88982,0.1805262,1.016104,0,0,2.559868
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.086293,1.086293,0,-1,0,1.086293,0,0,0,0,0,1.143466,1.086293,0,0,3.295744,1.58752,0,1.143466,-1.143466,1.668076,27.80121,0.1805262,1.194922,0,0,1.58752
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.228854,0.228854,0,-1,0,0.228854,0,0,0.00000000000000002775558,0,0,0.240899,0.228854,0,0,4.566261,0.4440537,0,0.240899,-0.240899,1.414146,23.56906,0.1805262,0.2517394,0,0,0.4440537
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.3329983,0.192997,0,-1,0,0.192997,0,0,0.1400013,0.1733012,0,0.2031547,0.192997,0,0,4.833927,0.2031547,0,0.2031547,-0.2031547,1.200002,20,0.1805262,0.3662982,0,0,0.2031547
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.08921272,0,0,-1,0,0,0,0,0.08921272,0.098134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805262,0.098134,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.2958333,0,0,-1,0,0,0,0,0.2958333,0.3254166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805262,0.3254166,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.3138078,0,0,-1,0,0,0,0,0.3138078,0.3451886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805262,0.3451886,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805262,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.2753794,0,0,-1,0,0,0,0,0.2753794,0.3029174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805262,0.3029174,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2033558,0.2033558,1.655987,0,0.5081846,0.2033558,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1808052,0.2236914,0,1.7,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.02932427,0.02932427,1.481956,0,0.460674,0.02932427,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1809644,0.0322567,0,1.7,1.242
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.37904,1.37904,1.7,0,0.5202,1.37904,23.65966,0,0,0,0.3262763,0,0,0.3209595,0.3049116,2.299654,2.484,0.6311879,0,0.6311879,4.417166,73.61928,0.1811368,1.516945,0.261021,1.7,2.810276
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.005934,1.005934,1.7,0,0.5202,1.005934,76.20704,0,0,0,0.7665925,0,0,0.694066,0.6593627,1.668467,3.052069,1.425955,0,1.425955,5.769946,96.16557,0.1814231,1.106527,0.613274,1.7,3.818661
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.567702,1.38,0,-1,0,1.38,94.41591,0.0000000000000002220446,0.1877022,0.3444724,1.30294,1.452632,1.38,0,0,0.2425113,4.335429,0,0.149692,-0.149692,5.612156,93.53575,0.1814231,1.724472,1.042352,0,5.638368
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.536108,1.38,0,-1,0,1.38,114.0273,0,0.1561076,0.3097184,1.573577,1.452632,1.38,0,0,0.4088357,4.185737,0.1209457,0,0.1209457,5.726895,95.44807,0.1813742,1.689718,1.258862,0,5.759314
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.452049,1.38,0,-1,0,1.38,131.7557,0.07770763,0.07204923,0.2172541,1.818229,1.452632,1.38,0,0,0.28789,4.294588,0.28789,0,0.28789,6.000012,100,0.1812579,1.597254,1.454583,0,6.112817
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.0373106,0.0373106,0,-1,0,0.0373106,4035.272,1.46631,0,0,1.505584,0.03927432,0.0373106,0,0,0,4.553689,0,0,0,6.000012,100,0.1812579,0.04104166,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.098659,1.098659,0,-1,0,1.098659,123.2456,0.1975662,0,0,1.35405,1.156483,1.098659,0,0,0,4.553689,0,0,0,6.000012,100,0.1812579,1.208525,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.064718,1.38,0,-1,0,1.38,126.2481,0.2895921,0.6847182,0.8911901,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1812579,2.27119,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,1.678305,1.38,0,-1,0,1.38,93.81145,0.0000000000000002220446,0.2983052,0.4661357,1.294598,1.452632,1.38,0,0,0,4.553689,0,0.1580337,-0.1580337,5.83343,97.22364,0.1812579,1.846136,1.035678,0,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.036417,1.036417,0,-1,0,1.036417,69.64671,0,0,0,0.7218302,1.090965,1.036417,0,0,0.175593,4.395655,0,0.369135,-0.369135,5.444327,90.73861,0.1812579,1.140059,0.5774642,0,5.117486
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,0.9085672,0.9085672,0,-1,0,0.9085672,35.893,0,0,0,0.326112,0.9563866,0.9085672,0,0,0.585743,4.02652,0,0.6302745,-0.6302745,4.77996,79.66584,0.1812579,0.999424,0.2608896,0,4.352633
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,2.755725,1.38,0,-1,0,1.38,4.765883,0.0000000000000002220446,1.375725,1.651298,0.0657692,1.452632,1.38,0,0,1.286048,3.396246,0,1.386862,-1.386862,3.318079,55.3012,0.1812579,3.031298,0.05261536,0,3.462015
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,1.746054,1.38,0,-1,0,1.38,0,0,0.366054,0.5406594,0,1.452632,1.38,0,0,2.827006,2.009383,0,1.452632,-1.452632,1.78687,29.78111,0.1812579,1.920659,0,0,2.009383
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.373763,0.5289142,0,-1,0,0.5289142,0,0,0.8448487,0.9822249,0,0.5567518,0.5289142,0,0,4.441041,0.5567518,0,0.5567518,-0.5567518,1.200002,20,0.1812579,1.511139,0,0,0.5567518
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812579,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.1744318,0,0,-1,0,0,0,0,0.1744318,0.191875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812579,0.191875,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.09050953,0,0,-1,0,0,0,0,0.09050953,0.09956048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812579,0.09956048,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2095494,0,0,-1,0,0,0,0,0.2095494,0.2305043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812579,0.2305043,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.260365,0,0,-1,0,0,0,0,0.260365,0.2864015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812579,0.2864015,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812579,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.256651,0,0,-1,0,0,0,0,0.256651,0.2823161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812579,0.2823161,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.1600372,0,0,-1,0,0,0,0,0.1600372,0.1760409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812579,0.1760409,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1169,0.1169,1.569532,0,0.4845821,0.1169,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1814733,0.12859,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.5797793,0.5797793,1.7,0,0.5202,0.5797793,0,0,0,0,0,0,0,1.120221,1.06421,3.679654,1.242,1.06421,0,1.06421,3.518783,58.64627,0.181798,0.6377573,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.462182,1.462182,1.7,0,0.5202,1.462182,18.41735,0,0,0,0.2692952,0,0,0.2378177,0.2259268,2.615445,2.199789,0.495222,0,0.495222,3.988592,66.4764,0.1819301,1.608401,0.2154362,1.7,2.469084
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.545825,1.545825,1.7,0,0.5202,1.545825,24.34434,0,0,0,0.3763209,0,0,0.1541747,0.1464659,2.120223,2.645489,0.5227869,0,0.5227869,4.484551,74.74237,0.1820629,1.700408,0.3010567,1.7,3.021809
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.320203,1.320203,0,-1,0,1.320203,49.11728,0,0,0.07222326,0.6484478,1.389687,1.320203,0,0,1.597436,3.115997,0,0.7412395,-0.7412395,3.703216,61.72015,0.1820629,1.452223,0.5187582,0,3.764444
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01484606,0.01484606,0,-1,0,0.01484606,4201.748,0,0,0,0.6237938,0.01562743,0.01484606,0,0,2.421035,2.374757,0.6081664,0,0.6081664,4.280173,71.33608,0.1818186,0.01633066,0.4990351,0,2.998551
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.6992895,0.6992895,0,-1,0,0.6992895,145.4404,0,0,0,1.017049,0.7360942,0.6992895,0,0,1.812869,2.922107,0.2809553,0,0.2809553,4.546711,75.77837,0.181706,0.7692184,0.8136396,0,3.939156
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.3955636,0.3955636,0,-1,0,0.3955636,320.3286,0,0,0,1.267103,0.4163827,0.3955636,0,0,1.531914,3.174967,0.8507203,0,0.8507203,5.353776,89.22941,0.1813658,0.4351199,1.013682,0,4.44207
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.20485,1.20485,0,-1,0,1.20485,122.6983,0,0,0,1.47833,1.268263,1.20485,0,0,0.6811933,3.940615,0.2100671,0,0.2100671,5.553062,92.55086,0.181282,1.325335,1.182664,0,5.418945
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.2730236,0.2730236,0,-1,0,0.2730236,408.761,0.3574947,0,0,1.116014,0.2873932,0.2730236,0,0,0.4711262,4.129675,0.4711262,0,0.4711262,6.000012,100,0.1810943,0.300326,0.8928113,0,5.245689
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,0.9076041,0.9076041,0,-1,0,0.9076041,32.61498,0,0,0,0.2960149,0.9553727,0.9076041,0,0,0,4.553689,0,0.6593578,-0.6593578,5.304988,88.41629,0.1810943,0.9983645,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.4254633,0.4254633,0,-1,0,0.4254633,40.2902,0,0,0,0.17142,0.4478561,0.4254633,0,0,0.7326198,3.894331,0,0.2764361,-0.2764361,5.013598,83.55981,0.1810943,0.4680096,0.137136,0,4.065751
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,0.9898177,0.9898177,0,-1,0,0.9898177,20.7948,0,0.0000000000000002220446,0,0.2058306,1.041913,0.9898177,0,0,1.039771,3.617895,0,0.8360828,-0.8360828,4.13229,68.87136,0.1810943,1.0888,0.1646645,0,3.823726
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,1.840782,1.38,0,-1,0,1.38,5.017253,0,0.4607822,0.6448604,0.06923809,1.452632,1.38,0,0,1.968752,2.781812,0,1.383394,-1.383394,2.674065,44.56767,0.1810943,2.02486,0.05539047,0,2.85105
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.505856,1.398419,0,0,0,2.674065,44.56767,0.1810943,0,0,0,1.398419
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.505856,1.398419,0,0,0,2.674065,44.56767,0.1810943,0,0,0,1.398419
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.3544864,0.3544864,0,-1,0,0.3544864,0,0,0.00000000000000005551115,0,0,0.3731436,0.3544864,0,0,3.505856,1.398419,0,0.3731436,-0.3731436,2.280737,38.01221,0.1810943,0.3899351,0,0,1.398419
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.07306458,0.07306458,0,-1,0,0.07306458,0,0,0.00000000000000001387779,0,0,0.07691009,0.07306458,0,0,3.92046,1.025275,0,0.07691009,-0.07691009,2.199667,36.66104,0.1810943,0.08037104,0,0,1.025275
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1073609,0.1073609,0,-1,0,0.1073609,0,0,0.00000000000000001387779,0,0,0.1130114,0.1073609,0,0,4.005916,0.948365,0,0.1130114,-0.1130114,2.080542,34.67564,0.1810943,0.118097,0,0,0.948365
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.131484,0.8353536,0,0,0,2.080542,34.67564,0.1810943,0,0,0,0.8353536
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.3726664,0.3726664,0,-1,0,0.3726664,0,0,0.00000000000000005551115,0,0,0.3922804,0.3726664,0,0,4.131484,0.8353536,0,0.3922804,-0.3922804,1.667042,27.78399,0.1810943,0.409933,0,0,0.8353536
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.02838443,0.02838443,0,-1,0,0.02838443,0,0,0.000000000000000003469447,0,0,0.02987835,0.02838443,0,0,4.567351,0.4430732,0,0.02987835,-0.02987835,1.635548,27.25908,0.1810943,0.03122287,0,0,0.4430732
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.600549,0.4131948,0,0,0,1.635548,27.25908,0.1810943,0,0,0,0.4131948
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.3662322,0.3662322,0,-1,0,0.3662322,0,0,0.00000000000000005551115,0.01032041,0,0.3855076,0.3662322,0,0,4.600549,0.4131948,0,0.3855076,-0.3855076,1.229187,20.48641,0.1810943,0.4028555,0,0,0.4131948
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1017258,0.1017258,1.554357,0,0.4804396,0.1017258,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.028891,0.02768718,1.38,0,1.38,2.53837,42.30608,0.1812973,0.1118984,0,1.7,0.02768718
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.09801336,0.09801336,1.550645,0,0.4794261,0.09801336,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.648891,1.269687,1.38,0,1.38,3.847553,64.12576,0.1814966,0.1078147,0,1.7,1.269687
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.2897274,0.2897274,1.7,0,0.5202,0.2897274,82.63554,0,0,0,0.2394178,0,0,1.410273,1.339759,2.268891,2.511687,1.579177,0,1.579177,5.345692,89.09469,0.1817146,0.3187002,0.1915343,1.7,2.751105
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,0.6897141,3.932946,0.586908,0,0.586908,5.902482,98.3745,0.1814827,0,0.4695264,0,4.519854
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.192332,0.192332,0,-1,0,0.192332,434.5648,0.5305461,0,0,0.8358069,0.2024547,0.192332,0,0,0.1028061,4.461164,0.1028061,0,0.1028061,6.000012,100,0.1814422,0.2115652,0.6686456,0,5.29697
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.4714858,0.4714858,0,-1,0,0.4714858,255.8638,0.7100608,0,0,1.206362,0.4963008,0.4714858,0,0,0,4.553689,0,0,0,6.000012,100,0.1814422,0.5186344,0.9650893,0,5.760051
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,-1,0,0,0,1.520871,0,0,1.520871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814422,0,1.216697,0,6.07456
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.1714694,0.1714694,0,-1,0,0.1714694,967.7913,1.478972,0,0,1.659466,0.1804941,0.1714694,0,0,0,4.553689,0,0,0,6.000012,100,0.1814422,0.1886164,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.336752,1.336752,0,-1,0,1.336752,72.80609,0,0,0.09042692,0.9732367,1.407107,1.336752,0,0,0,4.553689,0,0.4338704,-0.4338704,5.542673,92.37769,0.1814422,1.470427,0.7785894,0,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,2.400128,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,1.020128,1.26014,0.8134356,1.452632,1.38,0,0,0.4820783,4.119819,0,0.639196,-0.639196,4.868901,81.14818,0.1814422,2.640141,0.6507484,0,4.933254
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.3183955,0.3183955,0,-1,0,0.3183955,331.598,0,0,0,1.055793,0.3351531,0.3183955,0,0,1.192296,3.480623,0.7206399,0,0.7206399,5.55256,92.54247,0.1811585,0.350235,0.8446344,0,4.536416
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.7767413,0.7767413,0,-1,0,0.7767413,91.89788,0.0000000000000001110223,0,0,0.7138088,0.8176225,0.7767413,0,0,0.4716562,4.129199,0,0.1038137,-0.1038137,5.44313,90.71866,0.1811585,0.8544155,0.5710471,0,4.843007
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1043168,0.1043168,0,-1,0,0.1043168,143.3857,0,0,0,0.1495754,0.1098071,0.1043168,0,0,0.5870047,4.025385,0.03976824,0,0.03976824,5.480858,91.34745,0.1811428,0.1147485,0.1196603,0,4.17496
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.8608103,0.8608103,0,-1,0,0.8608103,6.734174,0,0,0,0.05796847,0.9061161,0.8608103,0,0,0.5472365,4.061176,0,0.8481477,-0.8481477,4.586832,76.44704,0.1811428,0.9468914,0.04637478,0,4.119144
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,1.712856,1.38,0,-1,0,1.38,0,0,0.3328558,0.5041414,0,1.452632,1.38,0,0,1.489623,3.213028,0,1.452632,-1.452632,3.055624,50.92696,0.1811428,1.884141,0,0,3.213028
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.103658,1.760397,0,0,0,3.055624,50.92696,0.1811428,0,0,0,1.760397
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.314286,1.314286,0,-1,0,1.314286,0,0,0.0000000000000002220446,0.06571423,0,1.383459,1.314286,0,0,3.103658,1.760397,0,1.383459,-1.383459,1.59733,26.62212,0.1811428,1.445714,0,0,1.760397
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.3150354,0.3150354,0,-1,0,0.3150354,0,0,0,0,0,0.3316162,0.3150354,0,0,4.640834,0.3769383,0,0.3316162,-0.3316162,1.247776,20.79622,0.1811428,0.346539,0,0,0.3769383
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1212783,0.04305593,0,-1,0,0.04305593,0,0,0.07822234,0.09035017,0,0.04532203,0.04305593,0,0,5.009296,0.04532203,0,0.04532203,-0.04532203,1.200002,20,0.1811428,0.1334061,0,0,0.04532203
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.06217615,0,0,-1,0,0,0,0,0.06217615,0.06839377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811428,0.06839377,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2086298,0,0,-1,0,0,0,0,0.2086298,0.2294928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811428,0.2294928,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.4275582,0,0,-1,0,0,0,0,0.4275582,0.470314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811428,0.470314,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.2696368,0,0,-1,0,0,0,0,0.2696368,0.2966005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811428,0.2966005,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1532418,0,0,-1,0,0,0,0,0.1532418,0.168566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811428,0.168566,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811428,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.3566656,0.3566656,1.7,0,0.5202,0.3566656,0,0,0,0,0,0,0,1.343334,1.276168,5.059654,0,1.276168,0,1.276168,2.410681,40.17794,0.1814795,0.3923322,0,1.7,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,0.9873504,0.9873504,1.7,0,0.5202,0.9873504,35.47937,0,0,0,0.3503057,0,0,0.7126496,0.6770171,3.783487,1.148551,1.027323,0,1.027323,3.385285,56.42131,0.1817616,1.086085,0.2802446,1.7,1.498857
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,2.756164,2.073141,2.000835,0,2.000835,5.283444,88.05723,0.1816499,0,0.4966681,1.7,2.693976
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.1953038,0.1953038,0,-1,0,0.1953038,650.4277,0.3093983,0,0,1.27031,0.2055829,0.1953038,0,0,0.7553288,3.873893,0.7553288,0,0.7553288,6.000012,100,0.1813554,0.2148342,1.016248,0,5.144203
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,-1,0,0,0,1.56503,0,0,1.56503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1813554,0,1.252024,0,6.118719
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,0.9000219,0.9000219,0,-1,0,0.9000219,168.2227,0.5666494,0,0,1.514041,0.9473915,0.9000219,0,0,0,4.553689,0,0,0,6.000012,100,0.1813554,0.990024,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.5869279,0.5869279,0,-1,0,0.5869279,283.3374,1.045167,0,0,1.662986,0.6178188,0.5869279,0,0,0,4.553689,0,0,0,6.000012,100,0.1813554,0.6456207,1.330389,0,6.216675
