Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.5266664,0.5266664,0,-1,0,0.5266664,349.3646,1.2856,0,0,1.839986,0.5543857,0.5266664,0,0,0,4.553689,0,0,0,6.000012,100,0.1813554,0.579333,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.02758352,0.02758352,0,-1,0,0.02758352,5450.814,1.474491,0,0,1.503526,0.02903528,0.02758352,0,0,0,4.553689,0,0,0,6.000012,100,0.1813554,0.03034187,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,-1,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1813554,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.843574,0.843574,0,-1,0,0.843574,92.96586,0,0,0,0.7842358,0.8879727,0.843574,0,0,0,4.553689,0,0.1037368,-0.1037368,5.890664,98.17754,0.1813554,0.9279314,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.4409698,0.4409698,0,-1,0,0.4409698,71.61606,0,0.00000000000000005551115,0,0.3158052,0.4641788,0.4409698,0,0,0.1152632,4.449952,0,0.1483736,-0.1483736,5.734264,95.57088,0.1813554,0.4850668,0.2526442,0,4.765757
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,-1,0,0,0,0,0,0,0.06763825,0,0,0,0,0.2801227,4.301579,0.06763825,0,0.06763825,5.798431,96.64034,0.1813291,0,0.0541106,0,4.369217
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2124844,4.362453,0,0,0,5.798431,96.64034,0.1813291,0,0,0,4.362453
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.1577874,0.1577874,0,-1,0,0.1577874,0,0,0.00000000000000002775558,0,0,0.166092,0.1577874,0,0,0.2124844,4.362453,0,0.166092,-0.166092,5.623355,93.7224,0.1813291,0.1735662,0,0,4.362453
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01408353,0.01408353,0,-1,0,0.01408353,0,0,0.000000000000000001734723,0,0,0.01482476,0.01408353,0,0,0.3970311,4.196361,0,0.01482476,-0.01482476,5.607728,93.46195,0.1813291,0.01549188,0,0,4.196361
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1370881,0.1370881,0,-1,0,0.1370881,0,0,0,0,0,0.1443033,0.1370881,0,0,0.4135031,4.181536,0,0.1443033,-0.1443033,5.455619,90.92681,0.1813291,0.150797,0,0,4.181536
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.3969784,0.3969784,0,-1,0,0.3969784,0,0,0.00000000000000005551115,0,0,0.417872,0.3969784,0,0,0.5738401,4.037233,0,0.417872,-0.417872,5.015144,83.58556,0.1813291,0.4366762,0,0,4.037233
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.038142,3.619361,0,0,0,5.015144,83.58556,0.1813291,0,0,0,3.619361
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.05774968,0.05774968,0,-1,0,0.05774968,0,0,0.000000000000000006938894,0,0,0.06078914,0.05774968,0,0,1.038142,3.619361,0,0.06078914,-0.06078914,4.951066,82.51761,0.1813291,0.06352465,0,0,3.619361
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.06448309,0.06448309,0,-1,0,0.06448309,0,0,0.00000000000000001387779,0,0,0.06787694,0.06448309,0,0,1.105686,3.558572,0,0.06787694,-0.06787694,4.879518,81.32513,0.1813291,0.0709314,0,0,3.558572
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1534654,0.1534654,0,-1,0,0.1534654,0,0,0.00000000000000002775558,0,0,0.1615425,0.1534654,0,0,1.181105,3.490695,0,0.1615425,-0.1615425,4.709237,78.48713,0.1813291,0.1688119,0,0,3.490695
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.1913581,0.1913581,0,-1,0,0.1913581,0,0,0.00000000000000002775558,0,0,0.2014295,0.1913581,0,0,1.360596,3.329152,0,0.2014295,-0.2014295,4.496912,74.94838,0.1813291,0.2104939,0,0,3.329152
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2289957,0.2289957,0,0,0,0.2289957,0,0,0.00000000000000002775558,0,0,0.2410481,0.2289957,0,0,1.584407,3.127723,0,0.2410481,-0.2410481,4.242825,70.7136,0.1813291,0.2518953,0,0,3.127723
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.4212945,0.4212945,0,0,0,0.4212945,0,0,0.00000000000000005551115,0,0,0.4434679,0.4212945,0,0,1.852238,2.886675,0,0.4434679,-0.4434679,3.775368,62.92268,0.1813291,0.4634239,0,0,2.886675
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.6891804,0.6891804,0,0,0,0.6891804,33.60098,0,0.0000000000000001110223,0,0.2315714,0.7254531,0.6891804,0,0,2.34498,2.443207,0,0.4938818,-0.4938818,3.254771,54.24608,0.1813291,0.7580985,0.1852571,0,2.674778
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.068114,1.068114,0,0,0,1.068114,53.45703,0,0,0,0.5709819,1.12433,1.068114,0,0,2.893738,1.949325,0,0.5533484,-0.5533484,2.671491,44.52476,0.1813291,1.174925,0.4567855,0,2.520307
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,1.93817,1.38,0,-1,0,1.38,68.62714,0.0000000000000002220446,0.5581697,0.7519867,0.9470546,1.452632,1.38,0,0,3.508569,1.395976,0,0.505577,-0.505577,2.138566,35.64269,0.1813291,2.131987,0.7576437,0,2.343031
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.46756,1.38,0,-1,0,1.38,69.40219,0.0000000000000002220446,0.08755954,0.5864635,0.9577502,1.452632,1.38,0,0,4.070322,0.8903995,0,0.4948814,-0.4948814,1.616915,26.94853,0.1813291,1.614316,0.7662002,0,1.84815
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0,-1,0,0,0,0,0,0,1.033044,0,0,0,0,4.62019,0.3955182,1.033044,0,1.033044,2.596947,43.28236,0.180928,0,0.8264353,0,1.428562
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.4322964,0.4322964,0,-1,0,0.4322964,411.0095,0,0,0,1.776779,0.4550488,0.4322964,0,0,3.587146,1.325258,1.32173,0,1.32173,3.85085,64.18071,0.1804174,0.475526,1.421423,0,3.102037
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,-1,0,0,0,0,0,0,1.938387,0,0,0,0,2.265415,2.514815,1.938387,0,1.938387,5.689765,94.82924,0.1796738,0,1.550709,0,4.453202
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.5046095,0.5046095,0,-1,0,0.5046095,314.5992,0.7293012,0,0,1.587497,0.5311679,0.5046095,0,0,0.3270285,4.259363,0.3270285,0,0.3270285,6.000012,100,0.1795489,0.5550704,1.269998,0,5.846861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.7220854,0.7220854,0,-1,0,0.7220854,115.5087,0.07398158,0,0,0.8340715,0.7600899,0.7220854,0,0,0,4.553689,0,0,0,6.000012,100,0.1795489,0.794294,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.8311784,0.8311784,0,-1,0,0.8311784,55.26175,0,0,0,0.4593237,0.8749247,0.8311784,0,0,0,4.553689,0,0.415601,-0.415601,5.56193,92.69865,0.1795489,0.9142963,0.367459,0,5.013012
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,1.794678,1.38,0,-1,0,1.38,29.61265,0,0.4146777,0.5941455,0.4086545,1.452632,1.38,0,0,0.4617788,4.138088,0,1.043977,-1.043977,4.461482,74.35788,0.1795489,1.974146,0.3269236,0,4.546742
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,2.369795,1.38,0,-1,0,1.38,5.039412,0.0000000000000002220446,0.9897946,1.226774,0.06954388,1.452632,1.38,0,0,1.621753,3.094111,0,1.383088,-1.383088,3.003579,50.05956,0.1795489,2.606774,0.05563511,0,3.163655
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.369601,1.369601,0,-1,0,1.369601,0,0,0.0000000000000002220446,0.1265613,0,1.441685,1.369601,0,0,3.158517,1.711023,0,1.441685,-1.441685,1.483909,24.73177,0.1795489,1.506561,0,0,1.711023
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.528295,0.2558708,0,-1,0,0.2558708,0,0,1.272424,1.425254,0,0.2693377,0.2558708,0,0,4.76039,0.2693377,0,0.2693377,-0.2693377,1.200002,20,0.1795489,1.681125,0,0,0.2693377
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.128382,0,0,-1,0,0,0,0,1.128382,1.24122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795489,1.24122,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.3099522,0,0,-1,0,0,0,0,0.3099522,0.3409474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795489,0.3409474,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.009332798,0,0,-1,0,0,0,0,0.009332798,0.01026608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795489,0.01026608,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1456001,0,0,-1,0,0,0,0,0.1456001,0.1601601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795489,0.1601601,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.1620345,0,0,-1,0,0,0,0,0.1620345,0.1782379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795489,0.1782379,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.1763598,0,0,-1,0,0,0,0,0.1763598,0.1939958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795489,0.1939958,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.2621783,0,0,-1,0,0,0,0,0.2621783,0.2883961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795489,0.2883961,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795489,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.352632,0.352632,1.7,0,0.5202,0.352632,0,0,0,0,0,0,0,1.347368,1.28,5.059654,0,1.28,0,1.28,2.414317,40.23853,0.1798815,0.3878953,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.3510392,0.3510392,1.7,0,0.5202,0.3510392,0,0,0,0,0,0,0,1.348961,1.281513,3.779655,1.152,1.281513,0,1.281513,3.630066,60.50098,0.1802117,0.3861431,0,1.7,1.152
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.7529296,0.7529296,1.7,0,0.5202,0.7529296,44.92332,0,0,0,0.338241,0,0,0.9470705,0.8997169,2.498142,2.305361,1.237958,0,1.237958,4.804496,80.07478,0.1805524,0.8282225,0.2705928,1.7,2.643602
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0,0,0,0.8483924,0,0,0,0,1.260184,3.419523,0.8483924,0,0.8483924,5.609352,93.48901,0.1802301,0,0.6787139,0,4.267916
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.558984,1.38,0,-1,0,1.38,89.67162,0,0.1789839,0.3348823,1.237468,1.452632,1.38,0,0,0.4117918,4.183076,0,0.2151633,-0.2151633,5.38255,89.70898,0.1802301,1.714882,0.9899746,0,5.420545
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,1.75282,1.38,0,-1,0,1.38,113.5419,0,0.3728196,0.5481016,1.566879,1.452632,1.38,0,0,0.6508622,3.967913,0.1142473,0,0.1142473,5.490934,91.51539,0.1801868,1.928102,1.253503,0,5.534792
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2137803,0.2137803,0,-1,0,0.2137803,664.133,0.6581388,0,0,1.419786,0.2250319,0.2137803,0,0,0.5366149,4.070735,0.5366149,0,0.5366149,6.000012,100,0.1799836,0.2351584,1.135828,0,5.490521
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.6659397,0.6659397,0,-1,0,0.6659397,211.6282,0.7083269,0,0,1.409316,0.7009891,0.6659397,0,0,0,4.553689,0,0,0,6.000012,100,0.1799836,0.7325336,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,0.902566,0.902566,0,-1,0,0.902566,186.7125,0.7351337,0,0,1.685203,0.9500695,0.902566,0,0,0,4.553689,0,0,0,6.000012,100,0.1799836,0.9928226,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1799836,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.5236012,0.5236012,0,-1,0,0.5236012,232.3481,0.6654183,0,0,1.216577,0.5511591,0.5236012,0,0,0,4.553689,0,0,0,6.000012,100,0.1799836,0.5759613,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,-1,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1799836,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.424844,1.38,0,-1,0,1.38,29.50114,0.0000000000000002220446,0.04484378,0.1873282,0.4071157,1.452632,1.38,0,0,0,4.553689,0,1.045516,-1.045516,4.897942,81.63219,0.1799836,1.567328,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.3484979,0.3484979,0,-1,0,0.3484979,19.38818,0,0,0,0.0675674,0.3668399,0.3484979,0,0,1.161684,3.508173,0,0.2992724,-0.2992724,4.58248,76.37453,0.1799836,0.3833477,0.05405392,0,3.575741
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.494209,3.208901,0,0,0,4.58248,76.37453,0.1799836,0,0,0,3.208901
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.563697,1.38,0,-1,0,1.38,0,0,0.1836967,0.3400664,0,1.452632,1.38,0,0,1.494209,3.208901,0,1.452632,-1.452632,3.051273,50.85444,0.1799836,1.720066,0,0,3.208901
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.398996,1.38,0,-1,0,1.38,0,0,0.01899629,0.1588959,0,1.452632,1.38,0,0,3.108244,1.756269,0,1.452632,-1.452632,1.520064,25.33436,0.1799836,1.538896,0,0,1.756269
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.04615162,0.04615162,0,-1,0,0.04615162,0,0,0.000000000000000006938894,0,0,0.04858065,0.04615162,0,0,4.72228,0.3036375,0,0.04858065,-0.04858065,1.468856,24.48088,0.1799836,0.05076678,0,0,0.3036375
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2183937,0.2183937,0,-1,0,0.2183937,0,0,0.00000000000000002775558,0,0,0.2298881,0.2183937,0,0,4.776258,0.2550568,0,0.2298881,-0.2298881,1.226533,20.44217,0.1799836,0.2402331,0,0,0.2550568
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.05642486,0.02391028,0,-1,0,0.02391028,0,0,0.03251458,0.03815706,0,0.02516872,0.02391028,0,0,5.031689,0.02516872,0,0.02516872,-0.02516872,1.200002,20,0.1799836,0.06206734,0,0,0.02516872
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.484245,0,0,-1,0,0,0,0,0.484245,0.5326695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799836,0.5326695,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.2970745,0,0,-1,0,0,0,0,0.2970745,0.326782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799836,0.326782,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1607082,0,0,-1,0,0,0,0,0.1607082,0.176779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799836,0.176779,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2091639,0,0,-1,0,0,0,0,0.2091639,0.2300803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799836,0.2300803,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2112283,0.2112283,1.66386,0,0.5103338,0.2112283,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1802506,0.2323511,0,1.7,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.2420013,0.2420013,1.694633,0,0.5187348,0.2420013,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1805355,0.2662014,0,1.7,1.242
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.57328,1.57328,1.7,0,0.5202,1.57328,23.05015,0,0,0,0.3626434,0,0,0.12672,0.1203839,2.299654,2.484,0.4830273,0,0.4830273,4.276608,71.27666,0.1806518,1.730608,0.2901147,1.7,2.846643
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.5775917,0.5775917,1.653888,0,0.5076114,0.5775917,118.368,0,0,0,0.6836838,0,0,1.076296,1.022481,1.816627,2.918725,1.706165,0,1.706165,5.895218,98.25345,0.180786,0.6353509,0.5469471,1.7,3.602408
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.5721116,0.5721116,0,-1,0,0.5721116,166.9915,0.2426932,0,0,0.955378,0.6022228,0.5721116,0,0,0.110462,4.454273,0.110462,0,0.110462,6.000012,100,0.1807445,0.6293228,0.7643024,0,5.409651
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02068216,0.02068216,0,-1,0,0.02068216,3793.759,0.7628605,0,0,0.7846313,0.0217707,0.02068216,0,0,0,4.553689,0,0,0,6.000012,100,0.1807445,0.02275038,0.627705,0,5.33832
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.487007,0.487007,0,-1,0,0.487007,139.8721,0.1685482,0,0,0.6811872,0.512639,0.487007,0,0,0,4.553689,0,0,0,6.000012,100,0.1807445,0.5357077,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.4196067,0.4196067,0,-1,0,0.4196067,140.2852,0.1469549,0,0,0.5886462,0.4416913,0.4196067,0,0,0,4.553689,0,0,0,6.000012,100,0.1807445,0.4615674,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,1.900629,1.38,0,-1,0,1.38,51.13209,0,0.5206288,0.7106917,0.7056228,1.452632,1.38,0,0,0,4.553689,0,0.7470088,-0.7470088,5.212595,86.87642,0.1807445,2.090692,0.5644982,0,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.2410031,0.2410031,0,-1,0,0.2410031,227.3394,0,0,0,0.5478949,0.2536874,0.2410031,0,0,0.8300098,3.80668,0.2942074,0,0.2942074,5.491705,91.52824,0.180634,0.2651034,0.4383159,0,4.354575
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,-1,0,0,0,0.4874607,0,0,1.023263,0,0,0,0,0.5358023,4.071467,0.5358023,0,0.5358023,6.000012,100,0.1804331,0,0.8186104,0,5.09473
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.288856,1.288856,0,-1,0,1.288856,54.02083,0,0,0.03774133,0.6962506,1.35669,1.288856,0,0,0,4.553689,0,0.6604397,-0.6604397,5.303847,88.39728,0.1804331,1.417741,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.6532034,0.6532034,0,-1,0,0.6532034,41.73915,0,0,0,0.2726416,0.6875826,0.6532034,0,0,0.7338219,3.893249,0,0.414941,-0.414941,4.866461,81.10753,0.1804331,0.7185237,0.2181133,0,4.165891
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,0.9250015,0.9250015,0,-1,0,0.9250015,4.868207,0,0,0,0.04503099,0.9736858,0.9250015,0,0,1.194867,3.478308,0,0.9286548,-0.9286548,3.887573,64.79276,0.1804331,1.017502,0.03602479,0,3.523339
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.226706,2.549654,0,0,0,3.887573,64.79276,0.1804331,0,0,0,2.549654
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.302263,1.302263,0,-1,0,1.302263,0,0,0.0000000000000002220446,0.05248956,0,1.370803,1.302263,0,0,2.226706,2.549654,0,1.370803,-1.370803,2.44262,40.71024,0.1804331,1.43249,0,0,2.549654
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,1.752578,1.119908,0,-1,0,1.119908,0,0,0.6326705,0.8079284,0,1.17885,1.119908,0,0,3.749821,1.17885,0,1.17885,-1.17885,1.200002,20,0.1804331,1.927836,0,0,1.17885
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.3250077,0,0,-1,0,0,0,0,0.3250077,0.3575085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804331,0.3575085,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.3850327,0,0,-1,0,0,0,0,0.3850327,0.4235359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804331,0.4235359,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.1977657,0,0,-1,0,0,0,0,0.1977657,0.2175423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804331,0.2175423,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.2639497,0,0,-1,0,0,0,0,0.2639497,0.2903447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804331,0.2903447,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1220538,0,0,-1,0,0,0,0,0.1220538,0.1342592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804331,0.1342592,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.247035,0,0,-1,0,0,0,0,0.247035,0.2717385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804331,0.2717385,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.3380379,0,0,-1,0,0,0,0,0.3380379,0.3718416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804331,0.3718416,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.2945791,0.2945791,1.7,0,0.5202,0.2945791,0,0,0,0,0,0,0,1.405421,1.33515,5.059654,0,1.33515,0,1.33515,2.466637,41.11053,0.180735,0.324037,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1034404,0.1034404,1.556072,0,0.4809076,0.1034404,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.724504,1.201635,1.38,0,1.38,3.77582,62.9302,0.1809283,0.1137845,0,1.7,1.201635
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.24727,1.24727,1.7,0,0.5202,1.24727,20.25365,0,0,0,0.2526177,0,0,0.45273,0.4300935,2.344505,2.443635,0.6827112,0,0.6827112,4.423496,73.72479,0.1811068,1.371997,0.2020942,1.7,2.696253
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,1.947817,1.947817,1.7,0,0.5202,1.947817,40.64876,0,0,0,0.7917635,0.2608603,0.2478173,0,0,1.661793,3.058075,0.5309032,0,0.5309032,4.927155,82.11909,0.1812238,2.142599,0.6334109,1.7,3.849838
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.3343926,0.3343926,0,-1,0,0.3343926,288.0043,0,0,0,0.9630652,0.3519922,0.3343926,0,0,1.13089,3.535888,0.611073,0,0.611073,5.50687,91.78099,0.1809961,0.3678319,0.7704522,0,4.498953
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,1.93074,1.38,0,-1,0,1.38,103.2207,0.0000000000000002220446,0.5507397,0.7438137,1.424446,1.452632,1.38,0,0,0.5198171,4.085854,0,0.02818543,-0.02818543,5.47716,91.28582,0.1809961,2.123814,1.139557,0,5.5103
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,0.9861859,0.9861859,0,-1,0,0.9861859,148.5145,0,0,0,1.464629,1.03809,0.9861859,0,0,0.5511342,4.057668,0.4265381,0,0.4265381,5.88181,98.02997,0.1808375,1.084805,1.171703,0,5.522297
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,0.9942942,0.9942942,0,-1,0,0.9942942,107.2597,0,0,0,1.066477,1.046625,0.9942942,0,0,0.124596,4.441553,0.01985154,0,0.01985154,5.900643,98.34385,0.1808302,1.093724,0.8531816,0,5.508029
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.157649,1.157649,0,-1,0,1.157649,99.88236,0,0,0,1.156288,1.218578,1.157649,0,0,0.1047445,4.459419,0,0.06229074,-0.06229074,5.834982,97.24951,0.1808302,1.273414,0.9250301,0,5.615706
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.5964069,0.5964069,0,-1,0,0.5964069,193.8616,0.3544509,0,0,1.156204,0.6277968,0.5964069,0,0,0.1739564,4.397128,0.1739564,0,0.1739564,6.000012,100,0.1807656,0.6560476,0.9249634,0,5.553332
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.5514838,0.5514838,0,-1,0,0.5514838,215.7839,0.6095037,0,0,1.190013,0.5805092,0.5514838,0,0,0,4.553689,0,0,0,6.000012,100,0.1807656,0.6066322,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.330368,1.330368,0,-1,0,1.330368,45.68755,0,0.0000000000000002220446,0.08340478,0.6078125,1.400387,1.330368,0,0,0,4.553689,0,0.7925748,-0.7925748,5.164565,86.0759,0.1807656,1.463405,0.48625,0,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.2270688,0.2270688,0,-1,0,0.2270688,125.3579,0,0,0,0.2846487,0.2390198,0.2270688,0,0,0.8806387,3.761114,0.04562888,0,0.04562888,5.207852,86.79736,0.1807486,0.2497757,0.2277189,0,4.045763
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.090458,1.38,0,-1,0,1.38,4.481843,0.0000000000000002220446,0.7104577,0.9195035,0.06184943,1.452632,1.38,0,0,0.8350098,3.80218,0,1.390782,-1.390782,3.741839,62.36386,0.1807486,2.299504,0.04947954,0,3.86403
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,1.785128,1.38,0,-1,0,1.38,0,0,0.4051282,0.5836411,0,1.452632,1.38,0,0,2.380323,2.411398,0,1.452632,-1.452632,2.210631,36.84378,0.1807486,1.963641,0,0,2.411398
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.6797619,0.6797619,0,-1,0,0.6797619,0,0,0.0000000000000001110223,0,0,0.7155388,0.6797619,0,0,3.994358,0.9587664,0,0.7155388,-0.7155388,1.456387,24.27306,0.1807486,0.7477381,0,0,0.9587664
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.4721706,0.2310662,0,-1,0,0.2310662,0,0,0.2411044,0.2883214,0,0.2432276,0.2310662,0,0,4.789402,0.2432276,0,0.2432276,-0.2432276,1.200002,20,0.1807486,0.5193877,0,0,0.2432276
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1612168,0,0,-1,0,0,0,0,0.1612168,0.1773384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807486,0.1773384,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.193206,0,0,-1,0,0,0,0,0.193206,0.2125266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807486,0.2125266,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.07391439,0,0,-1,0,0,0,0,0.07391439,0.08130583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807486,0.08130583,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.07761088,0,0,-1,0,0,0,0,0.07761088,0.08537196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807486,0.08537196,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.09380398,0,0,-1,0,0,0,0,0.09380398,0.1031844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807486,0.1031844,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.1794491,0,0,-1,0,0,0,0,0.1794491,0.197394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807486,0.197394,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2010293,0,0,-1,0,0,0,0,0.2010293,0.2211322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807486,0.2211322,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.06538741,0.06538741,1.518019,0,0.4705192,0.06538741,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1809167,0.07192615,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1810434,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.1950456,0.1950456,1.647677,0,0.5059159,0.1950456,60.97931,0,0,0,0.1189375,0,0,1.452632,1.38,2.299654,2.484,1.498937,0,1.498937,5.240385,87.33958,0.181246,0.2145502,0.09514999,1.7,2.602937
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,0.8007169,3.833044,0.1098047,0,0.1098047,5.344555,89.07574,0.1812055,0,0.08784375,0,3.942848
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.8381985,0.8381985,0,-1,0,0.8381985,12.56745,0,0.0000000000000001110223,0,0.1053402,0.8823143,0.8381985,0,0,0.6909122,3.931868,0,0.7769741,-0.7769741,4.525552,75.42572,0.1812055,0.9220184,0.08427212,0,4.037208
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,-1,0,0,0,0,0,0,0.4374181,0,0,0,0,1.554217,3.154894,0.4374181,0,0.4374181,4.940524,82.3419,0.1810443,0,0.3499345,0,3.592312
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,0.8935841,0.8935841,0,-1,0,0.8935841,15.5324,0,0.0000000000000001110223,0,0.1387951,0.9406148,0.8935841,0,0,1.116799,3.54857,0,0.8018197,-0.8018197,4.095332,68.25539,0.1810443,0.9829425,0.111036,0,3.687365
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.035922,1.38,0,-1,0,1.38,13.98451,0,0.6559216,0.8595137,0.1929862,1.452632,1.38,0,0,2.00771,2.74675,0,1.259645,-1.259645,2.767549,46.12572,0.1810443,2.239514,0.154389,0,2.939737
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.042383,1.38,0,-1,0,1.38,43.29478,0.0000000000000002220446,0.6623833,0.8666216,0.597468,1.452632,1.38,0,0,3.407315,1.487105,0,0.8551636,-0.8551636,1.866127,31.10206,0.1810443,2.246622,0.4779744,0,2.084573
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.4573361,0.4573361,0,-1,0,0.4573361,256.0029,0,0,0,1.170794,0.4814064,0.4573361,0,0,4.357497,0.6319414,0.6893873,0,0.6893873,2.520137,42.0022,0.1807909,0.5030697,0.936635,0,1.802735
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,-1,0,0,0,0,0,0,0.7539758,0,0,0,0,3.66811,1.25239,0.7539758,0,0.7539758,3.235422,53.92359,0.1805146,0,0.6031806,0,2.006366
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.357938,1.357938,0,-1,0,1.357938,11.09579,0,0.0000000000000002220446,0.1137314,0.150674,1.429408,1.357938,0,0,2.914134,1.930968,0,1.278734,-1.278734,1.887518,31.45856,0.1805146,1.493731,0.1205392,0,2.081642
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.868756,0.7647418,0,-1,0,0.7647418,19.97501,0,0.1040142,0.3069853,0.1527573,0.8049914,0.7647418,0,0,4.33495,0.6522341,0,0.6522341,-0.6522341,1.200002,20,0.1805146,0.9556316,0.1222058,0,0.8049914
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,1.771485,0.05496941,0,-1,0,0.05496941,105.2632,0,1.716516,1.93764,0.05786254,0.05786254,0.05496941,0,0,5.059654,0,0,0,0,1.200002,20,0.1805146,1.948633,0.04629003,0,0.05786254
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.3893136,0,0,-1,0,0,0,0,0.3893136,0.428245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805146,0.428245,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,1.646451,0,0,-1,0,0,0,0,1.646451,1.811096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805146,1.811096,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.046013,0,0,-1,0,0,0,0,1.046013,1.150614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805146,1.150614,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.1762159,0,0,-1,0,0,0,0,0.1762159,0.1938375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805146,0.1938375,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.0710827,0,0,-1,0,0,0,0,0.0710827,0.07819096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805146,0.07819096,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.06183438,0,0,-1,0,0,0,0,0.06183438,0.06801782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805146,0.06801782,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.08869781,0,0,-1,0,0,0,0,0.08869781,0.0975676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805146,0.0975676,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805146,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.09083676,0,0,-1,0,0,0,0,0.09083676,0.09992044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805146,0.09992044,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.03074609,0,0,-1,0,0,0,0,0.03074609,0.0338207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805146,0.0338207,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.006965393,0.006965393,1.459597,0,0.45457,0.006965393,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1806454,0.007661932,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1206671,0.1206671,1.573299,0,0.4856105,0.1206671,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.180845,0.1327338,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.1808502,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.6940619,0.6940619,0,0,0,0.6940619,85.35634,0,0,0,0.5924259,0.7305915,0.6940619,0,0,0.5901993,4.02251,0,0.1381656,-0.1381656,5.29446,88.24083,0.1808502,0.7634681,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.259553,1.259553,0,-1,0,1.259553,61.25085,0,0.0000000000000002220446,0.00550805,0.7714868,1.325845,1.259553,0,0,0.7437167,3.884344,0,0.5543582,-0.5543582,4.710115,78.50177,0.1808502,1.385508,0.6171895,0,4.655831
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.57856,1.38,0,-1,0,1.38,69.43429,0,0.1985602,0.3564162,0.9581932,1.452632,1.38,0,0,1.35967,3.329986,0,0.4944384,-0.4944384,4.188932,69.81539,0.1808502,1.736416,0.7665545,0,4.288179
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.4918955,0.4918955,0,-1,0,0.4918955,297.0528,0,0,0,1.461189,0.5177848,0.4918955,0,0,1.909046,2.835547,0.9434046,0,0.9434046,5.083924,84.7319,0.1805081,0.5410851,1.168952,0,4.296737
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.2909944,0.2909944,0,-1,0,0.2909944,560.391,0.3587552,0,0,1.630707,0.3063099,0.2909944,0,0,0.9656416,3.684612,0.9656416,0,0.9656416,6.000012,100,0.1801592,0.3200939,1.304565,0,5.315318
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.083093,1.083093,0,-1,0,1.083093,130.4999,0.2733372,0,0,1.413435,1.140098,1.083093,0,0,0,4.553689,0,0,0,6.000012,100,0.1801592,1.191402,1.130748,0,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.6412699,0.6412699,0,-1,0,0.6412699,146.2416,0.2627823,0,0,0.9378032,0.6750209,0.6412699,0,0,0,4.553689,0,0,0,6.000012,100,0.1801592,0.7053969,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.2879225,0.2879225,0,-1,0,0.2879225,360.7864,0.735709,0,0,1.038785,0.3030763,0.2879225,0,0,0,4.553689,0,0,0,6.000012,100,0.1801592,0.3167147,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.3983832,0.3983832,0,-1,0,0.3983832,229.4766,0.4948454,0,0,0.9141961,0.4193507,0.3983832,0,0,0,4.553689,0,0,0,6.000012,100,0.1801592,0.4382215,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,2.447124,1.38,0,-1,0,1.38,14.38393,0.0000000000000002220446,1.067124,1.311837,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.1801592,2.691837,0.1587986,0,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.8072693,0.8072693,0,-1,0,0.8072693,7.191206,0,0.0000000000000001110223,0,0.0580524,0.8497572,0.8072693,0,0,1.393481,3.299556,0,0.7917048,-0.7917048,3.843509,64.05836,0.1801592,0.8879963,0.04644192,0,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.515009,1.38,0,-1,0,1.38,0,0,0.1350093,0.2865102,0,1.452632,1.38,0,0,2.273154,2.507851,0,1.452632,-1.452632,2.312301,38.53828,0.1801592,1.66651,0,0,2.507851
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.887188,1.055219,0,0,0,2.312301,38.53828,0.1801592,0,0,0,1.055219
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,0.9945153,0.9945153,0,-1,0,0.9945153,0,0,0.0000000000000001110223,0.09150856,0,1.046858,0.9945153,0,0,3.887188,1.055219,0,1.046858,-1.046858,1.208816,20.14689,0.1801592,1.093967,0,0,1.055219
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.3779612,0.007942972,0,-1,0,0.007942972,0,0,0.3700182,0.4078144,0,0.008361023,0.007942972,0,0,5.050364,0.008361023,0,0.008361023,-0.008361023,1.200002,20,0.1801592,0.4157574,0,0,0.008361023
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02080273,0,0,-1,0,0,0,0,0.02080273,0.022883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801592,0.022883,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.4097361,0,0,-1,0,0,0,0,0.4097361,0.4507097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801592,0.4507097,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.08614892,0,0,-1,0,0,0,0,0.08614892,0.09476381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801592,0.09476381,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.2444352,0,0,-1,0,0,0,0,0.2444352,0.2688788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801592,0.2688788,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.4634273,0,0,-1,0,0,0,0,0.4634273,0.50977,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801592,0.50977,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.353259,0,0,-1,0,0,0,0,0.353259,0.3885849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801592,0.3885849,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2155017,0.2155017,1.668133,0,0.5115004,0.2155017,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1804156,0.2370519,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.1744966,0.1744966,1.627128,0,0.500306,0.1744966,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1806458,0.1919462,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.8758171,0.8758171,1.7,0,0.5202,0.8758171,45.28558,0,0,0,0.3966188,0,0,0.8241829,0.7829738,2.299654,2.484,1.179593,0,1.179593,4.937428,82.29031,0.1809461,0.9633988,0.317295,1.7,2.880619
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0,0,0,0,0,0,0,0,0.4638531,0,0,0,0,1.120062,3.545633,0.4638531,0,0.4638531,5.377478,89.62445,0.1807796,0,0.3710825,0,4.009486
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0,0,0,0.3968898,0,0,0,0,0.6562088,3.963101,0.3968898,0,0.3968898,5.754,95.89982,0.1806373,0,0.3175118,0,4.359991
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.290635,1.290635,0,-1,0,1.290635,110.1687,0,0,0.03969898,1.421877,1.358564,1.290635,0,0,0.259319,4.320302,0.06331306,0,0.06331306,5.814065,96.90088,0.1806147,1.419699,1.137501,0,5.742178
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,0.9592487,0.9592487,0,-1,0,0.9592487,152.8946,0.2608983,0,0,1.46664,1.009735,0.9592487,0,0,0.1960059,4.377284,0.1960059,0,0.1960059,6.000012,100,0.1805445,1.055174,1.173312,0,5.843923
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.577383,1.38,0,-1,0,1.38,124.231,0.2617567,0.1973833,0.3551216,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1805445,1.735122,1.371511,0,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.8799788,0.8799788,0,-1,0,0.8799788,125.064,0.1742433,0,0,1.100537,0.9262935,0.8799788,0,0,0,4.553689,0,0,0,6.000012,100,0.1805445,0.9679767,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,1.787029,1.38,0,-1,0,1.38,39.33812,0.0000000000000002220446,0.4070289,0.5857317,0.5428661,1.452632,1.38,0,0,0,4.553689,0,0.9097655,-0.9097655,5.041035,84.01708,0.1805445,1.965732,0.4342929,0,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,0.9007502,0.9007502,0,-1,0,0.9007502,31.49854,0,0.0000000000000001110223,0,0.2837231,0.9481581,0.9007502,0,0,1.010851,3.643924,0,0.664435,-0.664435,4.340659,72.34417,0.1805445,0.9908252,0.2269785,0,3.927647
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,1.647348,1.38,0,-1,0,1.38,53.77206,0.0000000000000002220446,0.2673475,0.4320823,0.7420544,1.452632,1.38,0,0,1.749112,2.979489,0,0.7105772,-0.7105772,3.591645,59.86063,0.1805445,1.812082,0.5936435,0,3.721543
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.4411418,0.4411418,0,-1,0,0.4411418,78.03857,0,0,0,0.3442608,0.4643598,0.4411418,0,0,2.538642,2.268911,0,0.120099,-0.120099,3.46505,57.75071,0.1805445,0.485256,0.2754086,0,2.613172
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,2.365921,1.38,0,-1,0,1.38,4.260269,0.0000000000000002220446,0.9859216,1.222514,0.0587917,1.452632,1.38,0,0,2.672085,2.148812,0,1.39384,-1.39384,1.995813,33.26349,0.1805445,2.602514,0.04703337,0,2.207604
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.177887,0.7172238,0,-1,0,0.7172238,0,0,1.460663,1.678452,0,0.7549725,0.7172238,0,0,4.220796,0.7549725,0,0.7549725,-0.7549725,1.200002,20,0.1805445,2.395676,0,0,0.7549725
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.341975,0,0,-1,0,0,0,0,1.341975,1.476173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805445,1.476173,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,0.8901322,0,0,-1,0,0,0,0,0.8901322,0.9791455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805445,0.9791455,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.2623871,0,0,-1,0,0,0,0,0.2623871,0.2886258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805445,0.2886258,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.2729413,0,0,-1,0,0,0,0,0.2729413,0.3002354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805445,0.3002354,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1187995,0,0,-1,0,0,0,0,0.1187995,0.1306795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805445,0.1306795,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.1714721,0,0,-1,0,0,0,0,0.1714721,0.1886194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805445,0.1886194,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.2353256,0,0,-1,0,0,0,0,0.2353256,0.2588581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805445,0.2588581,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.05193875,0,0,-1,0,0,0,0,0.05193875,0.05713262,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805445,0.05713262,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.028018,0,0,-1,0,0,0,0,0.028018,0.0308198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805445,0.0308198,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.2413221,0.2413221,1.693954,0,0.5185493,0.2413221,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1808128,0.2654543,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.2696954,0.2696954,1.7,0,0.5202,0.2696954,0,0,0,0,0,0,0,1.430305,1.358789,3.679654,1.242,1.358789,0,1.358789,3.798246,63.30397,0.1810908,0.2966649,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.07342327,0.07342327,1.526055,0,0.472713,0.07342327,478.2097,0,0,0,0.3511172,0,0,1.452632,1.38,2.320865,2.464911,1.731117,0,1.731117,5.440528,90.67529,0.181131,0.08076559,0.2808937,1.7,2.816028
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,1.82823,1.82823,1.663509,0,0.5102381,1.82823,41.74189,0.0000000000000001110223,0,0,0.7631378,0.17339,0.1647205,0,0,0.5897478,4.022916,0.5897478,0,0.5897478,6.000012,100,0.1812549,2.011053,0.6105102,1.7,4.786054
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.09641116,0.09641116,0,-1,0,0.09641116,1313.234,1.164618,0,0,1.266104,0.1014854,0.09641116,0,0,0,4.553689,0,0,0,6.000012,100,0.1812549,0.1060523,1.012883,0,5.819793
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.6424284,0.6424284,0,-1,0,0.6424284,255.427,0.9646949,0,0,1.640935,0.6762404,0.6424284,0,0,0,4.553689,0,0,0,6.000012,100,0.1812549,0.7066712,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.306004,1.306004,0,-1,0,1.306004,128.1535,0.2989482,0,0.05660405,1.673689,1.374741,1.306004,0,0,0,4.553689,0,0,0,6.000012,100,0.1812549,1.436604,1.338951,0,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.06253354,0.06253354,0,-1,0,0.06253354,2740.742,1.648058,0,0,1.713883,0.06582478,0.06253354,0,0,0,4.553689,0,0,0,6.000012,100,0.1812549,0.0687869,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.586234,0.586234,0,-1,0,0.586234,293.3662,1.102724,0,0,1.719813,0.6170884,0.586234,0,0,0,4.553689,0,0,0,6.000012,100,0.1812549,0.6448574,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.2954007,0.2954007,0,-1,0,0.2954007,491.8922,1.142105,0,0,1.453053,0.3109481,0.2954007,0,0,0,4.553689,0,0,0,6.000012,100,0.1812549,0.3249408,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.07684454,0.07684454,0,-1,0,0.07684454,1687.804,1.216096,0,0,1.296985,0.08088899,0.07684454,0,0,0,4.553689,0,0,0,6.000012,100,0.1812549,0.084529,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.08159442,0.08159442,0,-1,0,0.08159442,1209.122,0.9006872,0,0,0.9865761,0.08588886,0.08159442,0,0,0,4.553689,0,0,0,6.000012,100,0.1812549,0.08975386,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1541964,0.1541964,0,-1,0,0.1541964,337.3065,0.3578024,0,0,0.5201144,0.162312,0.1541964,0,0,0,4.553689,0,0,0,6.000012,100,0.1812549,0.169616,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.6832406,0.6832406,0,-1,0,0.6832406,8.813508,0,0.0000000000000001110223,0,0.06021747,0.7192006,0.6832406,0,0,0,4.553689,0,0.6589832,-0.6589832,5.305383,88.42287,0.1812549,0.7515647,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,1.746101,1.38,0,-1,0,1.38,0,0,0.3661014,0.5407115,0,1.452632,1.38,0,0,0.7322035,3.894706,0,1.452632,-1.452632,3.774175,62.90279,0.1812549,1.920712,0,0,3.894706
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346239,2.442074,0,0,0,3.774175,62.90279,0.1812549,0,0,0,2.442074
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,3.150064,1.38,0,-1,0,1.38,0,0,1.770064,2.085071,0,1.452632,1.38,0,0,2.346239,2.442074,0,1.452632,-1.452632,2.242966,37.3827,0.1812549,3.465071,0,0,2.442074
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.06824688,0.06824688,0,-1,0,0.06824688,0,0,0,0,0,0.07183882,0.06824688,0,0,3.960274,0.9894426,0,0.07183882,-0.07183882,2.167242,36.12062,0.1812549,0.07507157,0,0,0.9894426
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.08274651,0.08274651,0,-1,0,0.08274651,0,0,0,0,0,0.08710159,0.08274651,0,0,4.040094,0.9176038,0,0.08710159,-0.08710159,2.075428,34.59041,0.1812549,0.09102117,0,0,0.9176038
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.4180529,0.4180529,0,-1,0,0.4180529,0,0,0.00000000000000005551115,0,0,0.4400557,0.4180529,0,0,4.136874,0.8305022,0,0.4400557,-0.4400557,1.611569,26.85943,0.1812549,0.4598582,0,0,0.8305022
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.0977051,0.0977051,0,-1,0,0.0977051,0,0,0,0,0,0.1028475,0.0977051,0,0,4.625825,0.3904465,0,0.1028475,-0.1028475,1.503158,25.05259,0.1812549,0.1074756,0,0,0.3904465
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.3260145,0.2732191,0,-1,0,0.2732191,0,0,0.05279543,0.08539689,0,0.2875991,0.2732191,0,0,4.7401,0.2875991,0,0.2875991,-0.2875991,1.200002,20,0.1812549,0.358616,0,0,0.2875991
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.3428093,0,0,-1,0,0,0,0,0.3428093,0.3770902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812549,0.3770902,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.3358947,0,0,-1,0,0,0,0,0.3358947,0.3694841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812549,0.3694841,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.2671674,0.2671674,1.7,0,0.5202,0.2671674,0,0,0,0,0,0,0,1.432833,1.361191,5.059654,0,1.361191,0,1.361191,2.491342,41.52227,0.1815288,0.2938842,0,1.7,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1213221,0.1213221,1.573954,0,0.4857894,0.1213221,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.698463,1.225072,1.38,0,1.38,3.800524,63.34195,0.1817201,0.1334543,0,1.7,1.225072
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.2996133,0.2996133,1.7,0,0.5202,0.2996133,125.141,0,0,0,0.3749391,0,0,1.400387,1.330367,2.318463,2.467072,1.705307,0,1.705307,5.41832,90.30516,0.1818696,0.3295746,0.2999513,1.7,2.842011
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.6588002,0.6588002,0,0,0,0.6588002,105.262,0,0,0,0.6934666,0.6934739,0.6588002,0,0,0.6131569,4.001848,0,0.000007305779,0,5.41832,90.30516,0.1818696,0.7246802,0.5547733,0,4.695314
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,1.800147,1.38,0,-1,0,1.38,69.38824,0,0.420147,0.6001617,0.9575578,1.452632,1.38,0,0,0.6131569,4.001848,0,0.4950738,-0.4950738,4.896467,81.60761,0.1818696,1.980162,0.7660462,0,4.959405
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,1.768788,1.38,0,-1,0,1.38,88.58701,0.0000000000000002220446,0.3887878,0.5656666,1.222501,1.452632,1.38,0,0,1.163239,3.506774,0,0.2301309,-0.2301309,4.653887,77.56464,0.1818696,1.945667,0.9780006,0,4.729275
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,2.845921,1.38,0,-1,0,1.38,114.8889,0,1.465921,1.750513,1.585467,1.452632,1.38,0,0,1.41894,3.276643,0.1328351,0,0.1328351,4.779906,79.66494,0.1818226,3.130513,1.268373,0,4.86211
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01096599,0.01096599,0,-1,0,0.01096599,15336.42,0.3841417,0,0,1.68179,0.01154315,0.01096599,0,0,1.286105,3.396195,1.286105,0,1.286105,6.000012,100,0.1813691,0.01206259,1.345432,0,5.077984
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.2592744,0.2592744,0,-1,0,0.2592744,576.434,1.221625,0,0,1.494546,0.2729204,0.2592744,0,0,0,4.553689,0,0,0,6.000012,100,0.1813691,0.2852018,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.731467,0.731467,0,-1,0,0.731467,156.5845,0.3753984,0,0,1.145364,0.7699652,0.731467,0,0,0,4.553689,0,0,0,6.000012,100,0.1813691,0.8046137,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.256372,1.256372,0,-1,0,1.256372,91.08455,0,0,0.002008744,1.14436,1.322496,1.256372,0,0,0,4.553689,0,0.178136,-0.178136,5.81224,96.87048,0.1813691,1.382009,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.8559648,0.8559648,0,-1,0,0.8559648,96.54099,0,0,0,0.8263569,0.9010156,0.8559648,0,0,0.1979289,4.375553,0,0.07465866,-0.07465866,5.733543,95.55886,0.1813691,0.9415613,0.6610855,0,5.20191
