Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.07340945,0.07340945,0,-1,0,0.07340945,572.2197,0.06190735,0,0,0.4200634,0.07727311,0.07340945,0,0,0.280883,4.300894,0.280883,0,0.280883,6.000012,100,0.1812703,0.0807504,0.3360507,0,4.720958
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.149708,1.149708,0,-1,0,1.149708,4.805229,0,0,0,0.05524611,1.210219,1.149708,0,0,0,4.553689,0,1.154973,-1.154973,4.782564,79.70923,0.1812703,1.264679,0.04419689,0,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283303,3.398716,0,0,0,4.782564,79.70923,0.1812703,0,0,0,3.398716
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.582578,1.38,0,-1,0,1.38,0,0,0.2025784,0.3608362,0,1.452632,1.38,0,0,1.283303,3.398716,0,1.452632,-1.452632,3.251355,54.18915,0.1812703,1.740836,0,0,3.398716
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,1.747964,1.38,0,-1,0,1.38,0,0,0.3679635,0.5427599,0,1.452632,1.38,0,0,2.897339,1.946084,0,1.452632,-1.452632,1.720147,28.66906,0.1812703,1.92276,0,0,1.946084
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.1986941,0.1986941,0,-1,0,0.1986941,0,0,0.00000000000000002775558,0,0,0.2091516,0.1986941,0,0,4.511374,0.4934527,0,0.2091516,-0.2091516,1.499682,24.99465,0.1812703,0.2185635,0,0,0.4934527
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.3698576,0.270086,0,-1,0,0.270086,0,0,0.09977158,0.1367573,0,0.284301,0.270086,0,0,4.743764,0.284301,0,0.284301,-0.284301,1.200002,20,0.1812703,0.4068433,0,0,0.284301
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812703,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2226627,0,0,-1,0,0,0,0,0.2226627,0.2449289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812703,0.2449289,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812703,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.05046162,0,0,-1,0,0,0,0,0.05046162,0.05550778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812703,0.05550778,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.06654729,0,0,-1,0,0,0,0,0.06654729,0.07320202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812703,0.07320202,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.06699987,0.06699987,1.519631,0,0.4709594,0.06699987,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1814286,0.07369985,0,1.7,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1276037,0.1276037,1.580235,0,0.4875042,0.1276037,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1816215,0.1403641,0,1.7,1.242
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.363944,0,0,1.452632,1.38,2.299654,2.484,1.743944,0,1.743944,5.472819,91.21346,0.1816119,0,0.2911552,1.7,2.847944
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,0.9048533,0.9048533,0,0,0,0.9048533,91.26906,0,0.0000000000000001110223,0,0.8258511,0.9524772,0.9048533,0,0,0.5557104,4.05355,0,0.1266261,-0.1266261,5.339343,88.98888,0.1816119,0.9953386,0.6606808,0,4.879401
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.4810045,0.4810045,0,-1,0,0.4810045,223.14,0,0,0,1.073314,0.5063205,0.4810045,0,0,0.6964061,3.926924,0.5669931,0,0.5669931,5.87724,97.9538,0.1814142,0.5291049,0.8586509,0,5.000237
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,0.973147,0.973147,0,-1,0,0.973147,173.6409,0.5360031,0,0,1.689781,1.024365,0.973147,0,0,0.129413,4.437217,0.129413,0,0.129413,6.000012,100,0.1813692,1.070462,1.351825,0,6.126998
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.382922,1.38,0,-1,0,1.38,130.4256,0.347242,0.002921609,0.1412138,1.799874,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1813692,1.521214,1.439899,0,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.8409849,0.8409849,0,-1,0,0.8409849,207.6103,0.8607243,0,0,1.745972,0.8852473,0.8409849,0,0,0,4.553689,0,0,0,6.000012,100,0.1813692,0.9250834,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.490951,1.38,0,-1,0,1.38,113.191,0.109404,0.1109514,0.2600466,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1813692,1.640047,1.249628,0,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,1.828783,1.38,0,-1,0,1.38,91.8118,0,0.4487827,0.631661,1.267003,1.452632,1.38,0,0,0,4.553689,0,0.1856288,-0.1856288,5.804342,96.73884,0.1813692,2.011661,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,-1,0,0,0,0.9868695,0,0,1.193124,0,0,0,0,0.2062542,4.36806,0.2062542,0,0.2062542,6.000012,100,0.1812974,0,0.9544989,0,5.561184
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.5647887,0.5647887,0,-1,0,0.5647887,132.8179,0.1556259,0,0,0.7501403,0.5945144,0.5647887,0,0,0,4.553689,0,0,0,6.000012,100,0.1812974,0.6212676,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,1.939265,1.38,0,-1,0,1.38,30.58548,0,0.5592655,0.7531921,0.4220797,1.452632,1.38,0,0,0,4.553689,0,1.030552,-1.030552,4.913715,81.89508,0.1812974,2.133192,0.3376637,0,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.394913,1.38,0,-1,0,1.38,3.994732,0,0.01491337,0.1544047,0.0551273,1.452632,1.38,0,0,1.145058,3.523137,0,1.397504,-1.397504,3.440616,57.34349,0.1812974,1.534405,0.04410184,0,3.578264
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,2.380489,1.38,0,-1,0,1.38,0,0,1.000489,1.238538,0,1.452632,1.38,0,0,2.69784,2.125633,0,1.452632,-1.452632,1.909408,31.8234,0.1812974,2.618538,0,0,2.125633
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.8441818,0.6393511,0,-1,0,0.6393511,0,0,0.2048308,0.2892489,0,0.6730011,0.6393511,0,0,4.311875,0.6730011,0,0.6730011,-0.6730011,1.200002,20,0.1812974,0.9286,0,0,0.6730011
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812974,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.03141662,0,0,-1,0,0,0,0,0.03141662,0.03455829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812974,0.03455829,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.2748242,0,0,-1,0,0,0,0,0.2748242,0.3023067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812974,0.3023067,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.07887372,0,0,-1,0,0,0,0,0.07887372,0.08676109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812974,0.08676109,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.2729354,0,0,-1,0,0,0,0,0.2729354,0.3002289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812974,0.3002289,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.195484,0,0,-1,0,0,0,0,0.195484,0.2150324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812974,0.2150324,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.5254023,0,0,-1,0,0,0,0,0.5254023,0.5779426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812974,0.5779426,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.2187654,0,0,-1,0,0,0,0,0.2187654,0.240642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812974,0.240642,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812974,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.1812943,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.1811639,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.5805019,0.5805019,1.7,0,0.5202,0.5805019,135.2261,0,0,0,0.7849904,0,0,1.119498,1.063523,4.675385,0.3458423,1.848513,0,1.848513,3.318206,55.30333,0.1812629,0.6385521,0.6279923,1.7,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.7498994,0.7498994,0,-1,0,0.7498994,170.0541,0,0,0,1.275235,0.7893678,0.7498994,0,0,2.826872,2.009505,0.4858671,0,0.4858671,3.77914,62.98554,0.1810949,0.8248893,1.020188,0,3.284739
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.046485,1.046485,0,-1,0,1.046485,142.1234,0,0,0,1.487299,1.101563,1.046485,0,0,2.341004,2.446785,0.3857365,0,0.3857365,4.145082,69.08456,0.1809617,1.151133,1.189839,0,3.934084
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.065289,1.065289,0,-1,0,1.065289,134.0875,0,0,0,1.428418,1.121356,1.065289,0,0,1.955268,2.793948,0.3070619,0,0.3070619,4.436387,73.93963,0.1808558,1.171817,1.142735,0,4.222366
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,-1,0,0,0,0.1087469,0,0,1.756953,0,0,0,0,1.648206,3.070303,1.648206,0,1.648206,6.000012,100,0.1802895,0,1.405562,0,4.827256
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,1.686331,1.38,0,-1,0,1.38,125.0988,0.2737319,0.3063307,0.4749638,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1802895,1.854964,1.381091,0,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,0.9435729,0.9435729,0,-1,0,0.9435729,142.7465,0.3536826,0,0,1.346917,0.9932346,0.9435729,0,0,0,4.553689,0,0,0,6.000012,100,0.1802895,1.03793,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,0.9066003,0.9066003,0,-1,0,0.9066003,112.952,0.06970704,0,0,1.024023,0.9543161,0.9066003,0,0,0,4.553689,0,0,0,6.000012,100,0.1802895,0.9972603,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.8424029,0.8424029,0,-1,0,0.8424029,98.83405,0,0,0,0.8325809,0.8867399,0.8424029,0,0,0,4.553689,0,0.05415906,-0.05415906,5.942924,99.04852,0.1802895,0.9266432,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,-1,0,0,0,0.3283509,0,0,0.3885277,0,0,0,0,0.06017673,4.49953,0.06017673,0,0.06017673,6.000012,100,0.1802689,0,0.3108221,0,4.888058
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,-1,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1802689,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.5399752,0.5399752,0,-1,0,0.5399752,0,0,0,0,0,0.5683949,0.5399752,0,0,0,4.553689,0,0.5683949,-0.5683949,5.400871,90.01434,0.1802689,0.5939727,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,3.582964,1.38,0,-1,0,1.38,0,0,2.202964,2.561261,0,1.452632,1.38,0,0,0.6315499,3.985294,0,1.452632,-1.452632,3.869663,64.49426,0.1802689,3.941261,0,0,3.985294
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.229791,1.229791,0,-1,0,1.229791,0,0,0,0,0,1.294517,1.229791,0,0,2.245585,2.532662,0,1.294517,-1.294517,2.505123,41.75196,0.1802689,1.35277,0,0,2.532662
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.4798957,0.4798957,0,-1,0,0.4798957,0,0,0.0000000000000001110223,0,0,0.5051533,0.4798957,0,0,3.683937,1.238146,0,0.5051533,-0.5051533,1.972644,32.87734,0.1802689,0.5278852,0,0,1.238146
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.1845307,0.1845307,0,-1,0,0.1845307,0,0,0.00000000000000002775558,0,0,0.1942428,0.1845307,0,0,4.245218,0.7329924,0,0.1942428,-0.1942428,1.767894,29.46485,0.1802689,0.2029838,0,0,0.7329924
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.3245971,0.3245971,0,-1,0,0.3245971,0,0,0.00000000000000005551115,0,0,0.3416811,0.3245971,0,0,4.461044,0.5387495,0,0.3416811,-0.3416811,1.407731,23.46213,0.1802689,0.3570568,0,0,0.5387495
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.84069,0.1970684,0,0,0,1.407731,23.46213,0.1802689,0,0,0,0.1970684
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.172034,0.172034,0,-1,0,0.172034,0,0,0,0.002022353,0,0.1810884,0.172034,0,0,4.84069,0.1970684,0,0.1810884,-0.1810884,1.216847,20.28074,0.1802689,0.1892373,0,0,0.1970684
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.2924276,0.01518104,0,-1,0,0.01518104,0,0,0.2772466,0.3064893,0,0.01598004,0.01518104,0,0,5.041899,0.01598004,0,0.01598004,-0.01598004,1.200002,20,0.1802689,0.3216704,0,0,0.01598004
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802689,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802689,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,5.059654,0,0.004231752,0,0.004231752,1.204017,20.06691,0.1802674,0,0.003385402,0,0.004231752
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.690673,0.690673,1.7,0,0.5202,0.690673,66.24531,0,0,0,0.4575384,0,0,1.009327,0.9588606,5.055423,0.003808577,1.416399,0,1.416399,2.547731,42.4621,0.1805164,0.7597403,0.3660308,1.7,0.461347
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.089012,1.089012,1.7,0,0.5202,1.089012,74.8272,0,0,0,0.8148775,0,0,0.6109877,0.5804383,3.639024,1.278568,1.395316,0,1.395316,3.871444,64.52393,0.1807712,1.197914,0.651902,1.7,2.093445
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.245335,1.245335,0,-1,0,1.245335,103.5268,0,0,0,1.289255,1.310879,1.245335,0,0,2.243708,2.534352,0,0.02162345,-0.02162345,3.848651,64.14405,0.1807712,1.369868,1.031404,0,3.823607
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.571251,0.571251,0,-1,0,0.571251,222.872,0,0,0,1.273159,0.6013169,0.571251,0,0,2.267734,2.512728,0.6718418,0,0.6718418,4.486016,74.76678,0.180542,0.6283761,1.018527,0,3.785887
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.6702299,0.6702299,0,-1,0,0.6702299,231.4717,0,0,0,1.551393,0.7055052,0.6702299,0,0,1.595892,3.117386,0.8458874,0,0.8458874,5.288495,88.14141,0.1802543,0.7372529,1.241114,0,4.668778
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,0.9999001,0.9999001,0,-1,0,0.9999001,179.3115,0,0,0,1.792936,1.052526,0.9999001,0,0,0.7500047,3.878685,0.7404091,0,0.7404091,5.990909,99.84828,0.1800032,1.09989,1.434348,0,5.67162
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.8243796,0.8243796,0,-1,0,0.8243796,207.8698,0.8362722,0,0,1.713636,0.867768,0.8243796,0,0,0.009595571,4.545053,0.009595571,0,0.009595571,6.000012,100,0.1799999,0.9068175,1.370909,0,6.258688
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1199053,0.1199053,0,-1,0,0.1199053,1245.492,1.367195,0,0,1.493411,0.1262161,0.1199053,0,0,0,4.553689,0,0,0,6.000012,100,0.1799999,0.1318958,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.121166,1.121166,0,-1,0,1.121166,104.9392,0,0,0,1.176543,1.180175,1.121166,0,0,0,4.553689,0,0.003631965,-0.003631965,5.996183,99.9362,0.1799999,1.233283,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.3623567,0.3623567,0,-1,0,0.3623567,245.8589,0.5054228,0,0,0.8908864,0.3814282,0.3623567,0,0,0.004035517,4.550057,0.004035517,0,0.004035517,6.000012,100,0.1799986,0.3985924,0.7127091,0,5.440943
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,-1,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1799986,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.7375946,0.7375946,0,-1,0,0.7375946,7.185907,0,0.0000000000000001110223,0,0.05300286,0.7764154,0.7375946,0,0,0,4.553689,0,0.7234125,-0.7234125,5.237468,87.29096,0.1799986,0.8113541,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1453071,0.1453071,0,-1,0,0.1453071,0,0,0,0,0,0.1529548,0.1453071,0,0,0.8037917,3.830276,0,0.1529548,-0.1529548,5.07624,84.60383,0.1799986,0.1598378,0,0,3.830276
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.3636226,0.3636226,0,-1,0,0.3636226,0,0,0.00000000000000005551115,0,0,0.3827606,0.3636226,0,0,0.9737415,3.677322,0,0.3827606,-0.3827606,4.672775,77.87943,0.1799986,0.3999848,0,0,3.677322
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.5987074,0.5987074,0,-1,0,0.5987074,0,0,0,0,0,0.6302183,0.5987074,0,0,1.399031,3.294561,0,0.6302183,-0.6302183,4.008466,66.80764,0.1799986,0.6585781,0,0,3.294561
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1216885,0.1216885,0,-1,0,0.1216885,0,0,0,0,0,0.1280931,0.1216885,0,0,2.099273,2.664343,0,0.1280931,-0.1280931,3.873444,64.55727,0.1799986,0.1338573,0,0,2.664343
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.1664594,0.1664594,0,-1,0,0.1664594,0,0,0.00000000000000002775558,0,0,0.1752204,0.1664594,0,0,2.241599,2.53625,0,0.1752204,-0.1752204,3.688746,61.47897,0.1799986,0.1831053,0,0,2.53625
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.2442531,0.2442531,0,-1,0,0.2442531,0,0,0.00000000000000002775558,0,0,0.2571085,0.2442531,0,0,2.436289,2.361029,0,0.2571085,-0.2571085,3.41773,56.96204,0.1799986,0.2686784,0,0,2.361029
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.1710122,0.1710122,0,-1,0,0.1710122,0,0,0,0,0,0.1800129,0.1710122,0,0,2.721965,2.103921,0,0.1800129,-0.1800129,3.227979,53.79955,0.1799986,0.1881134,0,0,2.103921
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.09522025,0.09522025,0,-1,0,0.09522025,0,0,0,0,0,0.1002318,0.09522025,0,0,2.921979,1.923908,0,0.1002318,-0.1002318,3.122326,52.03866,0.1799986,0.1047423,0,0,1.923908
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1124251,0.1124251,0,-1,0,0.1124251,0,0,0.00000000000000001387779,0,0,0.1183422,0.1124251,0,0,3.033348,1.823676,0,0.1183422,-0.1183422,2.997582,49.9596,0.1799986,0.1236676,0,0,1.823676
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.1815387,0.1815387,0,-1,0,0.1815387,0,0,0.00000000000000002775558,0,0,0.1910934,0.1815387,0,0,3.164839,1.705334,0,0.1910934,-0.1910934,2.796152,46.60244,0.1799986,0.1996926,0,0,1.705334
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2130646,0.2130646,0,0,0,0.2130646,0,0,0.00000000000000002775558,0,0,0.2242785,0.2130646,0,0,3.377165,1.51424,0,0.2242785,-0.2242785,2.559741,42.66227,0.1799986,0.2343711,0,0,1.51424
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.2070342,0.2070342,0,0,0,0.2070342,9.468857,0,0,0,0.01960377,0.2179307,0.2070342,0,0,3.626364,1.289962,0,0.1983269,-0.1983269,2.350687,39.17803,0.1799986,0.2277376,0.01568302,0,1.309566
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.6597998,0.6597998,0,0,0,0.6597998,37.93373,0,0,0,0.2502867,0.6945261,0.6597998,0,0,3.846727,1.091635,0,0.4442394,-0.4442394,1.882417,31.37356,0.1799986,0.7257798,0.2002294,0,1.341922
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.5367557,0.5367557,0,0,0,0.5367557,128.0313,0,0,0,0.6872152,0.565006,0.5367557,0,0,4.340326,0.6473955,0.1222093,0,0.1222093,1.998355,33.30585,0.1799572,0.5904312,0.5497722,0,1.334611
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0,0,0,0.8031451,0,0,0,0,4.218117,0.7573839,0.8031451,0,0.8031451,2.760285,46.00467,0.1796858,0,0.642516,0,1.560529
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.012907,1.012907,0,-1,0,1.012907,117.7825,0,0,0,1.193027,1.066218,1.012907,0,0,3.414972,1.480214,0.1268093,0,0.1268093,2.880587,48.00969,0.179643,1.114198,0.9544218,0,2.673242
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.427063,1.38,0,-1,0,1.38,84.87572,0,0.04706313,0.1897694,1.171285,1.452632,1.38,0,0,3.288162,1.594343,0,0.2813467,-0.2813467,2.584022,43.06694,0.179643,1.56977,0.9370279,0,2.765628
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,0.9112581,0.9112581,0,-1,0,0.9112581,96.07658,0,0.0000000000000001110223,0,0.8755056,0.959219,0.9112581,0,0,3.60077,1.312996,0,0.08371348,-0.08371348,2.49578,41.59625,0.179643,1.002384,0.7004045,0,2.188502
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.547325,1.38,0,-1,0,1.38,93.08442,0,0.1673251,0.3220576,1.284565,1.452632,1.38,0,0,3.693785,1.229283,0,0.1680666,-0.1680666,2.318622,38.64363,0.179643,1.702058,1.027652,0,2.513848
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.2513171,0.2513171,0,-1,0,0.2513171,566.2377,0,0,0,1.423052,0.2645444,0.2513171,0,0,3.880526,1.061216,1.158508,0,1.158508,3.41768,56.96121,0.179253,0.2764489,1.138442,0,2.484268
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,-1,0,0,0,0,0,0,1.127324,0,0,0,0,2.722018,2.103873,1.127324,0,1.127324,4.487153,74.78573,0.1788752,0,0.9018589,0,3.231197
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.099523,1.099523,0,-1,0,1.099523,62.70301,0,0,0,0.6894343,1.157393,1.099523,0,0,1.594694,3.118464,0,0.4679588,-0.4679588,3.993881,66.56454,0.1788752,1.209476,0.5515475,0,3.807899
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,0.9314296,0.9314296,0,-1,0,0.9314296,40.11463,0,0.0000000000000001110223,0,0.3736396,0.9804522,0.9314296,0,0,2.114648,2.650506,0,0.6068127,-0.6068127,3.354244,55.90396,0.1788752,1.024573,0.2989116,0,3.024145
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.5977405,0.5977405,0,-1,0,0.5977405,8.19267,0,0,0,0.0489709,0.6292005,0.5977405,0,0,2.788884,2.043693,0,0.5802296,-0.5802296,2.742628,45.71038,0.1788752,0.6575146,0.03917672,0,2.092664
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.004823,1.38,0,-1,0,1.38,0,0,0.6248231,0.8253054,0,1.452632,1.38,0,0,3.433584,1.463463,0,1.452632,-1.452632,1.21142,20.1903,0.1788752,2.205305,0,0,1.463463
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.419178,0.0102903,0,-1,0,0.0102903,0,0,1.408888,1.550806,0,0.0108319,0.0102903,0,0,5.047619,0.0108319,0,0.0108319,-0.0108319,1.200002,20,0.1788752,1.561096,0,0,0.0108319
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.469001,0,0,-1,0,0,0,0,1.469001,1.615902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788752,1.615902,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788752,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.162026,0,0,-1,0,0,0,0,0.162026,0.1782286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788752,0.1782286,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.05207191,0,0,-1,0,0,0,0,0.05207191,0.0572791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788752,0.0572791,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.03153144,0,0,-1,0,0,0,0,0.03153144,0.03468459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788752,0.03468459,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02196772,0,0,-1,0,0,0,0,0.02196772,0.02416449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788752,0.02416449,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788752,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.07837893,0,0,-1,0,0,0,0,0.07837893,0.08621682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788752,0.08621682,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.2422936,0.2422936,1.694925,0,0.5188146,0.2422936,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1791333,0.266523,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.3769284,0.3769284,1.7,0,0.5202,0.3769284,6.719117,0,0,0,0.02532626,0,0,1.323072,1.256918,3.679654,1.242,1.282244,0,1.282244,3.725629,62.09369,0.1794254,0.4146212,0.02026101,1.7,1.267326
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.7532346,0.7532346,1.7,0,0.5202,0.7532346,24.18248,0,0,0,0.1821508,0,0,0.9467654,0.8994271,2.39741,2.39602,1.081578,0,1.081578,4.751704,79.19491,0.1796958,0.8285581,0.1457206,1.7,2.578171
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.7663943,0.7663943,1.671609,0,0.5124493,0.7663943,47.36131,0,0,0,0.3629744,0,0,0.9052149,0.8599541,1.315832,3.36944,1.222929,0,1.222929,5.911876,98.53107,0.1799892,0.8430337,0.2903795,1.7,3.732414
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.0909518,0.0909518,0,-1,0,0.0909518,1034.795,0.7525222,0,0,0.9411646,0.09573874,0.0909518,0,0,0.09290364,4.470076,0.09290364,0,0.09290364,6.000012,100,0.1799582,0.100047,0.7529317,0,5.41124
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.4370084,0.4370084,0,-1,0,0.4370084,361.3882,1.119288,0,0,1.579297,0.4600088,0.4370084,0,0,0,4.553689,0,0,0,6.000012,100,0.1799582,0.4807092,1.263437,0,6.132986
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,-1,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1799582,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.506106,1.38,0,-1,0,1.38,141.2672,0.496856,0.1261065,0.2767172,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1799582,1.656717,1.55959,0,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.605306,0.605306,0,-1,0,0.605306,198.1263,0.5621062,0,0,1.19927,0.6371642,0.605306,0,0,0,4.553689,0,0,0,6.000012,100,0.1799582,0.6658366,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,2.373339,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,0.9933395,1.230673,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.1799582,2.610673,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.5829634,0.5829634,0,-1,0,0.5829634,129.717,0,0,0,0.7562023,0.6136457,0.5829634,0,0,0.4037699,4.190296,0.1425567,0,0.1425567,5.752203,95.86987,0.1799107,0.6412597,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.481226,1.38,0,-1,0,1.38,46.04195,0.0000000000000002220446,0.1012263,0.249349,0.6353788,1.452632,1.38,0,0,0.2612132,4.318597,0,0.8172527,-0.8172527,4.890743,81.51222,0.1799107,1.629349,0.5083031,0,4.953976
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,-1,0,0,0,0,0,0,0.3845774,0,0,0,0,1.169272,3.501344,0.3845774,0,0.3845774,5.255586,87.59292,0.1797827,0,0.3076619,0,3.885922
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.4652731,0.4652731,0,-1,0,0.4652731,10.78502,0,0.00000000000000005551115,0,0.05017981,0.4897611,0.4652731,0,0,0.7846944,3.847464,0,0.4395813,-0.4395813,4.792226,79.87028,0.1797827,0.5118004,0.04014385,0,3.897644
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.189203,1.189203,0,-1,0,1.189203,0,0,0.0000000000000002220446,0,0,1.251793,1.189203,0,0,1.273118,3.407883,0,1.251793,-1.251793,3.472721,57.87857,0.1797827,1.308123,0,0,3.407883
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.3617135,0.3617135,0,-1,0,0.3617135,0,0,0,0,0,0.3807511,0.3617135,0,0,2.663999,2.15609,0,0.3807511,-0.3807511,3.071374,51.18946,0.1797827,0.3978849,0,0,2.15609
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,1.88903,1.38,0,-1,0,1.38,0,0,0.5090304,0.6979334,0,1.452632,1.38,0,0,3.087055,1.775339,0,1.452632,-1.452632,1.540166,25.66938,0.1797827,2.077933,0,0,1.775339
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.1725285,0.1725285,0,-1,0,0.1725285,0,0,0.00000000000000002775558,0,0,0.181609,0.1725285,0,0,4.70109,0.3227074,0,0.181609,-0.181609,1.348733,22.47884,0.1797827,0.1897814,0,0,0.3227074
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.09388617,0.09388617,0,-1,0,0.09388617,0,0,0,0,0,0.09882755,0.09388617,0,0,4.902878,0.1410985,0,0.09882755,-0.09882755,1.24456,20.74262,0.1797827,0.1032748,0,0,0.1410985
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.012687,0.04227092,0,0,0,1.24456,20.74262,0.1797827,0,0,0,0.04227092
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.2923084,0.04015737,0,-1,0,0.04015737,0,0,0.252151,0.2813819,0,0.04227092,0.04015737,0,0,5.012687,0.04227092,0,0.04227092,-0.04227092,1.200002,20,0.1797827,0.3215392,0,0,0.04227092
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.2847984,0,0,-1,0,0,0,0,0.2847984,0.3132783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797827,0.3132783,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1380837,0,0,-1,0,0,0,0,0.1380837,0.151892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797827,0.151892,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.2720373,0,0,-1,0,0,0,0,0.2720373,0.299241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797827,0.299241,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797827,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1391223,0.1391223,1.591754,0,0.4906488,0.1391223,19.41051,0.0000000000000002220446,0,0,0.02700435,0,0,1.452632,1.38,5.059654,0,1.407004,0,1.407004,2.534804,42.24665,0.179969,0.1530346,0.02160348,1.7,0.02700435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.8047377,0.8047377,1.7,0,0.5202,0.8047377,41.80117,0,0,0,0.3363898,0,0,0.8952623,0.8504992,3.65265,1.266304,1.186889,0,1.186889,3.660786,61.01297,0.1802543,0.8852115,0.2691118,1.7,1.602694
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.7867785,0.7867785,1.7,0,0.5202,0.7867785,105.0386,0,0,0,0.8264207,0,0,0.9132216,0.8675605,2.465761,2.334504,1.693981,0,1.693981,5.267838,87.79711,0.1804037,0.8654563,0.6611366,1.7,3.160925
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1484449,0.1484449,0,-1,0,0.1484449,925.697,0.4461124,0,0,1.37415,0.1562578,0.1484449,0,0,0.7717798,3.859087,0.7717798,0,0.7717798,6.000012,100,0.1801485,0.1632894,1.09932,0,5.233237
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.525027,1.38,0,-1,0,1.38,117.9826,0.175528,0.1450272,0.2975299,1.62816,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1801485,1.67753,1.302528,0,6.181849
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.5120988,0.5120988,0,-1,0,0.5120988,344.087,1.223014,0,0,1.762066,0.5390514,0.5120988,0,0,0,4.553689,0,0,0,6.000012,100,0.1801485,0.5633087,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.5941902,0.5941902,0,-1,0,0.5941902,309.4422,1.213212,0,0,1.838675,0.6254634,0.5941902,0,0,0,4.553689,0,0,0,6.000012,100,0.1801485,0.6536093,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.8052711,0.8052711,0,-1,0,0.8052711,192.4458,0.7020566,0,0,1.549711,0.8476539,0.8052711,0,0,0,4.553689,0,0,0,6.000012,100,0.1801485,0.8857983,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.7411796,0.7411796,0,-1,0,0.7411796,207.6505,0.7588739,0,0,1.539063,0.7801891,0.7411796,0,0,0,4.553689,0,0,0,6.000012,100,0.1801485,0.8152976,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,-1,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1801485,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.195208,1.195208,0,-1,0,1.195208,60.61643,0,0,0,0.7244923,1.258114,1.195208,0,0,0,4.553689,0,0.5336213,-0.5336213,5.437526,90.62525,0.1801485,1.314729,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,-1,0,0,0,0,0,0,0.426398,0,0,0,0,0.5929125,4.020068,0.426398,0,0.426398,5.842042,97.36718,0.1800078,0,0.3411184,0,4.446465
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.4247883,0.4247883,0,-1,0,0.4247883,11.7793,0,0.00000000000000005551115,0,0.05003707,0.4471456,0.4247883,0,0,0.1665145,4.403826,0,0.3971085,-0.3971085,5.423453,90.39071,0.1800078,0.4672672,0.04002966,0,4.453863
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.5845298,0.5845298,0,-1,0,0.5845298,0,0,0.0000000000000001110223,0,0,0.6152945,0.5845298,0,0,0.6077462,4.006717,0,0.6152945,-0.6152945,4.774876,79.58111,0.1800078,0.6429827,0,0,4.006717
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.432241,1.38,0,-1,0,1.38,0,0,0.05224089,0.195465,0,1.452632,1.38,0,0,1.291407,3.391423,0,1.452632,-1.452632,3.243668,54.06102,0.1800078,1.575465,0,0,3.391423
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.905442,1.938791,0,0,0,3.243668,54.06102,0.1800078,0,0,0,1.938791
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.3031074,0.3031074,0,-1,0,0.3031074,0,0,0.00000000000000005551115,0,0,0.3190604,0.3031074,0,0,2.905442,1.938791,0,0.3190604,-0.3190604,2.907349,48.45571,0.1800078,0.3334182,0,0,1.938791
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1320617,0.1320617,0,-1,0,0.1320617,0,0,0.00000000000000002775558,0,0,0.1390123,0.1320617,0,0,3.259953,1.619731,0,0.1390123,-0.1390123,2.760817,46.01352,0.1800078,0.1452678,0,0,1.619731
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.484425,0.484425,0,-1,0,0.484425,0,0,0,0,0,0.5099211,0.484425,0,0,3.414412,1.480718,0,0.5099211,-0.5099211,2.223313,37.05514,0.1800078,0.5328676,0,0,1.480718
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.04661176,0.04661176,0,-1,0,0.04661176,0,0,0,0,0,0.04906501,0.04661176,0,0,3.980991,0.9707974,0,0.04906501,-0.04906501,2.171594,36.19316,0.1800078,0.05127293,0,0,0.9707974
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.1883141,0.1883141,0,-1,0,0.1883141,0,0,0.00000000000000002775558,0,0,0.1982254,0.1883141,0,0,4.035507,0.9217324,0,0.1982254,-0.1982254,1.962646,32.7107,0.1800078,0.2071456,0,0,0.9217324
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.255758,0.723507,0,0,0,1.962646,32.7107,0.1800078,0,0,0,0.723507
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.5382866,0.5382866,0,-1,0,0.5382866,0,0,0.0000000000000001110223,0,0,0.5666175,0.5382866,0,0,4.255758,0.723507,0,0.5666175,-0.5666175,1.365378,22.75626,0.1800078,0.5921153,0,0,0.723507
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.06670221,0.06670221,0,0,0,0.06670221,0,0,0.00000000000000001387779,0,0,0.07021285,0.06670221,0,0,4.885333,0.1568895,0,0.07021285,-0.07021285,1.291368,21.52275,0.1800078,0.07337242,0,0,0.1568895
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1178344,0.1178344,1.570466,0,0.4848372,0.1178344,7.265699,0.0000000000000002220446,0,0,0.008561493,0,0,1.452632,1.38,4.963347,0.08667669,1.388561,0,1.388561,2.608673,43.47779,0.1801859,0.1296178,0.006849194,1.7,0.09523819
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,1.645557,1.645557,1.7,0,0.5202,1.645557,26.18243,0,0,0,0.4308468,0,0,0.05444271,0.05172057,3.574785,1.336382,0.4825674,0,0.4825674,3.066476,51.10784,0.180284,1.810113,0.3446774,1.7,1.767229
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.181423,1.181423,1.7,0,0.5202,1.181423,75.73441,0,0,0,0.894744,0,0,0.5185768,0.4926479,3.092218,1.770693,1.387392,0,1.387392,4.382672,73.04439,0.1805327,1.299566,0.7157952,1.7,2.665437
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.3102377,0.3102377,0,-1,0,0.3102377,399.5128,0,0,0,1.239439,0.326566,0.3102377,0,0,1.704826,3.019346,0.9128734,0,0.9128734,5.2487,87.47816,0.1802332,0.3412615,0.9915516,0,4.258785
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,0.9171808,0.9171808,0,-1,0,0.9171808,172.465,0,0,0,1.581816,0.9654534,0.9171808,0,0,0.7919527,3.840931,0.6163628,0,0.6163628,5.833433,97.22369,0.1800314,1.008899,1.265453,0,5.422748
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.130646,1.130646,0,-1,0,1.130646,133.7201,0.1461576,0,0,1.511901,1.190154,1.130646,0,0,0.1755899,4.395658,0.1755899,0,0.1755899,6.000012,100,0.179974,1.243711,1.209521,0,5.907559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.208445,1.208445,0,-1,0,1.208445,130.4704,0.3046156,0,0,1.576663,1.272048,1.208445,0,0,0,4.553689,0,0,0,6.000012,100,0.179974,1.32929,1.261331,0,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.6683943,0.6683943,0,-1,0,0.6683943,237.0957,0.8811615,0,0,1.584734,0.703573,0.6683943,0,0,0,4.553689,0,0,0,6.000012,100,0.179974,0.7352338,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.1960008,0.1960008,0,-1,0,0.1960008,800.9664,1.363584,0,0,1.569901,0.2063167,0.1960008,0,0,0,4.553689,0,0,0,6.000012,100,0.179974,0.2156009,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1025919,0.1025919,0,-1,0,0.1025919,1110.413,1.031202,0,0,1.139194,0.1079915,0.1025919,0,0,0,4.553689,0,0,0,6.000012,100,0.179974,0.1128511,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,0.9462704,0.9462704,0,-1,0,0.9462704,72.55558,0,0,0,0.686572,0.9960741,0.9462704,0,0,0,4.553689,0,0.3095022,-0.3095022,5.673768,94.56261,0.179974,1.040897,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.6731903,0.6731903,0,-1,0,0.6731903,65.25345,0,0,0,0.4392799,0.7086214,0.6731903,0,0,0.3438913,4.244187,0,0.2693415,-0.2693415,5.389857,89.83077,0.179974,0.7405093,0.3514239,0,4.683467
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,0.9658178,0.9658178,0,-1,0,0.9658178,5.095296,0,0.0000000000000001110223,0,0.04921128,1.01665,0.9658178,0,0,0.6431596,3.974845,0,0.9674391,-0.9674391,4.370087,72.83463,0.179974,1.0624,0.03936903,0,4.024056
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.1566367,0.1566367,0,-1,0,0.1566367,0,0,0.00000000000000002775558,0,0,0.1648807,0.1566367,0,0,1.718092,3.007406,0,0.1648807,-0.1648807,4.196288,69.93798,0.179974,0.1723003,0,0,3.007406
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.6770314,0.6770314,0,-1,0,0.6770314,0,0,0,0,0,0.7126647,0.6770314,0,0,1.901293,2.842525,0,0.7126647,-0.7126647,3.445073,57.41777,0.179974,0.7447345,0,0,2.842525
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,0.9033134,0.9033134,0,-1,0,0.9033134,0,0,0.0000000000000001110223,0,0,0.9508562,0.9033134,0,0,2.693142,2.129861,0,0.9508562,-0.9508562,2.442782,40.71296,0.179974,0.9936447,0,0,2.129861
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.3129497,0.3129497,0,-1,0,0.3129497,0,0,0,0,0,0.3294207,0.3129497,0,0,3.749649,1.179005,0,0.3294207,-0.3294207,2.095542,34.92564,0.179974,0.3442447,0,0,1.179005
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.3547653,0.3547653,0,-1,0,0.3547653,0,0,0.00000000000000005551115,0,0,0.3734372,0.3547653,0,0,4.115672,0.849584,0,0.3734372,-0.3734372,1.701905,28.36503,0.179974,0.3902418,0,0,0.849584
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1512417,0.1512417,0,-1,0,0.1512417,0,0,0.00000000000000002775558,0,0,0.1592018,0.1512417,0,0,4.530602,0.4761468,0,0.1592018,-0.1592018,1.534092,25.56814,0.179974,0.1663659,0,0,0.4761468
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.707493,0.316945,0,0,0,1.534092,25.56814,0.179974,0,0,0,0.316945
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.3190345,0.3010977,0,-1,0,0.3010977,0,0,0.0179368,0.04984025,0,0.316945,0.3010977,0,0,4.707493,0.316945,0,0.316945,-0.316945,1.200002,20,0.179974,0.3509379,0,0,0.316945
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.3267753,0,0,-1,0,0,0,0,0.3267753,0.3594528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179974,0.3594528,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.110161,0,0,-1,0,0,0,0,0.110161,0.1211771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179974,0.1211771,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179974,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.325417,0.325417,1.7,0,0.5202,0.325417,9.178845,0,0,0,0.02986952,0,0,1.374583,1.305854,5.059654,0,1.335723,0,1.335723,2.467181,41.1196,0.1802391,0.3579587,0.02389562,1.7,0.02986952
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.5826395,0.5826395,1.7,0,0.5202,0.5826395,60.03009,0,0,0,0.349759,0,0,1.117361,1.061493,3.723931,1.202151,1.411252,0,1.411252,3.806012,63.4334,0.1804782,0.6409034,0.2798072,1.7,1.55191
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.537813,1.537813,1.7,0,0.5202,1.537813,54.87252,0,0,0,0.8438368,0,0,0.162187,0.1540776,2.31268,2.472277,0.9979144,0,0.9979144,4.752717,79.21178,0.1806806,1.691594,0.6750695,1.7,3.316114
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.5075552,0.5075552,0,-1,0,0.5075552,249.3654,0,0,0,1.265667,0.5342687,0.5075552,0,0,1.314765,3.3704,0.7313985,0,0.7313985,5.446582,90.77618,0.1804427,0.5583108,1.012534,0,4.636067
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.217154,1.217154,0,-1,0,1.217154,121.0237,0,0,0,1.473045,1.281215,1.217154,0,0,0.5833666,4.028659,0.1918304,0,0.1918304,5.628568,93.80928,0.1803803,1.33887,1.178436,0,5.501704
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,2.325877,1.38,0,-1,0,1.38,119.052,0,0.9458768,1.178465,1.642918,1.452632,1.38,0,0,0.3915362,4.201306,0.1902866,0,0.1902866,5.80909,96.81797,0.1803186,2.558465,1.314335,0,5.844224
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.174004,1.174004,0,-1,0,1.174004,135.6204,0.1551456,0,0,1.592189,1.235794,1.174004,0,0,0.2012496,4.372564,0.2012496,0,0.2012496,6.000012,100,0.1802533,1.291404,1.273751,0,5.964753
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.1968162,0.1968162,0,-1,0,0.1968162,704.0383,1.178486,0,0,1.385661,0.2071749,0.1968162,0,0,0,4.553689,0,0,0,6.000012,100,0.1802533,0.2164978,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.8115885,0.8115885,0,-1,0,0.8115885,180.7657,0.6127701,0,0,1.467074,0.8543037,0.8115885,0,0,0,4.553689,0,0,0,6.000012,100,0.1802533,0.8927473,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.035382,1.035382,0,-1,0,1.035382,98.0353,0,0,0,1.015039,1.089875,1.035382,0,0,0,4.553689,0,0.07483586,-0.07483586,5.921128,98.68527,0.1802533,1.13892,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,1.84864,1.38,0,-1,0,1.38,60.61991,0.0000000000000002220446,0.4686402,0.6535043,0.8365548,1.452632,1.38,0,0,0.08315095,4.478853,0,0.6160768,-0.6160768,5.271726,87.86192,0.1802533,2.033504,0.6692438,0,5.315408
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.7259627,0.7259627,0,-1,0,0.7259627,46.36129,0,0,0,0.3365657,0.7641713,0.7259627,0,0,0.7676808,3.862776,0,0.4276056,-0.4276056,4.82099,80.34968,0.1802533,0.798559,0.2692525,0,4.199342
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.048746,1.38,0,-1,0,1.38,3.516628,0,0.6687464,0.873621,0.04852947,1.452632,1.38,0,0,1.242798,3.435171,0,1.404102,-1.404102,3.340937,55.68217,0.1802533,2.253621,0.03882357,0,3.4837
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.7006985,0.7006985,0,-1,0,0.7006985,0,0,0,0,0,0.7375773,0.7006985,0,0,2.802912,2.031069,0,0.7375773,-0.7375773,2.563462,42.72428,0.1802533,0.7707683,0,0,2.031069
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,1.999959,1.228817,0,-1,0,1.228817,0,0,0.7711425,0.9711385,0,1.293491,1.228817,0,0,3.622442,1.293491,0,1.293491,-1.293491,1.200002,20,0.1802533,2.199955,0,0,1.293491
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802533,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1176932,0,0,-1,0,0,0,0,0.1176932,0.1294625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802533,0.1294625,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.02761093,0,0,-1,0,0,0,0,0.02761093,0.03037202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802533,0.03037202,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2167363,0,0,-1,0,0,0,0,0.2167363,0.23841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802533,0.23841,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1428681,0,0,-1,0,0,0,0,0.1428681,0.1571549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802533,0.1571549,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1496337,0,0,-1,0,0,0,0,0.1496337,0.164597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802533,0.164597,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.09413697,0,0,-1,0,0,0,0,0.09413697,0.1035507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802533,0.1035507,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.0978984,0,0,-1,0,0,0,0,0.0978984,0.1076882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802533,0.1076882,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.3942767,0.3942767,1.7,0,0.5202,0.3942767,0,0,0,0,0,0,0,1.305723,1.240437,5.059654,0,1.240437,0,1.240437,2.376784,39.613,0.1805461,0.4337044,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.2198657,0.2198657,1.672497,0,0.5126917,0.2198657,13.94004,0.0000000000000002220446,0,0,0.03064935,0,0,1.452632,1.38,3.819217,1.116393,1.410649,0,1.410649,3.715044,61.91727,0.1807676,0.2418523,0.02451948,1.7,1.147043
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.137926,1.137926,1.7,0,0.5202,1.137926,28.68214,0,0,0,0.3263814,0,0,0.5620742,0.5339705,2.408568,2.385978,0.8603519,0,0.8603519,4.531245,75.52061,0.1809625,1.251718,0.2611051,1.7,2.712359
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.33647,1.33647,1.7,0,0.5202,1.33647,68.31514,-0.00000000000000005551115,0,0,0.9130117,0,0,0.3635295,0.3453531,1.548216,3.160295,1.258365,0,1.258365,5.725035,95.41706,0.1812222,1.470117,0.7304093,1.7,4.073306
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.6139135,0.6139135,0,-1,0,0.6139135,203.5582,0.313595,0,0,1.249671,0.6462248,0.6139135,0,0,0.2898512,4.292823,0.2898512,0,0.2898512,6.000012,100,0.1811286,0.6753049,0.9997368,0,5.542494
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,0.9402156,0.9402156,0,-1,0,0.9402156,171.5722,0.6234475,0,0,1.613148,0.9897006,0.9402156,0,0,0,4.553689,0,0,0,6.000012,100,0.1811286,1.034237,1.290519,0,6.166837
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.017437,1.017437,0,-1,0,1.017437,145.9112,0.4135687,0,0,1.484555,1.070987,1.017437,0,0,0,4.553689,0,0,0,6.000012,100,0.1811286,1.119181,1.187644,0,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,0.9081842,0.9081842,0,-1,0,0.9081842,189.8985,0.768645,0,0,1.724628,0.9559833,0.9081842,0,0,0,4.553689,0,0,0,6.000012,100,0.1811286,0.9990026,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,0.9037507,0.9037507,0,-1,0,0.9037507,189.9743,0.7655774,0,0,1.716894,0.9513166,0.9037507,0,0,0,4.553689,0,0,0,6.000012,100,0.1811286,0.9941258,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.589245,1.38,0,-1,0,1.38,102.1691,0,0.2092446,0.3681691,1.409934,1.452632,1.38,0,0,0,4.553689,0,0.04269747,-0.04269747,5.955005,99.24989,0.1811286,1.748169,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.51038,1.38,0,-1,0,1.38,83.77611,0,0.1303802,0.2814182,1.15611,1.452632,1.38,0,0,0.04744163,4.510992,0,0.2965212,-0.2965212,5.642444,94.04054,0.1811286,1.661418,0.9248883,0,5.667102
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.109031,1.109031,0,-1,0,1.109031,66.6941,0,0,0,0.7396584,1.167401,1.109031,0,0,0.3769097,4.21447,0,0.4277429,-0.4277429,5.191564,86.52589,0.1811286,1.219934,0.5917267,0,4.954129
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,-1,0,0,0,0,0,0,0.2794487,0,0,0,0,0.8521796,3.786727,0.2794487,0,0.2794487,5.456672,90.94434,0.1810384,0,0.2235589,0,4.066176
