Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,2.98611,1.38,0,-1,0,1.38,3.50015,0,1.60611,1.904721,0.04830208,1.452632,1.38,0,0,0.572731,4.038231,0,1.40433,-1.40433,3.976378,66.27284,0.1810384,3.284721,0.03864166,0,4.086533
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.8123211,0.8123211,0,-1,0,0.8123211,0,0,0.0000000000000001110223,0,0,0.8550749,0.8123211,0,0,2.133097,2.633902,0,0.8550749,-0.8550749,3.07505,51.25074,0.1810384,0.8935533,0,0,2.633902
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1299035,0.1299035,0,-1,0,0.1299035,0,0,0.00000000000000002775558,0,0,0.1367405,0.1299035,0,0,3.08318,1.778827,0,0.1367405,-0.1367405,2.930913,48.84846,0.1810384,0.1428938,0,0,1.778827
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,1.846639,1.38,0,-1,0,1.38,0,0,0.4666394,0.6513034,0,1.452632,1.38,0,0,3.235114,1.642086,0,1.452632,-1.452632,1.399705,23.32837,0.1810384,2.031303,0,0,1.642086
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.1660681,0.1660681,0,-1,0,0.1660681,0,0,0,0.002692999,0,0.1748085,0.1660681,0,0,4.849149,0.1894546,0,0.1748085,-0.1748085,1.215441,20.25731,0.1810384,0.1826749,0,0,0.1894546
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.08954463,0.01391381,0,-1,0,0.01391381,0,0,0.07563082,0.08458529,0,0.01464611,0.01391381,0,0,5.043381,0.01464611,0,0.01464611,-0.01464611,1.200002,20,0.1810384,0.0984991,0,0,0.01464611
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.4227146,0,0,-1,0,0,0,0,0.4227146,0.464986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810384,0.464986,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810384,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810384,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810384,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2230805,0,0,-1,0,0,0,0,0.2230805,0.2453885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810384,0.2453885,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1211621,0.1211621,1.573794,0,0.4857457,0.1211621,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1812137,0.1332783,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2047438,0.2047438,1.657375,0,0.5085635,0.2047438,8.676099,0,0,0,0.01776378,0,0,1.452632,1.38,3.679654,1.242,1.397764,0,1.397764,3.835221,63.92022,0.1814274,0.2252182,0.01421102,1.7,1.259764
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.079921,1.079921,1.7,0,0.5202,1.079921,35.30667,0,0,0,0.3812841,0,0,0.6200792,0.5890752,2.281891,2.499987,0.9703593,0,0.9703593,4.755784,79.26291,0.1816432,1.187913,0.3050273,1.7,2.881272
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0.5309893,0,0.2010601,0,0,0,0,0,0.8070914,0,0,0.5309893,0.5044399,1.311531,3.373311,1.311531,0,1.311531,6.000012,100,0.1812793,0,0.6456732,1.7,4.180402
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.199479,1.199479,0,-1,0,1.199479,87.65719,0,0,0,1.051429,1.262609,1.199479,0,0,0,4.553689,0,0.2111799,-0.2111799,5.777409,96.28996,0.1812793,1.319427,0.8411434,0,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.8595227,0.8595227,0,-1,0,0.8595227,136.8572,0.03691341,0,0,1.176318,0.9047607,0.8595227,0,0,0.2346443,4.342509,0.2346443,0,0.2346443,6.000012,100,0.1812042,0.9454749,0.9410548,0,5.518827
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,-1,0,0,0,1.495018,0,0,1.495018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1812042,0,1.196014,0,6.048707
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01502565,0.01502565,0,-1,0,0.01502565,9797.201,1.456277,0,0,1.472093,0.01581647,0.01502565,0,0,0,4.553689,0,0,0,6.000012,100,0.1812042,0.01652822,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,2.869544,1.38,0,-1,0,1.38,113.683,0.1161938,1.489544,1.776498,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1812042,3.156498,1.25506,0,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.289637,1.289637,0,-1,0,1.289637,115.0963,0.1268118,0,0.03860091,1.484325,1.357513,1.289637,0,0,0,4.553689,0,0,0,6.000012,100,0.1812042,1.418601,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.568125,1.38,0,-1,0,1.38,79.9268,0.0000000000000002220446,0.1881249,0.3449374,1.10299,1.452632,1.38,0,0,0,4.553689,0,0.3496418,-0.3496418,5.631457,93.85743,0.1812042,1.724937,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.4024646,0.4024646,0,-1,0,0.4024646,160.6741,0,0,0,0.6466565,0.423647,0.4024646,0,0,0.3884909,4.204047,0.2230095,0,0.2230095,5.843023,97.38351,0.1811329,0.4427111,0.5173252,0,4.850704
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,-1,0,0,0,0.1461241,0,0,0.3116055,0,0,0,0,0.1654813,4.404756,0.1654813,0,0.1654813,6.000012,100,0.1810801,0,0.2492844,0,4.716361
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.51598,1.38,0,-1,0,1.38,3.287328,0.0000000000000002220446,0.1359799,0.2875778,0.04536512,1.452632,1.38,0,0,0,4.553689,0,1.407266,-1.407266,4.516623,75.2769,0.1810801,1.667578,0.03629209,0,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.563629,3.146422,0,0,0,4.516623,75.2769,0.1810801,0,0,0,3.146422
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.4789789,0.4789789,0,-1,0,0.4789789,0,0,0.00000000000000005551115,0,0,0.5041883,0.4789789,0,0,1.563629,3.146422,0,0.5041883,-0.5041883,3.985162,66.41923,0.1810801,0.5268767,0,0,3.146422
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,0.9853508,0.9853508,0,-1,0,0.9853508,0,0,0.0000000000000001110223,0,0,1.037211,0.9853508,0,0,2.123839,2.642234,0,1.037211,-1.037211,2.891845,48.19732,0.1810801,1.083886,0,0,2.642234
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.3172897,0.3172897,0,-1,0,0.3172897,0,0,0.00000000000000005551115,0,0,0.3339892,0.3172897,0,0,3.276296,1.605023,0,0.3339892,-0.3339892,2.539789,42.32974,0.1810801,0.3490187,0,0,1.605023
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647395,1.271034,0,0,0,2.539789,42.32974,0.1810801,0,0,0,1.271034
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2164026,0.2164026,0,-1,0,0.2164026,0,0,0.00000000000000002775558,0,0,0.2277922,0.2164026,0,0,3.647395,1.271034,0,0.2277922,-0.2277922,2.299675,38.32785,0.1810801,0.2380429,0,0,1.271034
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.2446392,0.2446392,0,-1,0,0.2446392,0,0,0.00000000000000005551115,0,0,0.257515,0.2446392,0,0,3.900497,1.043242,0,0.257515,-0.257515,2.028231,33.80378,0.1810801,0.2691031,0,0,1.043242
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.109687,0.109687,0,-1,0,0.109687,0,0,0,0,0,0.11546,0.109687,0,0,4.186625,0.7857265,0,0.11546,-0.11546,1.906525,31.77536,0.1810801,0.1206557,0,0,0.7857265
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2227046,0.2227046,0,-1,0,0.2227046,0,0,0.00000000000000002775558,0,0,0.2344259,0.2227046,0,0,4.314914,0.6702665,0,0.2344259,-0.2344259,1.659419,27.65692,0.1810801,0.2449751,0,0,0.6702665
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2206851,0.2206851,0,-1,0,0.2206851,0,0,0.00000000000000002775558,0,0,0.2323001,0.2206851,0,0,4.575387,0.4358406,0,0.2323001,-0.2323001,1.414553,23.57583,0.1810801,0.2427536,0,0,0.4358406
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.4359696,0.4359696,1.7,0,0.5202,0.4359696,0,0,0,0,0,0,0,1.26403,1.200829,4.833498,0.2035405,1.200829,0,1.200829,2.553759,42.56257,0.1813722,0.4795666,0,1.7,0.2035405
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.2736619,0.2736619,1.7,0,0.5202,0.2736619,7.944974,0,0,0,0.02174237,0,0,1.426338,1.355021,3.632669,1.284286,1.376764,0,1.376764,3.859872,64.33107,0.1816128,0.3010281,0.01739389,1.7,1.306029
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,1.975499,1.975499,1.7,0,0.5202,1.975499,18.56553,0,0,0,0.3667619,0.2899994,0.2754994,0,0,2.255906,2.523374,0.07676253,0,0.07676253,3.932695,65.54478,0.1816272,2.173049,0.2934095,1.7,2.890136
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.35958,1.35958,1.7,0,0.5202,1.35958,64.04272,0,0,0,0.8707122,0,0,0.3404198,0.3233988,2.179143,2.59246,1.194111,0,1.194111,5.065528,84.4253,0.1818677,1.495538,0.6965697,1.7,3.463172
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.6992775,0.6992775,0,-1,0,0.6992775,134.1299,0,0,0,0.9379404,0.7360815,0.6992775,0,0,0.9850323,3.66716,0.2018588,0,0.2018588,5.257029,87.61697,0.1818034,0.7692052,0.7503523,0,4.6051
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,1.74563,1.38,0,-1,0,1.38,88.33867,0.0000000000000002220446,0.3656302,0.5401933,1.219074,1.452632,1.38,0,0,0.7831735,3.848833,0,0.233558,-0.233558,5.010837,83.51378,0.1818034,1.920193,0.9752589,0,5.067906
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,-1,0,0,0,0.1363574,0,0,1.17904,0,0,0,0,1.042682,3.615275,1.042682,0,1.042682,6.000012,100,0.181472,0,0.9432318,0,4.794314
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.296359,0.296359,0,-1,0,0.296359,538.9506,1.285272,0,0,1.597229,0.3119568,0.296359,0,0,0,4.553689,0,0,0,6.000012,100,0.181472,0.3259949,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.3829896,0.3829896,0,-1,0,0.3829896,441.0571,1.286056,0,0,1.689203,0.4031469,0.3829896,0,0,0,4.553689,0,0,0,6.000012,100,0.181472,0.4212885,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.8130293,0.8130293,0,-1,0,0.8130293,207.9016,0.8344804,0,0,1.690301,0.8558203,0.8130293,0,0,0,4.553689,0,0,0,6.000012,100,0.181472,0.8943322,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01227823,0.01227823,0,-1,0,0.01227823,10920.18,1.327881,0,0,1.340805,0.01292445,0.01227823,0,0,0,4.553689,0,0,0,6.000012,100,0.181472,0.01350605,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.03827,1.03827,0,-1,0,1.03827,60.45995,0,0,0,0.6277373,1.092915,1.03827,0,0,0,4.553689,0,0.465178,-0.465178,5.509671,91.82767,0.181472,1.142097,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,1.632527,1.38,0,-1,0,1.38,27.38755,0,0.2525274,0.4157802,0.3779482,1.452632,1.38,0,0,0.5168645,4.088511,0,1.074683,-1.074683,4.376855,72.94745,0.181472,1.79578,0.3023586,0,4.466459
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,1.947313,1.38,0,-1,0,1.38,3.287683,0.0000000000000002220446,0.5673126,0.7620439,0.04537003,1.452632,1.38,0,0,1.710957,3.013828,0,1.407261,-1.407261,2.893472,48.22443,0.181472,2.142044,0.03629602,0,3.059198
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.002661,1.002661,0,-1,0,1.002661,0,0,0.0000000000000002220446,0,0,1.055432,1.002661,0,0,3.274581,1.606566,0,1.055432,-1.055432,1.780948,29.68241,0.181472,1.102927,0,0,1.606566
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.4794166,0.4794166,0,-1,0,0.4794166,0,0,0.00000000000000005551115,0.00378121,0,0.504649,0.4794166,0,0,4.447284,0.5511337,0,0.504649,-0.504649,1.249002,20.81665,0.181472,0.5273582,0,0,0.5511337
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.2958623,0.04416045,0,-1,0,0.04416045,0,0,0.2517018,0.281288,0,0.04648468,0.04416045,0,0,5.008005,0.04648468,0,0.04648468,-0.04648468,1.200002,20,0.181472,0.3254485,0,0,0.04648468
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.008516799,0,0,-1,0,0,0,0,0.008516799,0.009368478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181472,0.009368478,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1424312,0,0,-1,0,0,0,0,0.1424312,0.1566743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181472,0.1566743,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1436795,0,0,-1,0,0,0,0,0.1436795,0.1580475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181472,0.1580475,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.08342122,0,0,-1,0,0,0,0,0.08342122,0.09176335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181472,0.09176335,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1035291,0,0,-1,0,0,0,0,0.1035291,0.113882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181472,0.113882,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2142353,0,0,-1,0,0,0,0,0.2142353,0.2356588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181472,0.2356588,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.1780285,0,0,-1,0,0,0,0,0.1780285,0.1958313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181472,0.1958313,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1024295,0.1024295,1.555061,0,0.4806317,0.1024295,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1816331,0.1126724,0,1.7,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2136267,0.2136267,1.666258,0,0.5109885,0.2136267,15.41588,0.0000000000000002220446,0,0,0.03293245,0,0,1.452632,1.38,3.679654,1.242,1.412932,0,1.412932,3.849611,64.16005,0.1818416,0.2349894,0.02634596,1.7,1.274933
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.5665932,0.5665932,1.7,0,0.5202,0.5665932,42.49802,0,0,0,0.2407909,0,0,1.133407,1.076736,2.266722,2.513639,1.317527,0,1.317527,5.099527,84.99194,0.182097,0.6232525,0.1926327,1.7,2.75443
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,0.9491946,3.699414,0.7440242,0,0.7440242,5.80537,96.75598,0.1818622,0,0.5952193,0,4.443438
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.5421625,0.5421625,0,-1,0,0.5421625,129.3607,0,0,0,0.701345,0.5706974,0.5421625,0,0,0.2051704,4.369036,0.1306477,0,0.1306477,5.929314,98.82169,0.181821,0.5963787,0.561076,0,5.070381
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.226221,1.226221,0,-1,0,1.226221,78.43652,0,0,0,0.9618049,1.290759,1.226221,0,0,0.07452269,4.486619,0,0.3289538,-0.3289538,5.582566,93.04258,0.181821,1.348843,0.7694439,0,5.448423
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.2657875,0.2657875,0,-1,0,0.2657875,546.8536,0.7336649,0,0,1.453468,0.2797763,0.2657875,0,0,0.4400269,4.157665,0.4400269,0,0.4400269,6.000012,100,0.1816825,0.2923662,1.162775,0,5.611133
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.3051716,0.3051716,0,-1,0,0.3051716,486.4537,1.163285,0,0,1.484519,0.3212333,0.3051716,0,0,0,4.553689,0,0,0,6.000012,100,0.1816825,0.3356888,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.1942145,0.1942145,0,-1,0,0.1942145,871.3494,1.48785,0,0,1.692287,0.2044363,0.1942145,0,0,0,4.553689,0,0,0,6.000012,100,0.1816825,0.2136359,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1816825,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.3761933,0.3761933,0,-1,0,0.3761933,242.9242,0.5178716,0,0,0.9138644,0.3959929,0.3761933,0,0,0,4.553689,0,0,0,6.000012,100,0.1816825,0.4138126,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.2394975,0.2394975,0,-1,0,0.2394975,201.9979,0.2316773,0,0,0.4837799,0.2521026,0.2394975,0,0,0,4.553689,0,0,0,6.000012,100,0.1816825,0.2634473,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.5196146,0.5196146,0,-1,0,0.5196146,42.81255,0,0,0,0.2224603,0.5469628,0.5196146,0,0,0,4.553689,0,0.3245025,-0.3245025,5.657956,94.29908,0.1816825,0.5715761,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,0.9560013,0.9560013,0,-1,0,0.9560013,4.84003,0,0,0,0.04627075,1.006317,0.9560013,0,0,0.3605583,4.229187,0,0.9600465,-0.9600465,4.645978,77.43282,0.1816825,1.051602,0.0370166,0,4.275457
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.328138,1.328138,0,-1,0,1.328138,0,0,0.0000000000000002220446,0.08095234,0,1.398041,1.328138,0,0,1.427277,3.26914,0,1.398041,-1.398041,3.172314,52.8718,0.1816825,1.460952,0,0,3.26914
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.980655,1.871099,0,0,0,3.172314,52.8718,0.1816825,0,0,0,1.871099
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,1.793953,1.38,0,-1,0,1.38,0,0,0.4139528,0.593348,0,1.452632,1.38,0,0,2.980655,1.871099,0,1.452632,-1.452632,1.641106,27.35172,0.1816825,1.973348,0,0,1.871099
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.2942146,0.2942146,0,-1,0,0.2942146,0,0,0.00000000000000005551115,0,0,0.3096996,0.2942146,0,0,4.59469,0.4184679,0,0.3096996,-0.3096996,1.314654,21.91086,0.1816825,0.3236361,0,0,0.4184679
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.2856712,0.1033299,0,-1,0,0.1033299,0,0,0.1823413,0.2109085,0,0.1087683,0.1033299,0,0,4.938801,0.1087683,0,0.1087683,-0.1087683,1.200002,20,0.1816825,0.3142383,0,0,0.1087683
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.0574014,0,0,-1,0,0,0,0,0.0574014,0.06314154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816825,0.06314154,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816825,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.493815,0,0,-1,0,0,0,0,0.493815,0.5431965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816825,0.5431965,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1472403,0,0,-1,0,0,0,0,0.1472403,0.1619644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816825,0.1619644,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1398998,0,0,-1,0,0,0,0,0.1398998,0.1538898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816825,0.1538898,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.0756672,0.0756672,1.528299,0,0.4733256,0.0756672,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1818275,0.08323392,0,1.7,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03295628,0,0,1.452632,1.38,3.679654,1.242,1.412956,0,1.412956,3.849633,64.16043,0.1819219,0,0.02636503,1.7,1.274956
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.7041227,0.7041227,1.7,0,0.5202,0.7041227,30.37538,0,0,0,0.21388,0,0,0.9958773,0.9460835,2.266698,2.513661,1.159963,0,1.159963,4.950071,82.50102,0.1821845,0.7745349,0.171104,1.7,2.72754
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.5620261,0.5620261,0,0,0,0.5620261,119.3147,0,0,0,0.6705797,0.5916064,0.5620261,0,0,1.106735,3.557628,0.07897336,0,0.07897336,5.024992,83.7497,0.1821598,0.6182287,0.5364638,0,4.228208
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.8677959,0.8677959,0,-1,0,0.8677959,111.2969,0,0,0,0.9658298,0.9134694,0.8677959,0,0,1.027761,3.628704,0.05236047,0,0.05236047,5.074666,84.57759,0.1821434,0.9545755,0.7726639,0,4.594533
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.411675,1.38,0,-1,0,1.38,99.5455,0.0000000000000002220446,0.03167513,0.1728426,1.373728,1.452632,1.38,0,0,0.9754008,3.675828,0,0.07890362,-0.07890362,4.991494,83.1914,0.1821434,1.552843,1.098982,0,5.049556
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,-1,0,0,0,0.5902787,0,0,1.65335,0,0,0,0,1.063071,3.596925,1.063071,0,1.063071,6.000012,100,0.181811,0,1.32268,0,5.250275
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,-1,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.181811,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,-1,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.181811,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.5894836,0.5894836,0,-1,0,0.5894836,231.3497,0.7432594,0,0,1.363768,0.620509,0.5894836,0,0,0,4.553689,0,0,0,6.000012,100,0.181811,0.648432,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.6986252,0.6986252,0,-1,0,0.6986252,110.7578,0.03838685,0,0,0.7737818,0.735395,0.6986252,0,0,0,4.553689,0,0,0,6.000012,100,0.181811,0.7684877,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.7787118,0.7787118,0,-1,0,0.7787118,47.2597,0,0.0000000000000001110223,0,0.3680169,0.8196967,0.7787118,0,0,0,4.553689,0,0.4516798,-0.4516798,5.5239,92.06481,0.181811,0.856583,0.2944135,0,4.921706
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,-1,0,0,0,0,0,0,0.2646965,0,0,0,0,0.5018665,4.102009,0.2646965,0,0.2646965,5.775013,96.25002,0.1817285,0,0.2117572,0,4.366706
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.0231146,0.0231146,0,-1,0,0.0231146,178.3293,0,0,0,0.04122009,0.02433115,0.0231146,0,0,0.2371699,4.340236,0.01688893,0,0.01688893,5.791035,96.51706,0.1817232,0.02542606,0.03297607,0,4.381456
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.220281,4.355436,0,0,0,5.791035,96.51706,0.1817232,0,0,0,4.355436
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.220281,4.355436,0,0,0,5.791035,96.51706,0.1817232,0,0,0,4.355436
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.020607,1.020607,0,-1,0,1.020607,0,0,0.0000000000000002220446,0,0,1.074323,1.020607,0,0,0.220281,4.355436,0,1.074323,-1.074323,4.6586,77.64317,0.1817232,1.122667,0,0,4.355436
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1579347,0.1579347,0,-1,0,0.1579347,0,0,0.00000000000000002775558,0,0,0.1662471,0.1579347,0,0,1.413973,3.281113,0,0.1662471,-0.1662471,4.48336,74.72251,0.1817232,0.1737282,0,0,3.281113
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.598692,3.114866,0,0,0,4.48336,74.72251,0.1817232,0,0,0,3.114866
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.598692,3.114866,0,0,0,4.48336,74.72251,0.1817232,0,0,0,3.114866
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.598692,3.114866,0,0,0,4.48336,74.72251,0.1817232,0,0,0,3.114866
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.598692,3.114866,0,0,0,4.48336,74.72251,0.1817232,0,0,0,3.114866
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.2181926,0.2181926,0,-1,0,0.2181926,0,0,0.00000000000000002775558,0,0,0.2296764,0.2181926,0,0,1.598692,3.114866,0,0.2296764,-0.2296764,4.24126,70.68752,0.1817232,0.2400118,0,0,3.114866
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.2695743,0.2695743,0,-1,0,0.2695743,0,0,0,0,0,0.2837624,0.2695743,0,0,1.853888,2.88519,0,0.2837624,-0.2837624,3.942148,65.70233,0.1817232,0.2965317,0,0,2.88519
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.2315069,0.2315069,0,0,0,0.2315069,0,0,0.00000000000000002775558,0,0,0.2436914,0.2315069,0,0,2.169179,2.601428,0,0.2436914,-0.2436914,3.685275,61.42112,0.1817232,0.2546575,0,0,2.601428
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.04879306,0.04879306,0,0,0,0.04879306,66.06116,0,0,0,0.03223326,0.05136111,0.04879306,0,0,2.439948,2.357736,0,0.01912785,-0.01912785,3.665112,61.08508,0.1817232,0.05367236,0.02578661,0,2.389969
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,2.461201,2.338608,0.3409671,0,0.3409671,3.988582,66.47623,0.181617,0,0.2727737,0,2.679575
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,2.120234,2.645479,0.6994091,0,0.6994091,4.6521,77.53484,0.1813995,0,0.5595273,0,3.344888
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.089973,1.089973,0,-1,0,1.089973,111.845,0,0,0,1.21908,1.14734,1.089973,0,0,1.420825,3.274947,0.07173992,0,0.07173992,4.720158,78.66914,0.1813772,1.198971,0.9752643,0,4.494027
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.6792333,0.6792333,0,-1,0,0.6792333,186.8941,0,0,0,1.269447,0.7149824,0.6792333,0,0,1.349085,3.339513,0.5544642,0,0.5544642,5.246169,87.43597,0.1812052,0.7471566,1.015557,0,4.608959
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.1815993,0.1815993,0,-1,0,0.1815993,855.261,0.5673704,0,0,1.553148,0.1911571,0.1815993,0,0,0.7946204,3.838531,0.7946204,0,0.7946204,6.000012,100,0.1809592,0.1997592,1.242518,0,5.391678
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,-1,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809592,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.041384,1.38,0,-1,0,1.38,108.3385,0.04243977,0.661384,0.8655224,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1809592,2.245522,1.196057,0,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.8003735,0.8003735,0,-1,0,0.8003735,161.8373,0.4528044,0,0,1.295303,0.8424984,0.8003735,0,0,0,4.553689,0,0,0,6.000012,100,0.1809592,0.8804109,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,-1,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809592,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.3980973,0.3980973,0,-1,0,0.3980973,202.252,0.3861099,0,0,0.8051597,0.4190498,0.3980973,0,0,0,4.553689,0,0,0,6.000012,100,0.1809592,0.4379071,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.8068922,0.8068922,0,-1,0,0.8068922,56.73504,0,0.0000000000000001110223,0,0.4577906,0.8493602,0.8068922,0,0,0,4.553689,0,0.3915696,-0.3915696,5.587261,93.12083,0.1809592,0.8875813,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.7199225,0.7199225,0,-1,0,0.7199225,4.256206,0,0,0,0.03064139,0.7578132,0.7199225,0,0,0.4350773,4.162119,0,0.7271718,-0.7271718,4.820755,80.34576,0.1809592,0.7919148,0.02451311,0,4.192761
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,0.9927644,0.9927644,0,-1,0,0.9927644,0,0,0.0000000000000001110223,0,0,1.045015,0.9927644,0,0,1.243046,3.434947,0,1.045015,-1.045015,3.719212,61.98675,0.1809592,1.092041,0,0,3.434947
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,1.915188,1.38,0,-1,0,1.38,0,0,0.5351883,0.7267071,0,1.452632,1.38,0,0,2.404174,2.389932,0,1.452632,-1.452632,2.188004,36.46666,0.1809592,2.106707,0,0,2.389932
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.3295337,0.3295337,0,-1,0,0.3295337,0,0,0,0,0,0.3468775,0.3295337,0,0,4.018209,0.9373008,0,0.3468775,-0.3468775,1.822363,30.37266,0.1809592,0.362487,0,0,0.9373008
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1066407,0.1066407,0,-1,0,0.1066407,0,0,0.00000000000000001387779,0,0,0.1122533,0.1066407,0,0,4.403628,0.5904233,0,0.1122533,-0.1122533,1.704038,28.40057,0.1809592,0.1173047,0,0,0.5904233
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.4582866,0.4542615,0,-1,0,0.4542615,0,0,0.004025212,0.04985388,0,0.4781699,0.4542615,0,0,4.528355,0.4781699,0,0.4781699,-0.4781699,1.200002,20,0.1809592,0.5041153,0,0,0.4781699
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.19149,0,0,-1,0,0,0,0,0.19149,0.210639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809592,0.210639,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2085799,0,0,-1,0,0,0,0,0.2085799,0.2294379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809592,0.2294379,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.09774791,0,0,-1,0,0,0,0,0.09774791,0.1075227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809592,0.1075227,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2120619,0,0,-1,0,0,0,0,0.2120619,0.2332681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809592,0.2332681,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1210004,0,0,-1,0,0,0,0,0.1210004,0.1331004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809592,0.1331004,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809592,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1345121,0.1345121,1.587144,0,0.4893902,0.1345121,22.14979,0,0,0,0.02979414,0,0,1.452632,1.38,5.059654,0,1.409794,0,1.409794,2.537451,42.29076,0.1811252,0.1479633,0.02383531,1.7,0.02979414
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.09092154,0.09092154,1.543553,0,0.47749,0.09092154,390.7498,0,0,0,0.3552758,0,0,1.452632,1.38,3.64986,1.268815,1.735276,0,1.735276,4.183678,69.72782,0.1811676,0.1000137,0.2842206,1.7,1.62409
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.6637443,0.6637443,1.7,0,0.5202,0.6637443,76.21891,0,0,0,0.5058987,0,0,1.036256,0.9844429,1.914585,2.830563,1.490342,0,1.490342,5.59754,93.29214,0.1813655,0.7301188,0.4047189,1.7,3.336462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.7570413,0.7570413,0,-1,0,0.7570413,94.80615,0,0,0,0.7177218,0.7968856,0.7570413,0,0,0.4242429,4.17187,0,0.07916383,-0.07916383,5.514094,91.90138,0.1813655,0.8327454,0.5741774,0,4.889592
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,-1,0,0,0,0.8664171,0,0,1.37862,0,0,0,0,0.5122027,4.092707,0.5122027,0,0.5122027,6.000012,100,0.1812082,0,1.102896,0,5.471326
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.02458,1.02458,0,-1,0,1.02458,126.0485,0.2129629,0,0,1.291469,1.078506,1.02458,0,0,0,4.553689,0,0,0,6.000012,100,0.1812082,1.127038,1.033175,0,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.592254,1.38,0,-1,0,1.38,102.9221,0.0000000000000002220446,0.2122544,0.3714798,1.420325,1.452632,1.38,0,0,0,4.553689,0,0.03230615,-0.03230615,5.965958,99.43244,0.1812082,1.75148,1.13626,0,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,1.906958,1.38,0,-1,0,1.38,99.22264,0.0000000000000002220446,0.5269576,0.7176534,1.369272,1.452632,1.38,0,0,0.03589572,4.521383,0,0.08335916,-0.08335916,5.87809,97.96797,0.1812082,2.097653,1.095418,0,5.890655
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,1.841111,1.38,0,-1,0,1.38,63.74891,0.0000000000000002220446,0.4611114,0.6452225,0.8797349,1.452632,1.38,0,0,0.128517,4.438024,0,0.5728967,-0.5728967,5.274204,87.90322,0.1812082,2.025223,0.703788,0,5.317759
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,0.9213663,0.9213663,0,-1,0,0.9213663,82.08487,0,0,0,0.7563023,0.9698592,0.9213663,0,0,0.7650688,3.865127,0,0.2135569,-0.2135569,5.049095,84.15142,0.1812082,1.013503,0.6050419,0,4.621429
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,2.27191,1.38,0,-1,0,1.38,29.002,0.0000000000000002220446,0.8919104,1.119102,0.4002277,1.452632,1.38,0,0,1.002354,3.65157,0,1.052404,-1.052404,3.939764,65.66261,0.1812082,2.499101,0.3201821,0,4.051798
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,-1,0,0,0,0,0,0,0.2512771,0,0,0,0,2.171692,2.599166,0.2512771,0,0.2512771,4.178146,69.63564,0.1811311,0,0.2010217,0,2.850443
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,-1,0,0,0,0,0,0,0.02839174,0,0,0,0,1.920415,2.825315,0.02839174,0,0.02839174,4.205081,70.08455,0.1811224,0,0.02271339,0,2.853707
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.8216382,0.8216382,0,-1,0,0.8216382,0,0,0.0000000000000001110223,0,0,0.8648823,0.8216382,0,0,1.892023,2.850868,0,0.8648823,-0.8648823,3.293415,54.89014,0.1811224,0.903802,0,0,2.850868
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.232156,1.232156,0,-1,0,1.232156,0,0,0.0000000000000002220446,0,0,1.297007,1.232156,0,0,2.853004,1.985986,0,1.297007,-1.297007,1.92625,32.1041,0.1811224,1.355372,0,0,1.985986
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.002856,0.6545301,0,-1,0,0.6545301,0,0,0.3483264,0.448612,0,0.688979,0.6545301,0,0,4.294122,0.688979,0,0.688979,-0.688979,1.200002,20,0.1811224,1.103142,0,0,0.688979
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.3695422,0,0,-1,0,0,0,0,0.3695422,0.4064964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811224,0.4064964,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.01967567,0,0,-1,0,0,0,0,0.01967567,0.02164324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811224,0.02164324,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.163498,0,0,-1,0,0,0,0,0.163498,0.1798477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811224,0.1798477,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.4002385,0,0,-1,0,0,0,0,0.4002385,0.4402623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811224,0.4402623,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811224,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1109202,0,0,-1,0,0,0,0,0.1109202,0.1220122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811224,0.1220122,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.3161589,0,0,-1,0,0,0,0,0.3161589,0.3477748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811224,0.3477748,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1072231,0.1072231,1.559855,0,0.4819403,0.1072231,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1812816,0.1179454,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.679654,1.242,1.400711,0,1.400711,3.838017,63.96682,0.181379,0,0.01656886,1.7,1.262711
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.004952,1.004952,1.7,0,0.5202,1.004952,34.37708,0,0,0,0.3454733,0,0,0.6950476,0.6602952,2.278943,2.50264,1.005768,0,1.005768,4.792172,79.86938,0.1815942,1.105448,0.2763786,1.7,2.848113
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.31995,1.31995,1.7,0,0.5202,1.31995,29.9017,0,0,0,0.3946874,0,0,0.3800502,0.3610477,1.273175,3.407832,0.7557351,0,0.7557351,5.509126,91.81857,0.1817484,1.451945,0.3157499,1.7,3.802519
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.298749,1.298749,0,-1,0,1.298749,30.7972,0,0,0.04862369,0.3999783,1.367104,1.298749,0,0,0.5174398,4.087993,0,0.9671258,-0.9671258,4.489686,74.82794,0.1817484,1.428624,0.3199826,0,4.487971
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,-1,0,0,0,0,0,0,1.223231,0,0,0,0,1.592024,3.120867,1.223231,0,1.223231,5.650144,94.16888,0.1813757,0,0.9785846,0,4.344098
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.567431,0.567431,0,-1,0,0.567431,210.9556,0.2309387,0,0,1.197028,0.5972958,0.567431,0,0,0.3687932,4.221775,0.3687932,0,0.3687932,6.000012,100,0.1812637,0.6241741,0.9576221,0,5.418803
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.525585,1.38,0,-1,0,1.38,102.309,0,0.145585,0.2981435,1.411864,1.452632,1.38,0,0,0,4.553689,0,0.04076721,-0.04076721,5.957039,99.2838,0.1812637,1.678144,1.129491,0,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,-1,0,0,0,1.741466,0,0,1.786763,0,0,0,0,0.0452969,4.512922,0.0452969,0,0.0452969,6.000012,100,0.1812499,0,1.42941,0,6.299685
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1812499,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01006371,0.01006371,0,-1,0,0.01006371,5938.697,0.5870599,0,0,0.5976533,0.01059338,0.01006371,0,0,0,4.553689,0,0,0,6.000012,100,0.1812499,0.01107008,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,-1,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1812499,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,-1,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1812499,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.4801921,0.4801921,0,-1,0,0.4801921,4.705086,0,0.00000000000000005551115,0,0.02259345,0.5054653,0.4801921,0,0,0,4.553689,0,0.4828719,-0.4828719,5.49102,91.51682,0.1812499,0.5282113,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5365243,4.070817,0,0,0,5.49102,91.51682,0.1812499,0,0,0,4.070817
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5365243,4.070817,0,0,0,5.49102,91.51682,0.1812499,0,0,0,4.070817
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.05551809,0.05551809,0,-1,0,0.05551809,0,0,0.000000000000000006938894,0,0,0.0584401,0.05551809,0,0,0.5365243,4.070817,0,0.0584401,-0.0584401,5.429419,90.49014,0.1812499,0.0610699,0,0,4.070817
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1104388,0.1104388,0,-1,0,0.1104388,0,0,0.00000000000000001387779,0,0,0.1162514,0.1104388,0,0,0.6014578,4.012377,0,0.1162514,-0.1162514,5.30688,88.44781,0.1812499,0.1214827,0,0,4.012377
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.730626,3.896126,0,0,0,5.30688,88.44781,0.1812499,0,0,0,3.896126
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.730626,3.896126,0,0,0,5.30688,88.44781,0.1812499,0,0,0,3.896126
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.730626,3.896126,0,0,0,5.30688,88.44781,0.1812499,0,0,0,3.896126
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.1800613,0.1800613,0,-1,0,0.1800613,0,0,0.00000000000000002775558,0,0,0.1895382,0.1800613,0,0,0.730626,3.896126,0,0.1895382,-0.1895382,5.107089,85.11797,0.1812499,0.1980674,0,0,3.896126
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1372001,0.1372001,0,-1,0,0.1372001,0,0,0.00000000000000002775558,0,0,0.1444212,0.1372001,0,0,0.9412239,3.706587,0,0.1444212,-0.1444212,4.954855,82.58076,0.1812499,0.1509202,0,0,3.706587
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.09691554,0.09691554,0,-1,0,0.09691554,0,0,0.00000000000000001387779,0,0,0.1020164,0.09691554,0,0,1.101692,3.562166,0,0.1020164,-0.1020164,4.847321,80.78851,0.1812499,0.1066071,0,0,3.562166
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.4352582,0.4352582,0,0,0,0.4352582,0,0,0.00000000000000005551115,0,0,0.4581666,0.4352582,0,0,1.215043,3.46015,0,0.4581666,-0.4581666,4.364371,72.73936,0.1812499,0.4787841,0,0,3.46015
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.3393643,0.3393643,0,0,0,0.3393643,9.400995,0,0,0,0.03190362,0.3572256,0.3393643,0,0,1.724117,3.001983,0,0.325322,-0.325322,4.021451,67.02405,0.1812499,0.3733008,0.0255229,0,3.033887
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.52486,1.52486,1.7,0,0.5202,1.52486,11.5176,0,0,0,0.1756272,0,0,0.1751404,0.1663834,2.085586,2.676661,0.3420106,0,0.3420106,4.345911,72.4317,0.1813198,1.677346,0.1405018,1.7,2.852288
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.3247297,0.3247297,1.7,0,0.5202,0.3247297,95.45314,0,0,0,0.3099647,0,0,1.37527,1.306507,1.743576,2.984471,1.616472,0,1.616472,5.87943,97.99031,0.1814761,0.3572026,0.2479717,1.7,3.294436
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,1.782766,1.38,0,-1,0,1.38,32.51675,0.0000000000000002220446,0.4027665,0.5810431,0.4487311,1.452632,1.38,0,0,0.1271042,4.439295,0,1.003901,-1.003901,4.821227,80.35361,0.1814761,1.961043,0.3589849,0,4.888026
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.232833,1.232833,0,-1,0,1.232833,59.64456,0,0,0,0.7353176,1.297719,1.232833,0,0,1.242549,3.435395,0,0.5624009,-0.5624009,4.228404,70.47325,0.1814761,1.356116,0.5882542,0,4.170712
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,-1,0,0,0,0,0,0,0.5340266,0,0,0,0,1.867439,2.872994,0.5340266,0,0.5340266,4.735026,78.91694,0.1813145,0,0.4272213,0,3.40702
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.07654907,0.07654907,0,-1,0,0.07654907,514.6677,0,0,0,0.3939734,0.08057797,0.07654907,0,0,1.333412,3.353618,0.3133954,0,0.3133954,5.032339,83.87215,0.1812198,0.08420397,0.3151787,0,3.747591
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.50844,1.38,0,-1,0,1.38,21.68583,0.0000000000000002220446,0.1284397,0.2792837,0.2992644,1.452632,1.38,0,0,1.020017,3.635674,0,1.153367,-1.153367,3.816583,63.60959,0.1812198,1.659284,0.2394115,0,3.934938
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.6318669,0.6318669,0,-1,0,0.6318669,110.1748,0,0,0,0.696158,0.665123,0.6318669,0,0,2.301536,2.482306,0.03103489,0,0.03103489,3.846025,64.1003,0.1812104,0.6950536,0.5569264,0,3.178464
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.3252108,0.3252108,0,-1,0,0.3252108,118.6843,0,0,0,0.3859743,0.3423271,0.3252108,0,0,2.270501,2.510238,0.04364713,0,0.04364713,3.887433,64.79041,0.1811972,0.3577319,0.3087794,0,2.896212
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,-1,0,0,0,0,0,0,0.3027079,0,0,0,0,2.226854,2.54952,0.3027079,0,0.3027079,4.174607,69.57664,0.1811058,0,0.2421663,0,2.852228
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,1.728246,1.38,0,-1,0,1.38,4.613659,0.0000000000000002220446,0.3482458,0.5210704,0.06366849,1.452632,1.38,0,0,1.924146,2.821957,0,1.388963,-1.388963,2.710511,45.17509,0.1811058,1.90107,0.05093479,0,2.885626
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.04232,1.04232,0,-1,0,1.04232,3.110926,0,0,0,0.03242581,1.097179,1.04232,0,0,3.467438,1.432994,0,1.064753,-1.064753,1.588162,26.46932,0.1811058,1.146552,0.02594065,0,1.46542
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,0.9194362,0.3498289,0,-1,0,0.3498289,0,0,0.5696073,0.6615509,0,0.3682409,0.3498289,0,0,4.650498,0.3682409,0,0.3682409,-0.3682409,1.200002,20,0.1811058,1.01138,0,0,0.3682409
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.2925202,0,0,-1,0,0,0,0,0.2925202,0.3217722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811058,0.3217722,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.2906046,0,0,-1,0,0,0,0,0.2906046,0.3196651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811058,0.3196651,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.09561206,0,0,-1,0,0,0,0,0.09561206,0.1051733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811058,0.1051733,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.3821164,0,0,-1,0,0,0,0,0.3821164,0.420328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811058,0.420328,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.07393491,0,0,-1,0,0,0,0,0.07393491,0.0813284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811058,0.0813284,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.3629871,0,0,-1,0,0,0,0,0.3629871,0.3992858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811058,0.3992858,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.00919049,0,0,-1,0,0,0,0,0.00919049,0.01010954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811058,0.01010954,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.07662465,0,0,-1,0,0,0,0,0.07662465,0.08428711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811058,0.08428711,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.04594635,0,0,-1,0,0,0,0,0.04594635,0.05054099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811058,0.05054099,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.1690202,0.1690202,1.621652,0,0.4988109,0.1690202,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1812937,0.1859223,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.4346369,0.4346369,1.7,0,0.5202,0.4346369,3.111666,0,0,0,0.01352445,0,0,1.265363,1.202095,3.679654,1.242,1.215619,0,1.215619,3.662423,61.04026,0.1815698,0.4781006,0.01081956,1.7,1.255524
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,2.464035,2.336057,1.822898,0,1.822898,5.391776,89.86275,0.1815379,0,0.3543182,1.7,2.778955
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,0.9091945,0.9091945,0,0,0,0.9091945,87.55669,0,0.0000000000000001110223,0,0.7960606,0.9570469,0.9091945,0,0,0.6411372,3.976665,0,0.1609863,-0.1609863,5.222081,87.03452,0.1815379,1.000114,0.6368484,0,4.772726
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.067474,1.067474,0,-1,0,1.067474,103.4506,0,0,0,1.104308,1.123657,1.067474,0,0,0.8200109,3.815679,0,0.01934871,-0.01934871,5.201686,86.6946,0.1815379,1.174222,0.8834466,0,4.919987
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1466922,0.1466922,0,-1,0,0.1466922,1063.356,0.5639378,0,0,1.55986,0.1544128,0.1466922,0,0,0.8415095,3.79633,0.8415095,0,0.8415095,6.000012,100,0.1812856,0.1613614,1.247888,0,5.356191
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,0.9439591,0.9439591,0,-1,0,0.9439591,172.4871,0.6345664,0,0,1.628208,0.9936412,0.9439591,0,0,0,4.553689,0,0,0,6.000012,100,0.1812856,1.038355,1.302566,0,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.7784529,0.7784529,0,-1,0,0.7784529,202.8771,0.7598783,0,0,1.579302,0.8194242,0.7784529,0,0,0,4.553689,0,0,0,6.000012,100,0.1812856,0.8562983,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.3658117,0.3658117,0,-1,0,0.3658117,399.9534,1.078011,0,0,1.463076,0.3850649,0.3658117,0,0,0,4.553689,0,0,0,6.000012,100,0.1812856,0.4023928,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1812856,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,0.949062,0.949062,0,-1,0,0.949062,110.2495,0.04732341,0,0,1.046336,0.9990126,0.949062,0,0,0,4.553689,0,0,0,6.000012,100,0.1812856,1.043968,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.1612003,0.1612003,0,-1,0,0.1612003,553.6713,0.7228354,0,0,0.8925199,0.1696845,0.1612003,0,0,0,4.553689,0,0,0,6.000012,100,0.1812856,0.1773203,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,3.056523,1.38,0,-1,0,1.38,29.98818,0.0000000000000002220446,1.676523,1.982176,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.1812856,3.362176,0.3310695,0,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,1.602027,1.38,0,-1,0,1.38,3.078649,0.0000000000000002220446,0.222027,0.3822297,0.04248536,1.452632,1.38,0,0,1.154216,3.514894,0,1.410146,-1.410146,3.418602,56.97658,0.1812856,1.76223,0.03398829,0,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,0.9655061,0.9655061,0,-1,0,0.9655061,0,0,0.0000000000000001110223,0,0,1.016322,0.9655061,0,0,2.721045,2.104748,0,1.016322,-1.016322,2.347304,39.12165,0.1812856,1.062057,0,0,2.104748
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.854943,0.854943,0,-1,0,0.854943,0,0,0.0000000000000001110223,0,0,0.89994,0.854943,0,0,3.850292,1.088426,0,0.89994,-0.89994,1.398684,23.31135,0.1812856,0.9404373,0,0,1.088426
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1398206,0.1398206,0,-1,0,0.1398206,0,0,0.00000000000000002775558,0,0,0.1471796,0.1398206,0,0,4.850225,0.1884858,0,0.1471796,-0.1471796,1.243543,20.72568,0.1812856,0.1538027,0,0,0.1884858
