Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1201583,0.03924095,0,-1,0,0.03924095,0,0,0.08091738,0.09293322,0,0.04130626,0.03924095,0,0,5.013759,0.04130626,0,0.04130626,-0.04130626,1.200002,20,0.1812856,0.1321742,0,0,0.04130626
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.30568,0,0,-1,0,0,0,0,0.30568,0.336248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812856,0.336248,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2258715,0,0,-1,0,0,0,0,0.2258715,0.2484587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812856,0.2484587,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.2363348,0,0,-1,0,0,0,0,0.2363348,0.2599683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812856,0.2599683,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.08901347,0,0,-1,0,0,0,0,0.08901347,0.09791482,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812856,0.09791482,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.2905635,0,0,-1,0,0,0,0,0.2905635,0.3196199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812856,0.3196199,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01223576,0,0,-1,0,0,0,0,0.01223576,0.01345934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812856,0.01345934,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.2254152,0.2254152,1.678047,0,0.5142068,0.2254152,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1814996,0.2479568,0,1.7,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.4419153,0.4419153,1.7,0,0.5202,0.4419153,8.562124,0,0,0,0.03783734,0,0,1.258085,1.19518,3.679654,1.242,1.233018,0,1.233018,3.678929,61.31536,0.1817677,0.4861068,0.03026987,1.7,1.279837
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.446637,2.351716,1.663417,0,1.663417,5.256984,87.61623,0.181783,0,0.2267334,1.7,2.635133
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.3942117,0.3942117,0,0,0,0.3942117,132.3325,0,0,0,0.5216702,0.4149596,0.3942117,0,0,0.7832199,3.848791,0.1067105,0,0.1067105,5.358219,89.30347,0.1817512,0.4336328,0.4173361,0,4.370461
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.2745319,0.2745319,0,-1,0,0.2745319,247.6638,0,0,0,0.679916,0.2889809,0.2745319,0,0,0.6765093,3.944831,0.3909351,0,0.3909351,5.729093,95.48468,0.1816348,0.3019851,0.5439328,0,4.624746
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,1.68984,1.38,0,-1,0,1.38,92.04311,0.0000000000000002220446,0.3098398,0.4788238,1.270195,1.452632,1.38,0,0,0.2855743,4.296672,0,0.1824366,-0.1824366,5.536788,92.2796,0.1816348,1.858824,1.016156,0,5.566867
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,1.614378,1.38,0,-1,0,1.38,73.31985,0,0.2343779,0.3958157,1.011814,1.452632,1.38,0,0,0.4882816,4.114235,0,0.4408177,-0.4408177,5.072125,84.53524,0.1816348,1.775816,0.8094511,0,5.12605
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.6490332,0.6490332,0,-1,0,0.6490332,203.1767,0,0,0,1.318685,0.6831929,0.6490332,0,0,0.978079,3.673418,0.6354917,0,0.6354917,5.675005,94.58323,0.1814458,0.7139366,1.054948,0,4.992103
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.4595642,0.4595642,0,-1,0,0.4595642,252.683,0.3349017,0,0,1.161241,0.4837518,0.4595642,0,0,0.3425873,4.24536,0.3425873,0,0.3425873,6.000012,100,0.1813441,0.5055206,0.9289926,0,5.406601
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.7640415,0.7640415,0,-1,0,0.7640415,125.9807,0.1582907,0,0,0.962545,0.8042542,0.7640415,0,0,0,4.553689,0,0,0,6.000012,100,0.1813441,0.8404457,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.3722948,0.3722948,0,-1,0,0.3722948,206.6394,0.3774185,0,0,0.7693077,0.3918892,0.3722948,0,0,0,4.553689,0,0,0,6.000012,100,0.1813441,0.4095242,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1283839,0.1283839,0,-1,0,0.1283839,174.4031,0.08876451,0,0,0.2239055,0.1351409,0.1283839,0,0,0,4.553689,0,0,0,6.000012,100,0.1813441,0.1412223,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,0.987667,0.987667,0,-1,0,0.987667,5.90797,0,0,0,0.05835107,1.039649,0.987667,0,0,0,4.553689,0,0.9812984,-0.9812984,4.965633,82.76038,0.1813441,1.086434,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.5404109,0.5404109,0,-1,0,0.5404109,6.065697,0,0.0000000000000001110223,0,0.03277968,0.5688535,0.5404109,0,0,1.090332,3.572391,0,0.5360739,-0.5360739,4.400561,73.34254,0.1813441,0.5944519,0.02622375,0,3.60517
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,2.87459,1.38,0,-1,0,1.38,0,0,1.49459,1.782049,0,1.452632,1.38,0,0,1.685969,3.036317,0,1.452632,-1.452632,2.869353,47.82246,0.1813441,3.162049,0,0,3.036317
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.300004,1.583685,0,0,0,2.869353,47.82246,0.1813441,0,0,0,1.583685
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.207595,1.207595,0,-1,0,1.207595,0,0,0.0000000000000002220446,0,0,1.271153,1.207595,0,0,3.300004,1.583685,0,1.271153,-1.271153,1.529441,25.49062,0.1813441,1.328355,0,0,1.583685
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.174043,0.174043,0,-1,0,0.174043,0,0,0.00000000000000002775558,0,0,0.1832032,0.174043,0,0,4.712396,0.3125325,0,0.1832032,-0.1832032,1.336327,22.27208,0.1813441,0.1914473,0,0,0.3125325
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1421752,0.1228628,0,-1,0,0.1228628,0,0,0.01931232,0.03352984,0,0.1293293,0.1228628,0,0,4.915955,0.1293293,0,0.1293293,-0.1293293,1.200002,20,0.1813441,0.1563927,0,0,0.1293293
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2210883,0,0,-1,0,0,0,0,0.2210883,0.2431971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813441,0.2431971,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1129484,0,0,-1,0,0,0,0,0.1129484,0.1242432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813441,0.1242432,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813441,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1157038,0,0,-1,0,0,0,0,0.1157038,0.1272742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813441,0.1272742,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.05268306,0,0,-1,0,0,0,0,0.05268306,0.05795136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813441,0.05795136,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.1665808,0.1665808,1.619212,0,0.498145,0.1665808,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1815269,0.1832388,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.02985764,0.02985764,1.482489,0,0.4608195,0.02985764,37.15719,0,0,0,0.01109426,0,0,1.452632,1.38,3.679654,1.242,1.391094,0,1.391094,3.828893,63.81476,0.1816381,0.0328434,0.008875407,1.7,1.253094
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.2941148,0.2941148,1.7,0,0.5202,0.2941148,161.4443,0,0,0,0.4748316,0,0,1.405885,1.335591,2.28856,2.493985,1.810423,0,1.810423,5.546411,92.43999,0.1817321,0.3235263,0.3798653,1.7,2.968817
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.11834,1.11834,0,0,0,1.11834,85.39727,0,0,0,0.9550319,1.1772,1.11834,0,0,0.4781376,4.123365,0,0.2221681,-0.2221681,5.312225,88.53691,0.1817321,1.230174,0.7640255,0,5.078397
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.4252838,0.4252838,0,-1,0,0.4252838,282.826,0.03015485,0,0,1.202813,0.4476671,0.4252838,0,0,0.724991,3.901197,0.724991,0,0.724991,6.000012,100,0.1815184,0.4678121,0.9622504,0,5.10401
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.309774,0.309774,0,-1,0,0.309774,515.2976,1.27018,0,0,1.596258,0.3260779,0.309774,0,0,0,4.553689,0,0,0,6.000012,100,0.1815184,0.3407514,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,-1,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1815184,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.190286,1.190286,0,-1,0,1.190286,156.6142,0.6112235,0,0,1.864156,1.252932,1.190286,0,0,0,4.553689,0,0,0,6.000012,100,0.1815184,1.309314,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,-1,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1815184,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,2.365249,1.38,0,-1,0,1.38,116.461,0.1545306,0.9852493,1.221774,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1815184,2.601774,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.71832,0.71832,0,-1,0,0.71832,183.452,0.5616464,0,0,1.317773,0.7561263,0.71832,0,0,0,4.553689,0,0,0,6.000012,100,0.1815184,0.790152,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1415534,0.1415534,0,-1,0,0.1415534,645.269,0.7643967,0,0,0.9134003,0.1490036,0.1415534,0,0,0,4.553689,0,0,0,6.000012,100,0.1815184,0.1557088,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.4431665,0.4431665,0,-1,0,0.4431665,81.68219,0,0,0,0.3619881,0.4664911,0.4431665,0,0,0,4.553689,0,0.104503,-0.104503,5.889856,98.16407,0.1815184,0.4874832,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.276556,1.276556,0,-1,0,1.276556,3.196697,0,0,0.02421141,0.04080763,1.343743,1.276556,0,0,0.1161144,4.449186,0,1.302935,-1.302935,4.516442,75.27388,0.1815184,1.404211,0.0326461,0,4.489994
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.8012009,0.8012009,0,-1,0,0.8012009,0,0,0.0000000000000001110223,0,0,0.8433694,0.8012009,0,0,1.56382,3.146251,0,0.8433694,-0.8433694,3.627452,60.45742,0.1815184,0.881321,0,0,3.146251
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,1.893401,1.38,0,-1,0,1.38,0,0,0.5134013,0.7027414,0,1.452632,1.38,0,0,2.500897,2.302881,0,1.452632,-1.452632,2.096244,34.93733,0.1815184,2.082741,0,0,2.302881
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,1.891531,0.8077372,0,-1,0,0.8077372,0,0,1.083793,1.272946,0,0.8502496,0.8077372,0,0,4.114933,0.8502496,0,0.8502496,-0.8502496,1.200002,20,0.1815184,2.080684,0,0,0.8502496
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.2919933,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2919933,0.3211926,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1815184,0.3211926,0,0,0.00000000000000021065
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.2254779,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2254779,0.2480257,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1815184,0.2480257,0,0,0.00000000000000021065
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1315531,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1315531,0.1447084,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1815184,0.1447084,0,0,0.00000000000000021065
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1815184,0,0,0,0.00000000000000021065
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.1658288,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1658288,0.1824117,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1815184,0.1824117,0,0,0.00000000000000021065
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.06187815,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.06187815,0.06806596,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1815184,0.06806596,0,0,0.00000000000000021065
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.05591011,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.05591011,0.06150112,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1815184,0.06150112,0,0,0.00000000000000021065
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1481045,0.1481045,1.600736,0,0.4931009,0.1481045,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.1816902,0.162915,0,1.7,0.00000000000000021065
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.3696738,0.3696738,1.7,0,0.5202,0.3696738,10.56726,0,0,0,0.0390644,0,0,1.330326,1.26381,3.679654,1.242,1.302874,0,1.302874,3.7452,62.41988,0.1819325,0.4066412,0.03125152,1.7,1.281064
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,2.37678,2.414587,1.71693,0,1.71693,5.374023,89.56687,0.1819315,0,0.2695437,1.7,2.751517
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.7006866,0.7006866,0,0,0,0.7006866,89.55307,0,0,0,0.6274863,0.7375649,0.7006866,0,0,0.6598505,3.959824,0,0.1100785,-0.1100785,5.25799,87.63299,0.1819315,0.7707552,0.5019891,0,4.58731
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.2698852,0.2698852,0,-1,0,0.2698852,402.8241,0.02091328,0,0,1.087163,0.2840897,0.2698852,0,0,0.7821599,3.849745,0.7821599,0,0.7821599,6.000012,100,0.1817026,0.2968738,0.8697303,0,4.936908
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,-1,0,0,0,1.578291,0,0,1.578291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817026,0,1.262632,0,6.131979
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,1.848623,1.38,0,-1,0,1.38,117.9247,0.1747287,0.468623,0.6534852,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1817026,2.033485,1.301888,0,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,0.9063813,0.9063813,0,-1,0,0.9063813,183.2389,0.7067573,0,0,1.660843,0.9540856,0.9063813,0,0,0,4.553689,0,0,0,6.000012,100,0.1817026,0.9970194,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,-1,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817026,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817026,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.72146,0.72146,0,-1,0,0.72146,179.603,0.5363325,0,0,1.295764,0.7594315,0.72146,0,0,0,4.553689,0,0,0,6.000012,100,0.1817026,0.793606,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.2241645,0.2241645,0,-1,0,0.2241645,395.3317,0.6502306,0,0,0.8861932,0.2359626,0.2241645,0,0,0,4.553689,0,0,0,6.000012,100,0.1817026,0.2465809,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.3123601,0.3123601,0,-1,0,0.3123601,113.7486,0.02650507,0,0,0.3553051,0.3288001,0.3123601,0,0,0,4.553689,0,0,0,6.000012,100,0.1817026,0.3435961,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.4250279,0.4250279,0,-1,0,0.4250279,8.165161,0,0.00000000000000005551115,0,0.03470422,0.4473978,0.4250279,0,0,0,4.553689,0,0.4126936,-0.4126936,5.564995,92.74973,0.1817026,0.4675307,0.02776337,0,4.588393
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.3516282,0.3516282,0,-1,0,0.3516282,0,0,0,0,0,0.370135,0.3516282,0,0,0.4585485,4.140996,0,0.370135,-0.370135,5.174838,86.24713,0.1817026,0.3867911,0,0,4.140996
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8698096,3.77086,0,0,0,5.174838,86.24713,0.1817026,0,0,0,3.77086
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8698096,3.77086,0,0,0,5.174838,86.24713,0.1817026,0,0,0,3.77086
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.3005022,0.3005022,0,-1,0,0.3005022,0,0,0.00000000000000005551115,0,0,0.316318,0.3005022,0,0,0.8698096,3.77086,0,0.316318,-0.316318,4.84141,80.69,0.1817026,0.3305524,0,0,3.77086
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.08968627,0.08968627,0,-1,0,0.08968627,0,0,0.00000000000000001387779,0,0,0.0944066,0.08968627,0,0,1.221274,3.454542,0,0.0944066,-0.0944066,4.741897,79.03145,0.1817026,0.09865489,0,0,3.454542
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.3037268,0.3037268,0,-1,0,0.3037268,0,0,0,0,0,0.3197124,0.3037268,0,0,1.32617,3.360136,0,0.3197124,-0.3197124,4.40489,73.41469,0.1817026,0.3340995,0,0,3.360136
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1239528,0.1239528,0,-1,0,0.1239528,0,0,0.00000000000000001387779,0,0,0.1304766,0.1239528,0,0,1.681406,3.040423,0,0.1304766,-0.1304766,4.267355,71.12245,0.1817026,0.1363481,0,0,3.040423
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.2744384,0.2744384,0,-1,0,0.2744384,0,0,0.00000000000000005551115,0,0,0.2888825,0.2744384,0,0,1.82638,2.909947,0,0.2888825,-0.2888825,3.962847,66.04731,0.1817026,0.3018822,0,0,2.909947
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.2910017,0.2910017,0,-1,0,0.2910017,0,0,0,0,0,0.3063176,0.2910017,0,0,2.147361,2.621064,0,0.3063176,-0.3063176,3.63996,60.66587,0.1817026,0.3201019,0,0,2.621064
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.175579,0.175579,0,-1,0,0.175579,0,0,0.00000000000000002775558,0,0,0.18482,0.175579,0,0,2.487714,2.314747,0,0.18482,-0.18482,3.445142,57.41892,0.1817026,0.1931369,0,0,2.314747
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1312833,0.1312833,0,0,0,0.1312833,0,0,0.00000000000000002775558,0,0,0.1381929,0.1312833,0,0,2.693069,2.129927,0,0.1381929,-0.1381929,3.299474,54.99112,0.1817026,0.1444116,0,0,2.129927
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2073269,0.2073269,0,0,0,0.2073269,14.67969,0,0.00000000000000002775558,0,0.03043495,0.2182389,0.2073269,0,0,2.846617,1.991734,0,0.1878039,-0.1878039,3.101511,51.69175,0.1817026,0.2280596,0.02434796,0,2.022169
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.316934,1.316934,1.7,0,0.5202,1.316934,20.92353,0,0,0,0.2755491,0,0,0.3830659,0.3639126,3.055288,1.80393,0.6394618,0,0.6394618,3.708158,61.80251,0.1818302,1.448627,0.2204393,1.7,2.079479
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.5350075,0.5350075,1.7,0,0.5202,0.5350075,67.01411,0,0,0,0.3585305,0,0,1.164993,1.106743,2.415826,2.379445,1.465273,0,1.465273,5.098238,84.97047,0.182023,0.5885082,0.2868244,1.7,2.737976
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,1.898819,1.38,0,-1,0,1.38,45.4375,0.0000000000000002220446,0.5188192,0.7087011,0.6270375,1.452632,1.38,0,0,0.9505528,3.698191,0,0.8255941,-0.8255941,4.227986,70.46629,0.182023,2.088701,0.50163,0,4.325229
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.69256,0.69256,0,-1,0,0.69256,145.1056,0,0,0,1.004943,0.7290105,0.69256,0,0,1.86788,2.872597,0.2759326,0,0.2759326,4.489758,74.82916,0.1819426,0.761816,0.8039544,0,3.87754
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.01744751,0.01744751,0,-1,0,0.01744751,7476.752,0,0,0,1.304507,0.0183658,0.01744751,0,0,1.591947,3.120937,1.286141,0,1.286141,5.709899,95.16479,0.1815684,0.01919226,1.043606,0,4.425444
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.343973,0.343973,0,-1,0,0.343973,359.7633,0.5696064,0,0,1.237489,0.3620769,0.343973,0,0,0.3058057,4.278464,0.3058057,0,0.3058057,6.000012,100,0.1814796,0.3783703,0.9899911,0,5.515953
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.58329,1.38,0,-1,0,1.38,119.2196,0.1925984,0.20329,0.361619,1.64523,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1814796,1.741619,1.316184,0,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.097624,1.097624,0,-1,0,1.097624,150.1541,0.492734,0,0,1.648128,1.155394,1.097624,0,0,0,4.553689,0,0,0,6.000012,100,0.1814796,1.207386,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,-1,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814796,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.053195,1.053195,0,-1,0,1.053195,68.33554,0,0,0,0.7197062,1.108626,1.053195,0,0,0,4.553689,0,0.3889196,-0.3889196,5.590055,93.16739,0.1814796,1.158514,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,0.8994164,0.8994164,0,-1,0,0.8994164,42.53729,0.0000000000000001110223,0,0,0.3825874,0.9467541,0.8994164,0,0,0.4321329,4.164769,0,0.5641667,-0.5641667,4.995371,83.25601,0.1814796,0.9893581,0.3060699,0,4.547357
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.5918087,0.5918087,0,-1,0,0.5918087,6.129245,0,0,0,0.0362734,0.6229565,0.5918087,0,0,1.058985,3.600603,0,0.5866831,-0.5866831,4.376953,72.94906,0.1814796,0.6509896,0.02901872,0,3.636876
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.061991,1.061991,0,-1,0,1.061991,0,0,0.0000000000000002220446,0,0,1.117885,1.061991,0,0,1.710855,3.013919,0,1.117885,-1.117885,3.198598,53.30986,0.1814796,1.16819,0,0,3.013919
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.95295,1.896034,0,0,0,3.198598,53.30986,0.1814796,0,0,0,1.896034
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.595015,1.38,0,-1,0,1.38,0,0,0.2150154,0.374517,0,1.452632,1.38,0,0,2.95295,1.896034,0,1.452632,-1.452632,1.66739,27.78978,0.1814796,1.754517,0,0,1.896034
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.2605721,0.2605721,0,-1,0,0.2605721,0,0,0,0,0,0.2742864,0.2605721,0,0,4.566985,0.4434028,0,0.2742864,-0.2742864,1.378267,22.97107,0.1814796,0.2866293,0,0,0.4434028
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.2463957,0.1606606,0,-1,0,0.1606606,0,0,0.08573513,0.1103747,0,0.1691164,0.1606606,0,0,4.871747,0.1691164,0,0.1691164,-0.1691164,1.200002,20,0.1814796,0.2710353,0,0,0.1691164
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814796,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.2877161,0,0,-1,0,0,0,0,0.2877161,0.3164877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814796,0.3164877,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.1840551,0,0,-1,0,0,0,0,0.1840551,0.2024606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814796,0.2024606,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814796,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.1759524,0,0,-1,0,0,0,0,0.1759524,0.1935476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814796,0.1935476,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01490063,0.01490063,1.467532,0,0.4567363,0.01490063,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1815845,0.01639069,0,1.7,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2151685,0.2151685,1.6678,0,0.5114094,0.2151685,7.769074,0.0000000000000002220446,0,0,0.0167166,0,0,1.452632,1.38,3.679654,1.242,1.396717,0,1.396717,3.834227,63.90366,0.1817808,0.2366853,0.01337328,1.7,1.258717
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.217288,1.217288,1.7,0,0.5202,1.217288,38.27554,0,0,0,0.4659234,0,0,0.4827124,0.4585767,2.282938,2.499045,0.9245002,0,0.9245002,4.711285,78.52126,0.1819598,1.339016,0.3727387,1.7,2.964968
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.140419,1.140419,1.663524,0,0.5102422,1.140419,70.83366,0,0,0,0.8078009,0,0,0.5231048,0.4969496,1.358438,3.331095,1.304751,0,1.304751,5.94908,99.15113,0.182179,1.254461,0.6462407,1.7,4.138896
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.7677209,0.7677209,0,-1,0,0.7677209,158.8788,0.3579316,0,0,1.219746,0.8081273,0.7677209,0,0,0.05368708,4.505371,0.05368708,0,0.05368708,6.000012,100,0.1821636,0.844493,0.9757968,0,5.725117
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.4637,0.4637,0,-1,0,0.4637,336.783,1.073557,0,0,1.561663,0.4881052,0.4637,0,0,0,4.553689,0,0,0,6.000012,100,0.1821636,0.51007,1.24933,0,6.115352
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.577239,1.38,0,-1,0,1.38,133.5903,0.3909141,0.1972386,0.3549624,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1821636,1.734962,1.474836,0,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.8618383,0.8618383,0,-1,0,0.8618383,221.3408,1.000402,0,0,1.9076,0.9071983,0.8618383,0,0,0,4.553689,0,0,0,6.000012,100,0.1821636,0.9480222,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,1.742543,1.38,0,-1,0,1.38,137.6269,0.4466199,0.3625429,0.5367972,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1821636,1.916797,1.519401,0,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.7720722,0.7720722,0,-1,0,0.7720722,211.6492,0.8213771,0,0,1.634085,0.8127075,0.7720722,0,0,0,4.553689,0,0,0,6.000012,100,0.1821636,0.8492794,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.228834,1.38,0,-1,0,1.38,98.34081,0.0000000000000002220446,0.8488337,1.071717,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.1821636,2.451717,1.085683,0,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.145067,1.145067,0,-1,0,1.145067,75.14059,0,0.0000000000000002220446,0,0.8604103,1.205334,1.145067,0,0,0.1061427,4.45816,0,0.3449237,-0.3449237,5.535735,92.26206,0.1821636,1.259574,0.6883283,0,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.009753124,0.009753124,0,-1,0,0.009753124,4175.999,0,0,0,0.4072903,0.01026645,0.009753124,0,0,0.4893913,4.113237,0.3970239,0,0.3970239,5.912385,98.53954,0.1820489,0.01072844,0.3258322,0,4.520527
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.588203,1.38,0,-1,0,1.38,3.238991,0.0000000000000002220446,0.208203,0.3670233,0.04469807,1.452632,1.38,0,0,0.0923674,4.470558,0,1.407933,-1.407933,4.428292,73.80473,0.1820489,1.747023,0.03575846,0,4.515256
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.7515193,0.7515193,0,-1,0,0.7515193,0,0,0.0000000000000001110223,0,0,0.791073,0.7515193,0,0,1.656738,3.062625,0,0.791073,-0.791073,3.594428,59.90702,0.1820489,0.8266712,0,0,3.062625
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.254314,1.254314,0,-1,0,1.254314,0,0,0,0,0,1.32033,1.254314,0,0,2.535708,2.271552,0,1.32033,-1.32033,2.202678,36.71122,0.1820489,1.379745,0,0,2.271552
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.2823367,0.2823367,0,-1,0,0.2823367,0,0,0.00000000000000005551115,0,0,0.2971966,0.2823367,0,0,4.002742,0.9512214,0,0.2971966,-0.2971966,1.889405,31.49002,0.1820489,0.3105704,0,0,0.9512214
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.3187806,0.3187806,0,-1,0,0.3187806,0,0,0.00000000000000005551115,0,0,0.3355585,0.3187806,0,0,4.33296,0.6540248,0,0.3355585,-0.3355585,1.535695,25.59487,0.1820489,0.3506587,0,0,0.6540248
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.705803,0.3184663,0,0,0,1.535695,25.59487,0.1820489,0,0,0,0.3184663
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.3906848,0.302543,0,-1,0,0.302543,0,0,0.08814178,0.1272102,0,0.3184663,0.302543,0,0,4.705803,0.3184663,0,0.3184663,-0.3184663,1.200002,20,0.1820489,0.4297532,0,0,0.3184663
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.06584508,0,0,-1,0,0,0,0,0.06584508,0.07242959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820489,0.07242959,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.376072,0,0,-1,0,0,0,0,0.376072,0.4136793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820489,0.4136793,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.4574328,0,0,-1,0,0,0,0,0.4574328,0.5031762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820489,0.5031762,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1278127,0,0,-1,0,0,0,0,0.1278127,0.140594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820489,0.140594,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820489,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,5.059654,0,0.02189665,0,0.02189665,1.220775,20.34622,0.1820426,0,0.01751732,0,0.02189665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.5892537,0.5892537,1.7,0,0.5202,0.5892537,71.99588,0,0,0,0.4242384,0,0,1.110746,1.055209,5.037758,0.01970699,1.479447,0,1.479447,2.624302,43.73829,0.1822283,0.6481791,0.3393907,1.7,0.4439454
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.039582,1.039582,1.7,0,0.5202,1.039582,82.63623,0,0,0,0.8590716,0,0,0.6604178,0.6273969,3.55831,1.35121,1.486468,0,1.486468,4.03449,67.24137,0.182411,1.143541,0.6872573,1.7,2.210281
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.071842,2.689031,1.175204,0,1.175204,5.149386,85.82294,0.1820735,0,0.940163,0,3.864235
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,1.738625,1.38,0,-1,0,1.38,113.9847,0,0.3586246,0.5324871,1.572989,1.452632,1.38,0,0,0.8966382,3.746715,0.1203575,0,0.1203575,5.263567,87.72595,0.1820391,1.912487,1.258391,0,5.319704
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,1.948223,1.38,0,-1,0,1.38,125.5405,0,0.5682226,0.7630448,1.732459,1.452632,1.38,0,0,0.7762808,3.855036,0.2798271,0,0.2798271,5.529035,92.1504,0.1819589,2.143045,1.385967,0,5.587495
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,-1,0,0,0,1.154473,0,0,1.650927,0,0,0,0,0.4964536,4.106881,0.4964536,0,0.4964536,6.000012,100,0.1818169,0,1.320741,0,5.757807
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.7079452,0.7079452,0,-1,0,0.7079452,229.2805,0.8779747,0,0,1.62318,0.7452055,0.7079452,0,0,0,4.553689,0,0,0,6.000012,100,0.1818169,0.7787397,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.5449045,0.5449045,0,-1,0,0.5449045,262.9257,0.8591101,0,0,1.432694,0.5735837,0.5449045,0,0,0,4.553689,0,0,0,6.000012,100,0.1818169,0.5993949,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.398937,1.38,0,-1,0,1.38,93.99128,0.0000000000000002220446,0.01893649,0.1588301,1.29708,1.452632,1.38,0,0,0,4.553689,0,0.1555519,-0.1555519,5.836046,97.26723,0.1818169,1.53883,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,1.625945,1.38,0,-1,0,1.38,65.7579,0.0000000000000002220446,0.2459453,0.4085398,0.907459,1.452632,1.38,0,0,0.1728355,4.398137,0,0.5451726,-0.5451726,5.261384,87.68955,0.1818169,1.78854,0.7259672,0,5.305596
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.03900089,0.03900089,0,-1,0,0.03900089,1085.322,0,0,0,0.4232851,0.04105357,0.03900089,0,0,0.7785828,3.852964,0.3822315,0,0.3822315,5.624,93.73315,0.1817078,0.04290098,0.3386281,0,4.276249
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,-1,0,0,0,0,0,0,0.03987775,0,0,0,0,0.3963512,4.196973,0.03987775,0,0.03987775,5.661831,94.36367,0.1816964,0,0.0319022,0,4.236851
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.3744059,0.3744059,0,-1,0,0.3744059,0,0,0.00000000000000005551115,0,0,0.3941115,0.3744059,0,0,0.3564735,4.232863,0,0.3941115,-0.3941115,5.246402,87.43985,0.1816964,0.4118465,0,0,4.232863
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,1.974689,1.38,0,-1,0,1.38,0,0,0.5946885,0.7921574,0,1.452632,1.38,0,0,0.7943751,3.838751,0,1.452632,-1.452632,3.715194,61.91977,0.1816964,2.172157,0,0,3.838751
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.035706,1.38,0,-1,0,1.38,0,0,0.6557059,0.8592764,0,1.452632,1.38,0,0,2.40841,2.38612,0,1.452632,-1.452632,2.183985,36.39968,0.1816964,2.239276,0,0,2.38612
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.319589,0.319589,0,-1,0,0.319589,0,0,0.00000000000000005551115,0,0,0.3364095,0.319589,0,0,4.022445,0.9334882,0,0.3364095,-0.3364095,1.829379,30.48958,0.1816964,0.3515479,0,0,0.9334882
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.3069057,0.3069057,0,-1,0,0.3069057,0,0,0.00000000000000005551115,0,0,0.3230586,0.3069057,0,0,4.396234,0.5970787,0,0.3230586,-0.3230586,1.488845,24.81403,0.1816964,0.3375963,0,0,0.5970787
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.755188,0.2740201,0,0,0,1.488845,24.81403,0.1816964,0,0,0,0.2740201
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.755188,0.2740201,0,0,0,1.488845,24.81403,0.1816964,0,0,0,0.2740201
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.755188,0.2740201,0,0,0,1.488845,24.81403,0.1816964,0,0,0,0.2740201
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.2919435,0.2603191,0,-1,0,0.2603191,0,0,0.0316244,0.06081874,0,0.2740201,0.2603191,0,0,4.755188,0.2740201,0,0.2740201,-0.2740201,1.200002,20,0.1816964,0.3211378,0,0,0.2740201
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.2561898,0,0,-1,0,0,0,0,0.2561898,0.2818088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816964,0.2818088,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1349132,0.1349132,1.587545,0,0.4894997,0.1349132,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1818561,0.1484045,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0006244536,0.0006244536,1.453256,0,0.4528389,0.0006244536,6269.446,0.0000000000000002220446,0,0,0.03914978,0,0,1.452632,1.38,3.679654,1.242,1.41915,0,1.41915,3.855509,64.25835,0.1819403,0.0006868989,0.03131982,1.7,1.28115
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.4965996,0.4965996,1.7,0,0.5202,0.4965996,35.54839,0,0,0,0.1765332,0,0,1.2034,1.14323,2.260504,2.519235,1.319764,0,1.319764,5.107547,85.12561,0.1821691,0.5462596,0.1412265,1.7,2.695768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.5074907,0.5074907,0,0,0,0.5074907,99.38135,0,0,0,0.5043511,0.5342007,0.5074907,0,0,0.9407411,3.707022,0,0.02984963,-0.02984963,5.076082,84.6012,0.1821691,0.5582398,0.4034809,0,4.211373
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.110037,1.110037,0,-1,0,1.110037,63.07399,0,0.0000000000000002220446,0,0.7001445,1.16846,1.110037,0,0,0.9739074,3.677172,0,0.4683152,-0.4683152,4.582435,76.37376,0.1821691,1.22104,0.5601156,0,4.377317
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.613573,0.613573,0,-1,0,0.613573,166.2139,0,0,0,1.019843,0.6458663,0.613573,0,0,1.494258,3.208857,0.3739769,0,0.3739769,4.937221,82.28684,0.1820629,0.6749302,0.8158745,0,4.2287
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1092823,0.1092823,0,-1,0,0.1092823,743.086,0,0,0,0.8120617,0.115034,0.1092823,0,0,1.120281,3.545436,0.6970276,0,0.6970276,5.598479,93.30779,0.1818651,0.1202106,0.6496493,0,4.357498
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1166726,0.1166726,0,-1,0,0.1166726,569.6935,0.1186099,0,0,0.6646761,0.1228132,0.1166726,0,0,0.423253,4.172761,0.423253,0,0.423253,6.000012,100,0.1817453,0.1283398,0.5317409,0,4.837437
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,-1,0,0,0,0.1791798,0,0,0.1791798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817453,0,0.1433438,0,4.732869
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.368596,1.368596,0,-1,0,1.368596,14.07105,0,0.0000000000000002220446,0.1254557,0.1925759,1.440627,1.368596,0,0,0,4.553689,0,1.248052,-1.248052,4.68445,78.07401,0.1817453,1.505456,0.1540607,0,4.746265
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.4248221,0.4248221,0,-1,0,0.4248221,118.8978,0,0,0,0.505104,0.4471811,0.4248221,0,0,1.386724,3.305637,0.05792287,0,0.05792287,4.7394,78.98985,0.1817289,0.4673043,0.4040832,0,3.810741
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.3190405,0.3190405,0,-1,0,0.3190405,71.01103,0,0.00000000000000005551115,0,0.2265539,0.3358321,0.3190405,0,0,1.328801,3.357768,0,0.1092781,-0.1092781,4.624211,77.07004,0.1817289,0.3509445,0.1812432,0,3.584322
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.8449395,0.8449395,0,-1,0,0.8449395,6.650894,0,0.0000000000000001110223,0,0.05619603,0.88941,0.8449395,0,0,1.450221,3.24849,0,0.8332139,-0.8332139,3.745927,62.43199,0.1817289,0.9294334,0.04495683,0,3.304686
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.462834,1.38,0,-1,0,1.38,2.397799,0,0.08283448,0.2291179,0.03308962,1.452632,1.38,0,0,2.376014,2.415276,0,1.419542,-1.419542,2.249598,37.49323,0.1817289,1.609118,0.0264717,0,2.448365
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,1.861723,0.9459472,0,-1,0,0.9459472,0,0,0.9157755,1.101948,0,0.9957339,0.9459472,0,0,3.953283,0.9957339,0,0.9957339,-0.9957339,1.200002,20,0.1817289,2.047895,0,0,0.9957339
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.085134,0,0,-1,0,0,0,0,2.085134,2.293647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817289,2.293647,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817289,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.1849893,0,0,-1,0,0,0,0,0.1849893,0.2034883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817289,0.2034883,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.320956,0,0,-1,0,0,0,0,0.320956,0.3530516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817289,0.3530516,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1198216,0,0,-1,0,0,0,0,0.1198216,0.1318038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817289,0.1318038,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.4909436,0,0,-1,0,0,0,0,0.4909436,0.540038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817289,0.540038,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817289,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.2806188,0,0,-1,0,0,0,0,0.2806188,0.3086807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817289,0.3086807,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1170176,0,0,-1,0,0,0,0,0.1170176,0.1287194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817289,0.1287194,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.2813791,0.2813791,1.7,0,0.5202,0.2813791,0,0,0,0,0,0,0,1.418621,1.34769,5.059654,0,1.34769,0,1.34769,2.478533,41.3088,0.1819492,0.309517,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.09548952,0.09548952,1.548121,0,0.4787371,0.09548952,37.77116,0,0,0,0.0360675,0,0,1.452632,1.38,3.711965,1.212921,1.416067,0,1.416067,3.821933,63.69875,0.182078,0.1050385,0.028854,1.7,1.248988
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.034925,1.034925,1.7,0,0.5202,1.034925,27.49069,0,0,0,0.2845078,0,0,0.6650755,0.6318218,2.295897,2.487382,0.9163296,0,0.9163296,4.691239,78.18716,0.1822589,1.138417,0.2276063,1.7,2.771889
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.310483,0,0.4138619,0,0,0,0,0,0.1346084,0,0,1.310483,1.244959,1.379567,3.312078,1.379567,0,1.379567,6.000012,100,0.1822854,0,0.1076867,1.7,3.446687
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.453289,1.38,0,-1,0,1.38,16.14874,0,0.07328878,0.2186176,0.2228526,1.452632,1.38,0,0,0,4.553689,0,1.229779,-1.229779,4.703711,78.39503,0.1822854,1.598618,0.1782821,0,4.776542
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.002343667,0.002343667,0,-1,0,0.002343667,29550.44,0,0,0,0.692564,0.002467018,0.002343667,0,0,1.366421,3.32391,0.6900969,0,0.6900969,5.358395,89.3064,0.1820913,0.002578034,0.5540512,0,4.016474
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.2255943,0.2255943,0,-1,0,0.2255943,226.58,0,0,0,0.5111516,0.2374677,0.2255943,0,0,0.6763241,3.944997,0.2736839,0,0.2736839,5.618034,93.63371,0.1820144,0.2481537,0.4089212,0,4.456149
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,-1,0,0,0,0.2568723,0,0,0.6595125,0,0,0,0,0.4026402,4.191313,0.4026402,0,0.4026402,6.000012,100,0.1819014,0,0.52761,0,4.850825
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,0.9870131,0.9870131,0,-1,0,0.9870131,67.54443,0,0,0,0.6666725,1.038961,0.9870131,0,0,0,4.553689,0,0.3722887,-0.3722887,5.607585,93.45956,0.1819014,1.085714,0.533338,0,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.8505686,0.8505686,0,-1,0,0.8505686,82.06962,0,0,0,0.6980584,0.8953353,0.8505686,0,0,0.4136541,4.1814,0,0.197277,-0.197277,5.399637,89.99377,0.1819014,0.9356254,0.5584467,0,4.879458
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.4644399,0.4644399,0,-1,0,0.4644399,111.9675,0,0,0,0.5200216,0.4888841,0.4644399,0,0,0.6328508,3.984123,0.03113754,0,0.03113754,5.429177,90.4861,0.1818927,0.5108839,0.4160173,0,4.504145
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.282382,1.282382,0,-1,0,1.282382,4.897125,0,0.0000000000000002220446,0.03061984,0.06279983,1.349875,1.282382,0,0,0.6017132,4.012147,0,1.287076,-1.287076,4.07248,67.87453,0.1818927,1.41062,0.05023987,0,4.074947
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,-1,0,0,0,0,0,0,0.2053031,0,0,0,0,2.031797,2.725071,0.2053031,0,0.2053031,4.267248,71.12065,0.1818352,0,0.1642425,0,2.930375
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,-1,0,0,0,0,0,0,0.04113209,0,0,0,0,1.826494,2.909844,0.04113209,0,0.04113209,4.306269,71.771,0.1818236,0,0.03290567,0,2.950976
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01205675,0.01205675,0,-1,0,0.01205675,0,0,0.000000000000000001734723,0,0,0.01269132,0.01205675,0,0,1.785362,2.946863,0,0.01269132,-0.01269132,4.292891,71.54804,0.1818236,0.01326242,0,0,2.946863
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.799464,2.934172,0,0,0,4.292891,71.54804,0.1818236,0,0,0,2.934172
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,0.00000000000000002775558,0,0,0.244004,0.2318038,0,0,1.799464,2.934172,0,0.244004,-0.244004,4.035688,67.26134,0.1818236,0.2549841,0,0,2.934172
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.3439352,0.3439352,0,-1,0,0.3439352,0,0,0.00000000000000005551115,0,0,0.3620371,0.3439352,0,0,2.070579,2.690168,0,0.3620371,-0.3620371,3.654068,60.901,0.1818236,0.3783287,0,0,2.690168
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.05499945,0.05499945,0,-1,0,0.05499945,0,0,0.000000000000000006938894,0,0,0.05789416,0.05499945,0,0,2.472842,2.328131,0,0.05789416,-0.05789416,3.593042,59.88391,0.1818236,0.0604994,0,0,2.328131
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.537169,2.270236,0,0,0,3.593042,59.88391,0.1818236,0,0,0,2.270236
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.04098311,0.04098311,0,-1,0,0.04098311,0,0,0.000000000000000006938894,0,0,0.04314012,0.04098311,0,0,2.537169,2.270236,0,0.04314012,-0.04314012,3.547568,59.12602,0.1818236,0.04508142,0,0,2.270236
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.1679549,0.1679549,0,-1,0,0.1679549,0,0,0,0,0,0.1767946,0.1679549,0,0,2.585103,2.227097,0,0.1767946,-0.1767946,3.36121,56.02006,0.1818236,0.1847504,0,0,2.227097
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.1851681,0.1851681,0,-1,0,0.1851681,0,0,0,0,0,0.1949138,0.1851681,0,0,2.781541,2.050302,0,0.1949138,-0.1949138,3.155753,52.59578,0.1818236,0.2036849,0,0,2.050302
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.04272603,0.04272603,0,-1,0,0.04272603,0,0,0.000000000000000006938894,0,0,0.04497477,0.04272603,0,0,2.998112,1.855388,0,0.04497477,-0.04497477,3.108346,51.80566,0.1818236,0.04699863,0,0,1.855388
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1050619,0.1050619,0,0,0,0.1050619,0,0,0.00000000000000001387779,0,0,0.1105915,0.1050619,0,0,3.048084,1.810413,0,0.1105915,-0.1105915,2.991772,49.86277,0.1818236,0.1155681,0,0,1.810413
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1565045,0.1565045,0,0,0,0.1565045,9.374963,0,0.00000000000000002775558,0,0.01467224,0.1647416,0.1565045,0,0,3.170964,1.699822,0,0.1500694,-0.1500694,2.833585,47.22632,0.1818236,0.172155,0.01173779,0,1.714494
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.07555643,0.07555643,0,0,0,0.07555643,424.901,0,0,0,0.32104,0.07953308,0.07555643,0,0,3.337707,1.549752,0.2415069,0,0.2415069,3.062698,51.04487,0.181756,0.08311207,0.256832,0,1.870792
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,0.9988492,0.9988492,0,0,0,0.9988492,46.75002,0,0.0000000000000001110223,0,0.4669622,1.05142,0.9988492,0,0,3.0962,1.767109,0,0.5844579,-0.5844579,2.446626,40.77701,0.181756,1.098734,0.3735698,0,2.234071
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.499842,1.38,0,-1,0,1.38,52.27337,0.0000000000000002220446,0.1198424,0.3892477,0.7213725,1.452632,1.38,0,0,3.745598,1.182651,0,0.7312591,-0.7312591,1.675811,27.93013,0.181756,1.649827,0.577098,0,1.904023
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.6684939,0.6684939,0,-1,0,0.6684939,115.3038,0,0,0.1600695,0.770799,0.7036778,0.6684939,0,0,4.558108,0.4513916,0.0671212,0,0.0671212,1.739488,28.9914,0.1817372,0.7353433,0.6166392,0,1.222191
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.07948626,0.07948626,0,-1,0,0.07948626,1252.217,0,0,0,0.9953407,0.08366975,0.07948626,0,0,4.490987,0.5118007,0.911671,0,0.911671,2.604375,43.40616,0.1814824,0.08743489,0.7962726,0,1.507141
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.345658,1.345658,0,-1,0,1.345658,104.9322,0,0,0.1002242,1.412029,1.416483,1.345658,0,0,3.579316,1.332305,0,0.004453709,-0.004453709,2.59968,43.32792,0.1814824,1.480224,1.129623,0,2.744334
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.239367,1.239367,0,-1,0,1.239367,109.8714,0,0,0,1.36171,1.304597,1.239367,0,0,3.584265,1.327851,0.05711297,0,0.05711297,2.653862,44.23095,0.1814664,1.363304,1.089368,0,2.689561
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.3816538,0.3816538,0,-1,0,0.3816538,395.7732,0,0,0,1.510483,0.4017408,0.3816538,0,0,3.527152,1.379253,1.108743,0,1.108743,3.705708,61.76167,0.1811575,0.4198191,1.208387,0,2.889736
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.2509732,0.2509732,0,-1,0,0.2509732,440.3103,0,0,0,1.105061,0.2641823,0.2509732,0,0,2.418409,2.377121,0.8408787,0,0.8408787,4.503436,75.05711,0.180924,0.2760705,0.8840488,0,3.482182
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.3317146,0.3317146,0,-1,0,0.3317146,226.7027,0,0,0,0.752006,0.3491733,0.3317146,0,0,1.57753,3.133912,0.4028327,0,0.4028327,4.885596,81.42644,0.1808123,0.3648861,0.6016048,0,3.885918
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,1.716788,1.38,0,-1,0,1.38,25.57678,0.0000000000000002220446,0.3367884,0.5084673,0.3529595,1.452632,1.38,0,0,1.174698,3.496461,0,1.099672,-1.099672,3.72644,62.10721,0.1808123,1.888467,0.2823676,0,3.849421
