Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,-1,0,0,0,0,0,0,0.02951474,0,0,0,0,2.396555,2.396789,0.02951474,0,0.02951474,3.75444,62.57388,0.1808041,0,0.02361179,0,2.426304
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.577883,1.38,0,-1,0,1.38,0,0,0.1978835,0.3556719,0,1.452632,1.38,0,0,2.367041,2.423352,0,1.452632,-1.452632,2.223232,37.05379,0.1808041,1.735672,0,0,2.423352
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,2.559014,0.9221848,0,-1,0,0.9221848,0,0,1.636829,1.892731,0,0.9707209,0.9221848,0,0,3.981076,0.9707209,0,0.9707209,-0.9707209,1.200002,20,0.1808041,2.814915,0,0,0.9707209
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,1.856333,0,0,-1,0,0,0,0,1.856333,2.041966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808041,2.041966,0,0,0
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.301964,0,0,-1,0,0,0,0,0.301964,0.3321604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808041,0.3321604,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808041,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.3533785,0,0,-1,0,0,0,0,0.3533785,0.3887163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808041,0.3887163,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808041,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.3138674,0,0,-1,0,0,0,0,0.3138674,0.3452542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808041,0.3452542,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.4233463,0,0,-1,0,0,0,0,0.4233463,0.4656809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808041,0.4656809,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.2874869,0,0,-1,0,0,0,0,0.2874869,0.3162356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808041,0.3162356,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.07796907,0.07796907,1.530601,0,0.473954,0.07796907,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1809354,0.08576598,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.414284,0.414284,1.7,0,0.5202,0.414284,9.865317,0,0,0,0.04087044,0,0,1.285716,1.22143,3.679654,1.242,1.262301,0,1.262301,3.706709,61.77836,0.1811771,0.4557124,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,2.368575,2.368575,1.7,0,0.5202,2.368575,14.4708,0.0000000000000003330669,0,0,0.3427518,0.7037629,0.6685748,0,0,2.417354,2.378071,0,0.3610111,-0.3610111,3.32617,55.43605,0.1811771,2.605432,0.2742015,1.7,2.720822
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.200734,1.200734,1.7,0,0.5202,1.200734,69.29729,0,0,0,0.8320758,0,0,0.4992664,0.4743031,2.818477,2.017059,1.306379,0,1.306379,4.56551,76.09167,0.1814056,1.320807,0.6656606,1.7,2.849135
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.4393429,0.4393429,0,-1,0,0.4393429,187.2441,0,0,0,0.8226436,0.4624662,0.4393429,0,0,1.512098,3.192801,0.3601773,0,0.3601773,4.907204,81.78657,0.1813062,0.4832772,0.6581149,0,4.015444
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.6910263,0.6910263,0,-1,0,0.6910263,120.198,0,0,0,0.8306001,0.7273961,0.6910263,0,0,1.151921,3.51696,0.1032039,0,0.1032039,5.005112,83.41836,0.1812777,0.760129,0.66448,0,4.34756
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.6082137,0.6082137,0,-1,0,0.6082137,175.4923,0,0,0,1.067368,0.6402249,0.6082137,0,0,1.048717,3.609843,0.4271433,0,0.4271433,5.410336,90.17207,0.1811599,0.6690351,0.8538946,0,4.677212
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.4183942,0.4183942,0,-1,0,0.4183942,385.0798,0.549163,0,0,1.611152,0.440415,0.4183942,0,0,0.6215737,3.994272,0.6215737,0,0.6215737,6.000012,100,0.1809888,0.4602337,1.288921,0,5.605424
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.088952,1.088952,0,-1,0,1.088952,134.2338,0.3154763,0,0,1.461741,1.146265,1.088952,0,0,0,4.553689,0,0,0,6.000012,100,0.1809888,1.197847,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809888,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.5961823,0.5961823,0,-1,0,0.5961823,162.181,0.3393343,0,0,0.9668947,0.6275603,0.5961823,0,0,0,4.553689,0,0,0,6.000012,100,0.1809888,0.6558006,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.404737,1.38,0,-1,0,1.38,41.578,0.0000000000000002220446,0.02473658,0.1652102,0.5737764,1.452632,1.38,0,0,0,4.553689,0,0.8788551,-0.8788551,5.073617,84.56012,0.1809888,1.54521,0.4590212,0,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.35288,1.35288,0,-1,0,1.35288,22.41942,0,0,0.1081681,0.3033079,1.424084,1.35288,0,0,0.9765057,3.674834,0,1.120776,-1.120776,3.892215,64.87012,0.1809888,1.488168,0.2426463,0,3.978142
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.785225,0.785225,0,-1,0,0.785225,4.934282,0,0.0000000000000001110223,0,0.03874522,0.8265526,0.785225,0,0,2.221813,2.554057,0,0.7878074,-0.7878074,3.061793,51.02979,0.1809888,0.8637475,0.03099617,0,2.592803
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,0.9785907,0.9785907,0,-1,0,0.9785907,0,0,0.0000000000000001110223,0,0,1.030095,0.9785907,0,0,3.097154,1.76625,0,1.030095,-1.030095,1.975977,32.93289,0.1809888,1.07645,0,0,1.76625
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,2.566908,0.6993468,0,-1,0,0.6993468,0,0,1.867562,2.124253,0,0.7361545,0.6993468,0,0,4.241705,0.7361545,0,0.7361545,-0.7361545,1.200002,20,0.1809888,2.823599,0,0,0.7361545
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.245635,0,0,-1,0,0,0,0,1.245635,1.370199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809888,1.370199,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.0923854,0,0,-1,0,0,0,0,0.0923854,0.1016239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809888,0.1016239,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.2818274,0,0,-1,0,0,0,0,0.2818274,0.3100101,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809888,0.3100101,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1450704,0,0,-1,0,0,0,0,0.1450704,0.1595775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809888,0.1595775,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.03469126,0,0,-1,0,0,0,0,0.03469126,0.03816038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809888,0.03816038,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.2858011,0,0,-1,0,0,0,0,0.2858011,0.3143812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809888,0.3143812,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2015501,0,0,-1,0,0,0,0,0.2015501,0.2217051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809888,0.2217051,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1553723,0,0,-1,0,0,0,0,0.1553723,0.1709095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809888,0.1709095,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.2972201,0.2972201,1.7,0,0.5202,0.2972201,0,0,0,0,0,0,0,1.40278,1.332641,5.059654,0,1.332641,0,1.332641,2.464257,41.07086,0.1812095,0.3269421,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.1814609,0.1814609,1.634092,0,0.5022072,0.1814609,23.58153,0.0000000000000002220446,0,0,0.04279125,0,0,1.452632,1.38,3.727014,1.199377,1.422791,0,1.422791,3.814035,63.56712,0.1813744,0.199607,0.034233,1.7,1.242168
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.7599111,0.7599111,1.7,0,0.5202,0.7599111,49.60808,0,0,0,0.3769773,0,0,0.9400889,0.8930845,2.304222,2.479889,1.270062,0,1.270062,5.018921,83.64852,0.1816106,0.8359022,0.3015818,1.7,2.856866
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.057318,1.057318,0,0,0,1.057318,63.64614,0,0,0,0.6729421,1.112966,1.057318,0,0,1.03416,3.622945,0,0.4400243,-0.4400243,4.555095,75.9181,0.1816106,1.16305,0.5383537,0,4.295887
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.8566231,0.8566231,0,-1,0,0.8566231,93.16898,0,0,0,0.798107,0.9017085,0.8566231,0,0,1.523076,3.18292,0,0.1036015,-0.1036015,4.445889,74.09801,0.1816106,0.9422854,0.6384856,0,3.981027
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.5630525,0.5630525,0,-1,0,0.5630525,171.2802,0,0,0,0.9643976,0.5926868,0.5630525,0,0,1.638189,3.079319,0.3717108,0,0.3717108,4.798525,79.97526,0.1815087,0.6193578,0.7715181,0,4.043716
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.176098,1.176098,0,-1,0,1.176098,84.54807,0,0,0,0.9943684,1.237998,1.176098,0,0,1.266478,3.413858,0,0.2436299,-0.2436299,4.541717,75.69513,0.1815087,1.293708,0.7954947,0,4.408227
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.044107,1.044107,0,-1,0,1.044107,101.8678,0,0,0,1.063609,1.09906,1.044107,0,0,1.537178,3.170228,0,0.03545114,-0.03545114,4.504348,75.07232,0.1815087,1.148518,0.8508871,0,4.233838
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.163649,1.163649,0,-1,0,1.163649,115.539,0,0,0,1.344468,1.224894,1.163649,0,0,1.576568,3.134778,0.1195746,0,0.1195746,4.617786,76.96295,0.1814759,1.280014,1.075575,0,4.479246
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.2420914,0.2420914,0,-1,0,0.2420914,337.9331,0,0,0,0.8181068,0.254833,0.2420914,0,0,1.456994,3.242395,0.5632738,0,0.5632738,5.152155,85.86907,0.1813218,0.2663005,0.6544855,0,4.060502
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.4326759,0.4326759,0,-1,0,0.4326759,118.349,0,0,0,0.5120676,0.4554483,0.4326759,0,0,0.8937199,3.749341,0.05661927,0,0.05661927,5.205869,86.76431,0.1813063,0.4759435,0.4096541,0,4.261409
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1015446,0.1015446,0,-1,0,0.1015446,463.3253,0,0,0,0.4704816,0.106889,0.1015446,0,0,0.8371006,3.800298,0.3635926,0,0.3635926,5.550803,92.5132,0.181207,0.111699,0.3763853,0,4.27078
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.8799641,0.8799641,0,-1,0,0.8799641,32.07956,0,0.0000000000000001110223,0,0.2822886,0.9262781,0.8799641,0,0,0.473508,4.127532,0,0.6439894,-0.6439894,4.871978,81.19948,0.181207,0.9679605,0.2258309,0,4.40982
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,-1,0,0,0,0,0,0,0.02092674,0,0,0,0,1.189052,3.483542,0.02092674,0,0.02092674,4.891831,81.53036,0.1812012,0,0.01674139,0,3.504469
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.274512,1.274512,0,-1,0,1.274512,0,0,0.0000000000000002220446,0.02196318,0,1.341592,1.274512,0,0,1.168125,3.502376,0,1.341592,-1.341592,3.477669,57.96104,0.1812012,1.401963,0,0,3.502376
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,0.9759052,0.9759052,0,-1,0,0.9759052,0,0,0,0,0,1.027269,0.9759052,0,0,2.658782,2.160785,0,1.027269,-1.027269,2.394833,39.91381,0.1812012,1.073496,0,0,2.160785
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.0699459,0.0699459,0,-1,0,0.0699459,0,0,0,0,0,0.07362727,0.0699459,0,0,3.800192,1.133516,0,0.07362727,-0.07362727,2.317223,38.62031,0.1812012,0.07694049,0,0,1.133516
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.5266798,0.5266798,0,-1,0,0.5266798,0,0,0,0,0,0.5543998,0.5266798,0,0,3.882,1.059889,0,0.5543998,-0.5543998,1.732835,28.88052,0.1812012,0.5793478,0,0,1.059889
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1342304,0.1342304,0,-1,0,0.1342304,0,0,0.00000000000000002775558,0,0,0.1412952,0.1342304,0,0,4.498,0.505489,0,0.1412952,-0.1412952,1.583896,26.39822,0.1812012,0.1476534,0,0,0.505489
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1364132,0.1364132,0,-1,0,0.1364132,0,0,0.00000000000000002775558,0,0,0.1435929,0.1364132,0,0,4.654994,0.3641938,0,0.1435929,-0.1435929,1.432536,23.87556,0.1812012,0.1500545,0,0,0.3641938
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.09401815,0.09401815,0,-1,0,0.09401815,0,0,0,0,0,0.09896647,0.09401815,0,0,4.814542,0.2206009,0,0.09896647,-0.09896647,1.328216,22.1369,0.1812012,0.10342,0,0,0.2206009
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.06979045,0.06979045,0,-1,0,0.06979045,0,0,0,0,0,0.07346363,0.06979045,0,0,4.924505,0.1216345,0,0.07346363,-0.07346363,1.250779,20.84627,0.1812012,0.07676949,0,0,0.1216345
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.006131,0.04817085,0,0,0,1.250779,20.84627,0.1812012,0,0,0,0.04817085
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.2605895,0.0457623,0,-1,0,0.0457623,0,0,0.2148272,0.2408862,0,0.04817085,0.0457623,0,0,5.006131,0.04817085,0,0.04817085,-0.04817085,1.200002,20,0.1812012,0.2866485,0,0,0.04817085
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.2380044,0.2380044,1.690636,0,0.5176436,0.2380044,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1814025,0.2618048,0,1.7,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257091,0,0,1.452632,1.38,3.679654,1.242,1.392571,0,1.392571,3.830294,63.83811,0.1814912,0,0.01005673,1.7,1.254571
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.488428,1.488428,1.7,0,0.5202,1.488428,28.95564,0,0,0,0.4309839,0,0,0.2115717,0.2009932,2.287083,2.495314,0.631977,0,0.631977,4.42984,73.83052,0.1816017,1.637271,0.3447871,1.7,2.926298
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.093576,2.093576,1.7,0,0.5202,2.093576,41.08337,0,0,0,0.8601116,0.4142908,0.3935762,0,0,1.655106,3.064093,0.4458208,0,0.4458208,4.852783,80.87955,0.1816729,2.302934,0.6880893,1.7,3.924205
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.537668,1.38,0,-1,0,1.38,92.42544,0.0000000000000002220446,0.1576677,0.3114345,1.275471,1.452632,1.38,0,0,1.209286,3.465332,0,0.1771606,-0.1771606,4.666039,77.76717,0.1816729,1.691435,1.020377,0,4.740803
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,-1,0,0,0,0,0,0,1.171066,0,0,0,0,1.406131,3.288171,1.171066,0,1.171066,5.77701,96.28331,0.1813547,0,0.9368529,0,4.459238
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.63661,0.63661,0,-1,0,0.63661,242.8374,0.6407466,0,0,1.545927,0.6701158,0.63661,0,0,0.2350646,4.342131,0.2350646,0,0.2350646,6.000012,100,0.1812909,0.700271,1.236742,0,5.888058
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,0.8909968,0.8909968,0,-1,0,0.8909968,201.6869,0.859132,0,0,1.797023,0.9378913,0.8909968,0,0,0,4.553689,0,0,0,6.000012,100,0.1812909,0.9800964,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.4113537,0.4113537,0,-1,0,0.4113537,314.1038,0.8590737,0,0,1.292078,0.4330039,0.4113537,0,0,0,4.553689,0,0,0,6.000012,100,0.1812909,0.4524891,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1812909,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.061448,1.061448,0,-1,0,1.061448,106.515,0.01328777,0,0,1.130602,1.117314,1.061448,0,0,0,4.553689,0,0,0,6.000012,100,0.1812909,1.167593,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.025785,1.38,0,-1,0,1.38,51.40769,0.0000000000000002220446,0.6457852,0.8483638,0.709426,1.452632,1.38,0,0,0,4.553689,0,0.7432055,-0.7432055,5.216605,86.94324,0.1812909,2.228364,0.5675409,0,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.202079,0.202079,0,-1,0,0.202079,159.7149,0,0,0,0.3227504,0.2127148,0.202079,0,0,0.8257839,3.810483,0.1100356,0,0.1100356,5.320993,88.68304,0.1812611,0.2222869,0.2582003,0,4.133234
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,1.823737,1.38,0,-1,0,1.38,3.300887,0,0.4437366,0.6261103,0.04555224,1.452632,1.38,0,0,0.7157483,3.909515,0,1.407079,-1.407079,3.837802,63.96323,0.1812611,2.00611,0.03644179,0,3.955068
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.044495,1.044495,0,-1,0,1.044495,0,0,0.0000000000000002220446,0,0,1.099468,1.044495,0,0,2.27917,2.502436,0,1.099468,-1.099468,2.67886,44.64758,0.1812611,1.148944,0,0,2.502436
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.371307,1.332819,0,-1,0,1.332819,0,0,0.03848754,0.1756182,0,1.402968,1.332819,0,0,3.500801,1.402968,0,1.402968,-1.402968,1.200002,20,0.1812611,1.508438,0,0,1.402968
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.04472317,0,0,-1,0,0,0,0,0.04472317,0.04919549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812611,0.04919549,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.3635938,0,0,-1,0,0,0,0,0.3635938,0.3999532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812611,0.3999532,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.2586724,0,0,-1,0,0,0,0,0.2586724,0.2845396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812611,0.2845396,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.4290828,0,0,-1,0,0,0,0,0.4290828,0.471991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812611,0.471991,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.3017773,0,0,-1,0,0,0,0,0.3017773,0.331955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812611,0.331955,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.190637,0,0,-1,0,0,0,0,0.190637,0.2097007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812611,0.2097007,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.05042099,0,0,-1,0,0,0,0,0.05042099,0.05546309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812611,0.05546309,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.04345167,0,0,-1,0,0,0,0,0.04345167,0.04779683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812611,0.04779683,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.2737567,0.2737567,1.7,0,0.5202,0.2737567,0,0,0,0,0,0,0,1.426243,1.354931,5.059654,0,1.354931,0,1.354931,2.485403,41.4233,0.1814717,0.3011323,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.003001275,0.003001275,1.455633,0,0.4534878,0.003001275,732.3961,0.0000000000000002220446,0,0,0.02198122,0,0,1.452632,1.38,3.704723,1.219438,1.401981,0,1.401981,3.815439,63.59053,0.1815583,0.003301403,0.01758498,1.7,1.241419
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.249201,0,0,1.452632,1.38,2.302742,2.481221,1.629201,0,1.629201,5.361035,89.3504,0.181582,0,0.1993608,1.7,2.730422
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.8146967,0.8146967,0,0,0,0.8146967,44.37476,0,0,0,0.3615197,0.8575754,0.8146967,0,0,0.6735409,3.947502,0,0.4960557,-0.4960557,4.838146,80.63561,0.181582,0.8961663,0.2892158,0,4.309022
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.8358544,0.8358544,0,-1,0,0.8358544,48.51701,0,0,0,0.4055315,0.8798467,0.8358544,0,0,1.224714,3.451446,0,0.4743152,-0.4743152,4.338174,72.30276,0.181582,0.9194398,0.3244252,0,3.856978
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,-1,0,0,0,0,0,0,0.3016325,0,0,0,0,1.751731,2.977131,0.3016325,0,0.3016325,4.624328,77.07198,0.1815007,0,0.241306,0,3.278764
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.074979,1.074979,0,-1,0,1.074979,36.51357,0,0,0,0.3925131,1.131557,1.074979,0,0,1.450098,3.2486,0,0.7390436,-0.7390436,3.845308,64.08833,0.1815007,1.182477,0.3140105,0,3.641114
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.09289835,0.09289835,0,-1,0,0.09289835,153.7833,0,0,0,0.1428622,0.09778775,0.09289835,0,0,2.271258,2.509557,0.0450744,0,0.0450744,3.888069,64.80102,0.1814885,0.1021882,0.1142897,0,2.652419
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.08477341,0.08477341,0,-1,0,0.08477341,188.42,0,0,0,0.15973,0.08923517,0.08477341,0,0,2.226183,2.550124,0.07049485,0,0.07049485,3.954946,65.91564,0.1814695,0.09325075,0.127784,0,2.709854
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.8183163,0.8183163,0,-1,0,0.8183163,23.19135,0,0.0000000000000001110223,0,0.1897786,0.8613856,0.8183163,0,0,2.155689,2.613569,0,0.671607,-0.671607,3.24701,54.11673,0.1814695,0.900148,0.1518229,0,2.803348
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.361123,1.361123,0,-1,0,1.361123,23.77054,0,0.0000000000000002220446,0.1172352,0.3235462,1.432761,1.361123,0,0,2.901919,1.941962,0,1.109215,-1.109215,2.077795,34.62985,0.1814695,1.497235,0.258837,0,2.265508
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,-1,0,0,0,0,0,0,0.1638333,0,0,0,0,4.134379,0.8327475,0.1638333,0,0.1638333,2.233221,37.22028,0.1814254,0,0.1310667,0,0.9965808
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,1.801505,1.188205,0,-1,0,1.188205,22.76917,0,0.6133006,0.9990648,0.2705443,1.250742,1.188205,0,0,3.970546,0.9801974,0,0.9801974,-0.9801974,1.200002,20,0.1814254,1.981656,0.2164354,0,1.250742
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,1.797608,0.03967653,0,-1,0,0.03967653,105.2632,0,1.757931,1.969433,0.04176477,0.04176477,0.03967653,0,0,5.059654,0,0,0,0,1.200002,20,0.1814254,1.977368,0.03341182,0,0.04176477
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.8203815,0,0,-1,0,0,0,0,0.8203815,0.9024196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814254,0.9024196,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.218163,0,0,-1,0,0,0,0,1.218163,1.339979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814254,1.339979,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,0.9646918,0,0,-1,0,0,0,0,0.9646918,1.061161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814254,1.061161,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.07894985,0,0,-1,0,0,0,0,0.07894985,0.08684484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814254,0.08684484,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.2699411,0,0,-1,0,0,0,0,0.2699411,0.2969352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814254,0.2969352,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.1788363,0,0,-1,0,0,0,0,0.1788363,0.19672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814254,0.19672,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.2659822,0,0,-1,0,0,0,0,0.2659822,0.2925804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814254,0.2925804,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1429385,0,0,-1,0,0,0,0,0.1429385,0.1572324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814254,0.1572324,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1068037,0,0,-1,0,0,0,0,0.1068037,0.1174841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814254,0.1174841,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.2977987,0,0,-1,0,0,0,0,0.2977987,0.3275786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814254,0.3275786,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1333684,0.1333684,1.586,0,0.489078,0.1333684,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1815762,0.1467052,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.3751417,0.3751417,1.7,0,0.5202,0.3751417,1.726966,0,0,0,0.006478569,0,0,1.324858,1.258615,3.679654,1.242,1.265094,0,1.265094,3.709359,61.82253,0.1818083,0.4126559,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,1.84993,1.84993,1.7,0,0.5202,1.84993,20.55995,0,0,0,0.3803447,0.1578208,0.1499298,0,0,2.41456,2.380584,0.2225238,0,0.2225238,3.920464,65.34093,0.1818433,2.034923,0.3042757,1.7,2.760929
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.549611,0.549611,1.7,0,0.5202,0.549611,145.6035,0,0,0,0.800253,0,0,1.150389,1.09287,2.192037,2.580856,1.893123,0,1.893123,5.716437,95.27377,0.1819059,0.6045721,0.6402025,1.7,3.381109
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.359842,0.359842,0,-1,0,0.359842,321.5427,0.4793507,0,0,1.157046,0.3787811,0.359842,0,0,0.298914,4.284667,0.298914,0,0.298914,6.000012,100,0.1818258,0.3958262,0.9256366,0,5.441712
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,1.638029,1.38,0,-1,0,1.38,83.71689,0.0000000000000002220446,0.2580291,0.4218321,1.155293,1.452632,1.38,0,0,0,4.553689,0,0.2973385,-0.2973385,5.68659,94.77631,0.1818258,1.801832,0.9242344,0,5.708982
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,1.714695,1.38,0,-1,0,1.38,107.5391,0,0.3346946,0.5061641,1.48404,1.452632,1.38,0,0,0.3303761,4.256351,0.03140829,0,0.03140829,5.716386,95.27291,0.1818174,1.886164,1.187232,0,5.74039
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.178194,1.178194,0,-1,0,1.178194,126.6538,0,0,0,1.492228,1.240205,1.178194,0,0,0.2989678,4.284618,0.2520232,0,0.2520232,5.955476,99.25774,0.1817499,1.296014,1.193782,0,5.776846
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,1.631632,1.38,0,-1,0,1.38,98.17207,0.0000000000000002220446,0.2516321,0.4147953,1.354775,1.452632,1.38,0,0,0.04694466,4.511439,0,0.09785702,-0.09785702,5.852326,97.53857,0.1817499,1.794795,1.08382,0,5.866213
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.517181,1.38,0,-1,0,1.38,105.404,0,0.1371808,0.2888989,1.454575,1.452632,1.38,0,0,0.1556747,4.413582,0.001943784,0,0.001943784,5.85417,97.56931,0.1817494,1.668899,1.16366,0,5.868157
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,1.981049,1.38,0,-1,0,1.38,80.74515,0.0000000000000002220446,0.6010486,0.7991535,1.114283,1.452632,1.38,0,0,0.1537309,4.415331,0,0.3383485,-0.3383485,5.497519,91.62514,0.1817494,2.179153,0.8914264,0,5.529614
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.272717,1.272717,0,-1,0,1.272717,49.33385,0,0,0.01998913,0.6278805,1.339702,1.272717,0,0,0.5296738,4.076982,0,0.711822,-0.711822,4.747193,79.11973,0.1817494,1.399989,0.5023044,0,4.704863
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.6082546,0.6082546,0,-1,0,0.6082546,47.48886,0,0,0,0.2888532,0.640268,0.6082546,0,0,1.320587,3.365161,0,0.3514148,-0.3514148,4.37677,72.94601,0.1817494,0.66908,0.2310826,0,3.654014
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,1.643364,1.38,0,-1,0,1.38,3.090647,0,0.2633636,0.4276999,0.04265093,1.452632,1.38,0,0,1.711048,3.013746,0,1.409981,-1.409981,2.890519,48.17522,0.1817494,1.8077,0.03412075,0,3.056397
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.490006,1.38,0,-1,0,1.38,0,0,0.110006,0.2590066,0,1.452632,1.38,0,0,3.277693,1.603765,0,1.452632,-1.452632,1.359311,22.65514,0.1817494,1.639007,0,0,1.603765
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,1.765602,0.1435769,0,-1,0,0.1435769,0,0,1.622025,1.798585,0,0.1511336,0.1435769,0,0,4.891728,0.1511336,0,0.1511336,-0.1511336,1.200002,20,0.1817494,1.942162,0,0,0.1511336
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.017037,0,0,-1,0,0,0,0,2.017037,2.218741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817494,2.218741,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1524031,0,0,-1,0,0,0,0,0.1524031,0.1676434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817494,0.1676434,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.07831625,0,0,-1,0,0,0,0,0.07831625,0.08614787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817494,0.08614787,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1425956,0,0,-1,0,0,0,0,0.1425956,0.1568552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817494,0.1568552,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.3019545,0,0,-1,0,0,0,0,0.3019545,0.33215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817494,0.33215,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.2532138,0,0,-1,0,0,0,0,0.2532138,0.2785352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817494,0.2785352,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1581519,0,0,-1,0,0,0,0,0.1581519,0.1739671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817494,0.1739671,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1299449,0,0,-1,0,0,0,0,0.1299449,0.1429394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817494,0.1429394,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.07786007,0.07786007,1.530492,0,0.4739242,0.07786007,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1818736,0.08564608,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.181953,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.619393,0.619393,1.7,0,0.5202,0.619393,58.41265,0,0,0,0.3618039,0,0,1.080607,1.026577,2.263641,2.516412,1.388381,0,1.388381,5.169667,86.16095,0.1821493,0.6813323,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.026665,1.026665,0,0,0,1.026665,69.90446,0,0,0,0.7176847,1.0807,1.026665,0,0,0.8752604,3.765955,0,0.3630154,-0.3630154,4.787015,79.78343,0.1821493,1.129332,0.5741477,0,4.483639
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.146245,1.146245,0,-1,0,1.146245,85.75651,0,0,0,0.9829801,1.206574,1.146245,0,0,1.278611,3.402939,0,0.2235941,-0.2235941,4.551326,75.85529,0.1821493,1.26087,0.7863841,0,4.385919
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.03156,1.03156,0,-1,0,1.03156,93.99084,0,0,0,0.9695722,1.085853,1.03156,0,0,1.527049,3.179345,0,0.1162807,-0.1162807,4.428756,73.81245,0.1821493,1.134716,0.7756578,0,4.148917
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.3879972,0.3879972,0,-1,0,0.3879972,337.1104,0,0,0,1.307979,0.4084181,0.3879972,0,0,1.656249,3.063065,0.8995607,0,0.8995607,5.282154,88.03573,0.1819098,0.4267969,1.046383,0,4.371043
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,-1,0,0,0,1.034834,0,0,1.791522,0,0,0,0,0.7566887,3.872669,0.7566887,0,0.7566887,6.000012,100,0.1817089,0,1.433218,0,5.664192
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,1.848041,1.38,0,-1,0,1.38,118.4974,0.1826324,0.4680409,0.6528449,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1817089,2.032845,1.308211,0,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817089,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,1.654458,1.38,0,-1,0,1.38,91.53886,0.0000000000000002220446,0.2744584,0.4399042,1.263236,1.452632,1.38,0,0,0,4.553689,0,0.1893953,-0.1893953,5.800372,96.67267,0.1817089,1.819904,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.7458554,0.7458554,0,-1,0,0.7458554,111.2237,0,0,0,0.8295677,0.785111,0.7458554,0,0,0.2104393,4.364294,0.04445678,0,0.04445678,5.842547,97.3756,0.1816971,0.8204409,0.6636542,0,5.193861
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,1.931331,1.38,0,-1,0,1.38,24.44648,0.0000000000000002220446,0.5513309,0.7444639,0.3373615,1.452632,1.38,0,0,0.1659825,4.404305,0,1.11527,-1.11527,4.666949,77.78233,0.1816971,2.124464,0.2698892,0,4.741666
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.3207542,0.3207542,0,-1,0,0.3207542,11.09974,0,0.0000000000000001110223,0,0.0356029,0.337636,0.3207542,0,0,1.405172,3.289035,0,0.3020331,-0.3020331,4.348578,72.47617,0.1816971,0.3528296,0.02848232,0,3.324637
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,2.7183,1.38,0,-1,0,1.38,0,0,1.3383,1.61013,0,1.452632,1.38,0,0,1.740764,2.987001,0,1.452632,-1.452632,2.81737,46.95608,0.1816971,2.99013,0,0,2.987001
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.354799,1.53437,0,0,0,2.81737,46.95608,0.1816971,0,0,0,1.53437
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1384738,0.1384738,0,-1,0,0.1384738,0,0,0.00000000000000002775558,0,0,0.1457619,0.1384738,0,0,3.354799,1.53437,0,0.1457619,-0.1457619,2.663724,44.39531,0.1816971,0.1523211,0,0,1.53437
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.2415409,0.2415409,0,-1,0,0.2415409,0,0,0.00000000000000002775558,0,0,0.2542535,0.2415409,0,0,3.516757,1.388608,0,0.2542535,-0.2542535,2.395717,39.92854,0.1816971,0.2656949,0,0,1.388608
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.162758,0.162758,0,-1,0,0.162758,0,0,0.00000000000000002775558,0,0,0.1713242,0.162758,0,0,3.79926,1.134354,0,0.1713242,-0.1713242,2.215126,36.91869,0.1816971,0.1790338,0,0,1.134354
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1095983,0.1095983,0,-1,0,0.1095983,0,0,0.00000000000000001387779,0,0,0.1153666,0.1095983,0,0,3.989621,0.9630303,0,0.1153666,-0.1153666,2.093518,34.8919,0.1816971,0.1205581,0,0,0.9630303
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.117806,0.8476638,0,0,0,2.093518,34.8919,0.1816971,0,0,0,0.8476638
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.1605014,0.1605014,0,-1,0,0.1605014,0,0,0,0,0,0.1689489,0.1605014,0,0,4.117806,0.8476638,0,0.1689489,-0.1689489,1.915431,31.92378,0.1816971,0.1765516,0,0,0.8476638
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.3344864,0.3344864,0,-1,0,0.3344864,0,0,0.00000000000000005551115,0,0,0.352091,0.3344864,0,0,4.305527,0.6787149,0,0.352091,-0.352091,1.544294,25.73819,0.1816971,0.3679351,0,0,0.6787149
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.2519576,0.2519576,0,-1,0,0.2519576,0,0,0.00000000000000005551115,0,0,0.2652185,0.2519576,0,0,4.696739,0.3266239,0,0.2652185,-0.2652185,1.264729,21.07878,0.1816971,0.2771533,0,0,0.3266239
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.3495725,0.3495725,1.7,0,0.5202,0.3495725,0,0,0,0,0,0,0,1.350428,1.282906,4.991426,0.06140542,1.282906,0,1.282906,2.481801,41.36327,0.181921,0.3845297,0,1.7,0.06140542
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.2833645,0.2833645,1.7,0,0.5202,0.2833645,2.42589,0,0,0,0.006874112,0,0,1.416636,1.345804,3.70852,1.216021,1.352678,0,1.352678,3.765064,62.75094,0.1821255,0.3117009,0.00549929,1.7,1.222895
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.507413,1.507413,1.7,0,0.5202,1.507413,29.08627,0,0,0,0.4384503,0,0,0.1925869,0.1829576,2.355842,2.433431,0.6214079,0,0.6214079,4.354583,72.57624,0.1822295,1.658154,0.3507603,1.7,2.871881
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.164309,2.164309,1.7,0,0.5202,2.164309,42.73444,0,0,0,0.9249054,0.4887466,0.4643093,0,0,1.734434,2.992698,0.4361587,0,0.4361587,4.76836,79.4725,0.1822965,2.38074,0.7399243,1.7,3.917603
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.033719,1.033719,0,-1,0,1.033719,132.5666,0,0,0,1.370366,1.088125,1.033719,0,0,1.298276,3.385241,0.2822408,0,0.2822408,5.036117,83.93511,0.1822219,1.137091,1.096293,0,4.755607
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.014498,1.014498,0,-1,0,1.014498,158.042,0,0,0,1.603332,1.067892,1.014498,0,0,1.016035,3.639258,0.5354399,0,0.5354399,5.54408,92.40115,0.1820804,1.115948,1.282666,0,5.24259
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.179146,1.179146,0,-1,0,1.179146,131.3012,0,0,0,1.548233,1.241206,1.179146,0,0,0.4805949,4.121153,0.3070267,0,0.3070267,5.835351,97.25565,0.1819994,1.29706,1.238586,0,5.669386
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.1114,1.1114,0,-1,0,1.1114,139.4577,0.2064694,0,0,1.549932,1.169895,1.1114,0,0,0.1735682,4.397478,0.1735682,0,0.1735682,6.000012,100,0.1819536,1.22254,1.239946,0,5.94741
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.8673108,0.8673108,0,-1,0,0.8673108,158.7801,0.4641581,0,0,1.377117,0.9129588,0.8673108,0,0,0,4.553689,0,0,0,6.000012,100,0.1819536,0.954042,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.813203,0.813203,0,-1,0,0.813203,141.4277,0.294091,0,0,1.150094,0.8560032,0.813203,0,0,0,4.553689,0,0,0,6.000012,100,0.1819536,0.8945233,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,1.621999,1.38,0,-1,0,1.38,61.56165,0.0000000000000002220446,0.2419988,0.4041987,0.8495508,1.452632,1.38,0,0,0,4.553689,0,0.6030807,-0.6030807,5.364309,89.40498,0.1819536,1.784199,0.6796407,0,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,-1,0,0,0,0.02140498,0,0,0.6914947,0,0,0,0,0.6700897,3.950608,0.6700897,0,0.6700897,6.000012,100,0.1817771,0,0.5531958,0,4.642103
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.505109,1.38,0,-1,0,1.38,25.81864,0.0000000000000002220446,0.1251092,0.2756201,0.3562973,1.452632,1.38,0,0,0,4.553689,0,1.096334,-1.096334,4.844374,80.73941,0.1817771,1.65562,0.2850378,0,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.15309,1.15309,0,-1,0,1.15309,4.035324,0,0.0000000000000002220446,0,0.04653093,1.213779,1.15309,0,0,1.218149,3.457355,0,1.167248,-1.167248,3.613986,60.23298,0.1817771,1.268399,0.03722475,0,3.503886
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.515092,2.290106,0,0,0,3.613986,60.23298,0.1817771,0,0,0,2.290106
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,0.9469507,0.9469507,0,-1,0,0.9469507,0,0,0.0000000000000001110223,0,0,0.9967902,0.9469507,0,0,2.515092,2.290106,0,0.9967902,-0.9967902,2.563277,42.7212,0.1817771,1.041646,0,0,2.290106
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.155205,1.22865,0,-1,0,1.22865,0,0,0.9265545,1.142075,0,1.293316,1.22865,0,0,3.622637,1.293316,0,1.293316,-1.293316,1.200002,20,0.1817771,2.370725,0,0,1.293316
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.3865231,0,0,-1,0,0,0,0,0.3865231,0.4251754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817771,0.4251754,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2191856,0,0,-1,0,0,0,0,0.2191856,0.2411042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817771,0.2411042,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.01686995,0,0,-1,0,0,0,0,0.01686995,0.01855695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817771,0.01855695,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.1682161,0,0,-1,0,0,0,0,0.1682161,0.1850377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817771,0.1850377,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.2980861,0,0,-1,0,0,0,0,0.2980861,0.3278947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817771,0.3278947,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1063304,0,0,-1,0,0,0,0,0.1063304,0.1169635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817771,0.1169635,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817771,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1533411,0.1533411,1.605973,0,0.4945305,0.1533411,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1819323,0.1686752,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1228516,0.1228516,1.575483,0,0.4862069,0.1228516,14.31451,0,0,0,0.01758561,0,0,1.452632,1.38,3.679654,1.242,1.397586,0,1.397586,3.835052,63.9174,0.1820688,0.1351368,0.01406849,1.7,1.259586
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04545002,0,0,1.452632,1.38,2.282069,2.499827,1.42545,0,1.42545,5.187352,86.4557,0.1821439,0,0.03636001,1.7,2.545277
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,0.9428815,0.9428815,0,0,0,0.9428815,23.36719,0,0,0,0.2203249,0.9925069,0.9428815,0,0,0.8566188,3.782732,0,0.7721819,-0.7721819,4.373401,72.88987,0.1821439,1.03717,0.17626,0,4.003057
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.08088517,0.08088517,0,-1,0,0.08088517,98.58006,0,0,0,0.07973665,0.08514228,0.08088517,0,0,1.714599,3.01055,0,0.005405633,-0.005405633,4.367703,72.7949,0.1821439,0.08897369,0.06378932,0,3.090287
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.4612344,0.4612344,0,-1,0,0.4612344,58.97778,0,0,0,0.2720258,0.4855099,0.4612344,0,0,1.720605,3.005145,0,0.2134841,-0.2134841,4.142671,69.04438,0.1821439,0.5073578,0.2176207,0,3.27717
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,-1,0,0,0,0,0,0,0.2631254,0,0,0,0,1.957809,2.791661,0.2631254,0,0.2631254,4.392293,73.20475,0.182075,0,0.2105003,0,3.054786
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.223067,1.223067,0,-1,0,1.223067,24.33503,0,0.0000000000000002220446,0,0.2976337,1.287439,1.223067,0,0,1.694684,3.028473,0,0.9898053,-0.9898053,3.348947,55.81567,0.182075,1.345374,0.238107,0,3.326107
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,-1,0,0,0,0,0,0,0.1330254,0,0,0,0,2.794468,2.038668,0.1330254,0,0.1330254,3.475146,57.91899,0.1820401,0,0.1064203,0,2.171694
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.8098683,0.8098683,0,-1,0,0.8098683,38.94814,0,0.0000000000000001110223,0,0.3154287,0.852493,0.8098683,0,0,2.661442,2.158391,0,0.5370643,-0.5370643,2.909031,48.48375,0.1820401,0.8908552,0.2523429,0,2.473819
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.5658766,0.5658766,0,-1,0,0.5658766,55.0806,0,0,0,0.3116882,0.5956596,0.5658766,0,0,3.25818,1.621327,0,0.2839714,-0.2839714,2.609699,43.49489,0.1820401,0.6224643,0.2493506,0,1.933015
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.361361,1.361361,0,-1,0,1.361361,12.70191,0,0,0.1941553,0.1729189,1.433012,1.361361,0,0,3.573704,1.337355,0,1.260093,-1.260093,1.281444,21.35736,0.1820401,1.497497,0.1383352,0,1.510274
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.5988907,0.1094254,0,-1,0,0.1094254,34.65586,0,0.4894654,0.5781754,0.0379223,0.1151846,0.1094254,0,0,4.973807,0.0772623,0,0.0772623,-0.0772623,1.200002,20,0.1820401,0.6587798,0.03033784,0,0.1151846
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.120566,0.04045227,0,-1,0,0.04045227,105.2632,0,1.080114,1.224533,0.04258134,0.04258134,0.04045227,0,0,5.059654,0,0,0,0,1.200002,20,0.1820401,1.232623,0.03406507,0,0.04258134
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.38374,0,0,-1,0,0,0,0,1.38374,1.522114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820401,1.522114,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.130348,0,0,-1,0,0,0,0,1.130348,1.243383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820401,1.243383,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.7955355,0,0,-1,0,0,0,0,0.7955355,0.875089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820401,0.875089,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820401,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2038913,0,0,-1,0,0,0,0,0.2038913,0.2242804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820401,0.2242804,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820401,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.001790332,0,0,-1,0,0,0,0,0.001790332,0.001969365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820401,0.001969365,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2017432,0,0,-1,0,0,0,0,0.2017432,0.2219176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820401,0.2219176,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.04683518,0,0,-1,0,0,0,0,0.04683518,0.0515187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820401,0.0515187,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820401,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.3069391,0.3069391,1.7,0,0.5202,0.3069391,0,0,0,0,0,0,0,1.393061,1.323408,5.059654,0,1.323408,0,1.323408,2.455497,40.92487,0.1822494,0.337633,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.1810485,0.1810485,1.63368,0,0.5020947,0.1810485,18.82992,0.0000000000000002220446,0,0,0.03409128,0,0,1.452632,1.38,3.736247,1.191067,1.414091,0,1.414091,3.797022,63.28357,0.1824054,0.1991533,0.02727302,1.7,1.225158
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.127764,1.127764,1.7,0,0.5202,1.127764,29.31224,0,0,0,0.3305731,0,0,0.5722355,0.5436237,2.322155,2.463749,0.8741968,0,0.8741968,4.626358,77.10581,0.1825619,1.240541,0.2644584,1.7,2.794322
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.7446477,0.7446477,1.7,0,0.5202,0.7446477,28.1134,0,0,0,0.2093458,0,0,0.9553522,0.9075847,1.447958,3.250526,1.11693,0,1.11693,5.685971,94.766,0.1827707,0.8191125,0.1674767,1.7,3.459872
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,1.976969,1.38,0,-1,0,1.38,38.13809,0.0000000000000002220446,0.5969692,0.7946662,0.5263057,1.452632,1.38,0,0,0.331028,4.255764,0,0.9263259,-0.9263259,4.709538,78.49214,0.1827707,2.174666,0.4210445,0,4.782069
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.44788,1.38,0,-1,0,1.38,46.53011,0.0000000000000002220446,0.06787962,0.2126676,0.6421155,1.452632,1.38,0,0,1.360279,3.329438,0,0.8105161,-0.8105161,3.855179,64.25285,0.1827707,1.592668,0.5136924,0,3.971553
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,-1,0,0,0,0,0,0,0.7290577,0,0,0,0,2.260852,2.518922,0.7290577,0,0.7290577,4.546824,75.78024,0.1825806,0,0.5832462,0,3.247979
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.216292,0.216292,0,-1,0,0.216292,189.233,0,0,0,0.4092958,0.2276758,0.216292,0,0,1.531795,3.175074,0.18162,0,0.18162,4.719124,78.6519,0.1825333,0.2379212,0.3274367,0,3.584369
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.7104426,0.7104426,0,-1,0,0.7104426,51.93954,0,0,0,0.3690006,0.7478343,0.7104426,0,0,1.350175,3.338532,0,0.3788337,-0.3788337,4.319798,71.99649,0.1825333,0.7814869,0.2952005,0,3.707532
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,1.621699,1.38,0,-1,0,1.38,34.3487,0.0000000000000002220446,0.241699,0.4038689,0.474012,1.452632,1.38,0,0,1.771101,2.959698,0,0.9786195,-0.9786195,3.288242,54.80393,0.1825333,1.783869,0.3792096,0,3.43371
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.7333488,0.7333488,0,-1,0,0.7333488,13.58673,0,0.0000000000000001110223,0,0.09963813,0.7719461,0.7333488,0,0,2.858456,1.981078,0,0.672308,-0.672308,2.579567,42.99271,0.1825333,0.8066837,0.07971051,0,2.080717
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.7498263,0.7498263,0,-1,0,0.7498263,42.55821,0,0,0,0.3191127,0.7892908,0.7498263,0,0,3.605465,1.30877,0,0.4701782,-0.4701782,2.083956,34.73253,0.1825333,0.824809,0.2552901,0,1.627883
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.6683631,0.6683631,0,-1,0,0.6683631,31.12922,0,0,0,0.2080562,0.7035401,0.6683631,0,0,4.127885,0.8385922,0,0.4954839,-0.4954839,1.56167,26.02779,0.1825333,0.7351995,0.166445,0,1.046648
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,2.431281,0.369115,0,-1,0,0.369115,12.30884,0,2.062165,2.339823,0.04543379,0.3885421,0.369115,0,0,4.678423,0.3431083,0,0.3431083,-0.3431083,1.200002,20,0.1825333,2.674409,0.03634703,0,0.3885421
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.48736,0,0,-1,0,0,0,0,0.48736,0.536096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825333,0.536096,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,1.631306,0,0,-1,0,0,0,0,1.631306,1.794437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825333,1.794437,0,0,0
