Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.042267,0,0,-1,0,0,0,0,1.042267,1.146494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825333,1.146494,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.3270922,0,0,-1,0,0,0,0,0.3270922,0.3598015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825333,0.3598015,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.08537497,0,0,-1,0,0,0,0,0.08537497,0.09391247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825333,0.09391247,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1332448,0,0,-1,0,0,0,0,0.1332448,0.1465693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825333,0.1465693,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825333,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.290944,0,0,-1,0,0,0,0,0.290944,0.3200384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825333,0.3200384,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00630672,0,0,-1,0,0,0,0,0.00630672,0.006937392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825333,0.006937392,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825333,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.169188,0.169188,1.62182,0,0.4988568,0.169188,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1826915,0.1861068,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.04053354,0.04053354,1.493165,0,0.4637341,0.04053354,68.00417,0.0000000000000002220446,0,0,0.0275645,0,0,1.452632,1.38,3.679654,1.242,1.407565,0,1.407565,3.844518,64.07518,0.1827865,0.0445869,0.0220516,1.7,1.269565
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,0.9171594,0.9171594,1.7,0,0.5202,0.9171594,39.93917,0,0,0,0.3663059,0,0,0.7828406,0.7436986,2.27209,2.508808,1.110004,0,1.110004,4.897561,81.62585,0.1829853,1.008875,0.2930447,1.7,2.875114
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.5960917,0.5960917,0,0,0,0.5960917,102.9937,0,0.0000000000000001110223,0,0.6139372,0.627465,0.5960917,0,0,1.162085,3.507812,0,0.01352777,-0.01352777,4.883301,81.38819,0.1829853,0.6557009,0.4911498,0,4.121749
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.5134552,0.5134552,0,-1,0,0.5134552,252.3337,0,0,0,1.29562,0.5404791,0.5134552,0,0,1.177116,3.494284,0.7551411,0,0.7551411,5.599691,93.328,0.1827895,0.5648007,1.036496,0,4.789905
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,2.319331,1.38,0,-1,0,1.38,101.712,0,0.9393312,1.171264,1.403626,1.452632,1.38,0,0,0.4219751,4.173911,0,0.04900539,-0.04900539,5.548035,92.46706,0.1827895,2.551264,1.122901,0,5.577538
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.886498,0.886498,0,-1,0,0.886498,174.4478,0.1368952,0,0,1.546476,0.9331558,0.886498,0,0,0.4764256,4.124906,0.4764256,0,0.4764256,6.000012,100,0.1826662,0.9751478,1.237181,0,5.671382
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.3993625,0.3993625,0,-1,0,0.3993625,346.5862,0.9637537,0,0,1.384135,0.4203816,0.3993625,0,0,0,4.553689,0,0,0,6.000012,100,0.1826662,0.4392987,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,-1,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826662,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826662,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,-1,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826662,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.6973504,0.6973504,0,-1,0,0.6973504,112.1192,0.04781084,0,0,0.7818639,0.734053,0.6973504,0,0,0,4.553689,0,0,0,6.000012,100,0.1826662,0.7670854,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.6938829,0.6938829,0,-1,0,0.6938829,49.8189,0,0,0,0.3456848,0.730403,0.6938829,0,0,0,4.553689,0,0.3847182,-0.3847182,5.594483,93.2412,0.1826662,0.7632712,0.2765478,0,4.899374
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,-1,0,0,0,0,0,0,0.04275056,0,0,0,0,0.4274647,4.168971,0.04275056,0,0.04275056,5.63504,93.91714,0.1826551,0,0.03420044,0,4.211721
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.3790091,0.3790091,0,-1,0,0.3790091,0,0,0,0,0,0.398957,0.3790091,0,0,0.3847141,4.207446,0,0.398957,-0.398957,5.214502,86.9082,0.1826551,0.41691,0,0,4.207446
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8279997,3.808489,0,0,0,5.214502,86.9082,0.1826551,0,0,0,3.808489
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.531548,0.531548,0,-1,0,0.531548,0,0,0,0,0,0.5595242,0.531548,0,0,0.8279997,3.808489,0,0.5595242,-0.5595242,4.624712,77.07838,0.1826551,0.5847028,0,0,3.808489
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.04959394,0.04959394,0,-1,0,0.04959394,0,0,0.000000000000000006938894,0,0,0.05220415,0.04959394,0,0,1.449693,3.248965,0,0.05220415,-0.05220415,4.569685,76.16125,0.1826551,0.05455334,0,0,3.248965
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.1717563,0.1717563,0,-1,0,0.1717563,0,0,0.00000000000000002775558,0,0,0.1807961,0.1717563,0,0,1.507698,3.196761,0,0.1807961,-0.1807961,4.379108,72.98499,0.1826551,0.1889319,0,0,3.196761
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.2708699,0.2708699,0,-1,0,0.2708699,0,0,0,0,0,0.2851262,0.2708699,0,0,1.708582,3.015965,0,0.2851262,-0.2851262,4.078559,67.97585,0.1826551,0.2979569,0,0,3.015965
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.2568349,0.2568349,0,-1,0,0.2568349,0,0,0,0,0,0.2703525,0.2568349,0,0,2.025389,2.730839,0,0.2703525,-0.2703525,3.793582,63.22625,0.1826551,0.2825184,0,0,2.730839
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2163423,0.2163423,0,-1,0,0.2163423,0,0,0.00000000000000002775558,0,0,0.2277288,0.2163423,0,0,2.325781,2.460486,0,0.2277288,-0.2277288,3.553535,59.22547,0.1826551,0.2379766,0,0,2.460486
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.3586898,0.3586898,0,-1,0,0.3586898,0,0,0.00000000000000005551115,0,0,0.3775682,0.3586898,0,0,2.578813,2.232757,0,0.3775682,-0.3775682,3.155544,52.59229,0.1826551,0.3945588,0,0,2.232757
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.1659479,0.1659479,0,-1,0,0.1659479,0,0,0.00000000000000002775558,0,0,0.174682,0.1659479,0,0,2.998333,1.855189,0,0.174682,-0.174682,2.971412,49.52344,0.1826551,0.1825427,0,0,1.855189
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.3525123,0.3525123,0,0,0,0.3525123,0,0,0.00000000000000005551115,0,0,0.3710656,0.3525123,0,0,3.192424,1.680507,0,0.3710656,-0.3710656,2.580275,43.0045,0.1826551,0.3877635,0,0,1.680507
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.2863404,0.2863404,0,0,0,0.2863404,5.511083,0,0.00000000000000005551115,0,0.01578045,0.3014109,0.2863404,0,0,3.604719,1.309442,0,0.2856305,-0.2856305,2.279194,37.98649,0.1826551,0.3149744,0.01262436,0,1.325222
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.03879049,0.03879049,0,0,0,0.03879049,1048.257,0,0,0,0.4066241,0.0408321,0.03879049,0,0,3.922086,1.023811,0.365792,0,0.365792,2.626215,43.77016,0.1825606,0.04266954,0.3252993,0,1.430435
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.25869,1.25869,1.7,0,0.5202,1.25869,60.26476,0,0,0,0.7585462,0,0,0.4413103,0.4192448,3.556294,1.353024,1.177791,0,1.177791,3.743566,62.39264,0.1827547,1.384559,0.606837,1.7,2.11157
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.7798496,0.7798496,0,-1,0,0.7798496,152.4669,0,0,0,1.189013,0.8208944,0.7798496,0,0,2.378503,2.413036,0.3681183,0,0.3681183,4.092793,68.21308,0.1826597,0.8578346,0.9512101,0,3.602049
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.2194073,0.2194073,0,-1,0,0.2194073,519.6877,0,0,0,1.140233,0.230955,0.2194073,0,0,2.010385,2.744342,0.9092776,0,0.9092776,4.95541,82.59,0.1824255,0.241348,0.9121861,0,3.884575
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.438034,1.38,0,-1,0,1.38,110.7621,0,0.05803409,0.2018375,1.528517,1.452632,1.38,0,0,1.101107,3.562692,0.07588556,0,0.07588556,5.027401,83.78985,0.182406,1.581838,1.222814,0,5.091209
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.118945,1.38,0,-1,0,1.38,117.4236,0,0.7389447,0.9508392,1.620446,1.452632,1.38,0,0,1.025222,3.630989,0.1678146,0,0.1678146,5.186604,86.44323,0.1823628,2.330839,1.296357,0,5.251435
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,-1,0,0,0,0.6317012,0,0,1.489109,0,0,0,0,0.8574074,3.782022,0.8574074,0,0.8574074,6.000012,100,0.1821427,0,1.191287,0,5.271131
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.253391,0.253391,0,-1,0,0.253391,610.6284,1.28055,0,0,1.547277,0.2667274,0.253391,0,0,0,4.553689,0,0,0,6.000012,100,0.1821427,0.2787301,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.6020221,0.6020221,0,-1,0,0.6020221,189.586,0.5076422,0,0,1.14135,0.6337075,0.6020221,0,0,0,4.553689,0,0,0,6.000012,100,0.1821427,0.6622243,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.2261246,0.2261246,0,-1,0,0.2261246,364.1322,0.5853667,0,0,0.8233926,0.2380259,0.2261246,0,0,0,4.553689,0,0,0,6.000012,100,0.1821427,0.2487371,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.4408796,0.4408796,0,-1,0,0.4408796,88.81141,0,0,0,0.3915513,0.4640838,0.4408796,0,0,0,4.553689,0,0.07253239,-0.07253239,5.923556,98.72574,0.1821427,0.4849675,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.4991669,0.4991669,0,-1,0,0.4991669,9.592544,0,0,0,0.0478828,0.5254388,0.4991669,0,0,0.08059155,4.481156,0,0.477556,-0.477556,5.420168,90.33595,0.1821427,0.5490836,0.03830624,0,4.529039
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,2.925931,1.38,0,-1,0,1.38,0,0,1.545931,1.838525,0,1.452632,1.38,0,0,0.6112093,4.003601,0,1.452632,-1.452632,3.88896,64.81586,0.1821427,3.218524,0,0,4.003601
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.225245,2.550969,0,0,0,3.88896,64.81586,0.1821427,0,0,0,2.550969
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.6188897,0.6188897,0,-1,0,0.6188897,0,0,0.0000000000000001110223,0,0,0.6514629,0.6188897,0,0,2.225245,2.550969,0,0.6514629,-0.6514629,3.202258,53.37085,0.1821427,0.6807787,0,0,2.550969
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.3111854,0.3111854,0,-1,0,0.3111854,0,0,0,0,0,0.3275636,0.3111854,0,0,2.949092,1.899506,0,0.3275636,-0.3275636,2.856975,47.61616,0.1821427,0.342304,0,0,1.899506
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.2756281,0.2756281,0,-1,0,0.2756281,0,0,0.00000000000000005551115,0,0,0.2901349,0.2756281,0,0,3.313052,1.571942,0,0.2901349,-0.2901349,2.551146,42.51902,0.1821427,0.3031909,0,0,1.571942
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.1873076,0.1873076,0,-1,0,0.1873076,0,0,0.00000000000000002775558,0,0,0.1971659,0.1873076,0,0,3.635424,1.281808,0,0.1971659,-0.1971659,2.343315,39.05517,0.1821427,0.2060384,0,0,1.281808
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.854497,1.084642,0,0,0,2.343315,39.05517,0.1821427,0,0,0,1.084642
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.05596134,0.05596134,0,-1,0,0.05596134,0,0,0.000000000000000006938894,0,0,0.05890668,0.05596134,0,0,3.854497,1.084642,0,0.05890668,-0.05890668,2.281222,38.02029,0.1821427,0.06155748,0,0,1.084642
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.3392614,0.3392614,0,-1,0,0.3392614,0,0,0.00000000000000005551115,0,0,0.3571172,0.3392614,0,0,3.919949,1.025735,0,0.3571172,-0.3571172,1.904787,31.74639,0.1821427,0.3731875,0,0,1.025735
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.316746,0.6686177,0,0,0,1.904787,31.74639,0.1821427,0,0,0,0.6686177
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.316746,0.6686177,0,0,0,1.904787,31.74639,0.1821427,0,0,0,0.6686177
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.253987,0.253987,0,0,0,0.253987,13.79498,0,0,0,0.03503744,0.2673547,0.253987,0,0,4.316746,0.6686177,0,0.2323172,-0.2323172,1.659904,27.665,0.1821427,0.2793857,0.02802995,0,0.7036552
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.02637621,0.02637621,0,0,0,0.02637621,1151.953,0,0,0,0.3038415,0.02776443,0.02637621,0,0,4.574876,0.4363005,0.2760771,0,0.2760771,1.921813,32.03016,0.1820719,0.02901383,0.2430732,0,0.740142
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,4.298799,0.6847699,0.6685781,0,0.6685781,2.556082,42.60128,0.1819007,0,0.5348625,0,1.353348
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.6234596,0.6234596,0,-1,0,0.6234596,156.9905,0,0,0,0.9787723,0.6562732,0.6234596,0,0,3.630221,1.28649,0.322499,0,0.322499,2.862032,47.70043,0.1818182,0.6858055,0.7830178,0,2.265263
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,-1,0,0,0,0,0,0,1.130863,0,0,0,0,3.307722,1.576739,1.130863,0,1.130863,3.934863,65.58091,0.1815297,0,0.9046905,0,2.707603
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,-1,0,0,0,0,0,0,1.176216,0,0,0,0,2.176859,2.594516,1.176216,0,1.176216,5.050719,84.17847,0.1812305,0,0.9409726,0,3.770732
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,-1,0,0,0,0.1722898,0,0,1.172933,0,0,0,0,1.000643,3.65311,1.000643,0,1.000643,6.000012,100,0.1809768,0,0.9383462,0,4.826043
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.4936728,0.4936728,0,-1,0,0.4936728,237.4902,0.652769,0,0,1.172425,0.5196555,0.4936728,0,0,0,4.553689,0,0,0,6.000012,100,0.1809768,0.54304,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.04569696,0.04569696,0,-1,0,0.04569696,2703.047,1.187108,0,0,1.23521,0.04810207,0.04569696,0,0,0,4.553689,0,0,0,6.000012,100,0.1809768,0.05026666,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,1.744829,1.38,0,-1,0,1.38,78.37923,0.0000000000000002220446,0.3648293,0.5393122,1.081633,1.452632,1.38,0,0,0,4.553689,0,0.3709981,-0.3709981,5.608946,93.48224,0.1809768,1.919312,0.8653067,0,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.520249,1.38,0,-1,0,1.38,57.52934,0.0000000000000002220446,0.1402495,0.2922745,0.7939048,1.452632,1.38,0,0,0.4122202,4.182691,0,0.6587267,-0.6587267,4.914587,81.90961,0.1809768,1.672274,0.6351239,0,4.976596
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.351081,1.351081,0,-1,0,1.351081,27.54533,0,0.0000000000000002220446,0.1061896,0.3721599,1.422191,1.351081,0,0,1.144139,3.523964,0,1.050031,-1.050031,3.807757,63.46249,0.1809768,1.48619,0.2977279,0,3.896124
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.585058,1.38,0,-1,0,1.38,3.223996,0,0.2050585,0.3635643,0.04449115,1.452632,1.38,0,0,2.31084,2.473933,0,1.40814,-1.40814,2.323446,38.72403,0.1809768,1.743564,0.03559292,0,2.518424
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.87544,1.065793,0,0,0,2.323446,38.72403,0.1809768,0,0,0,1.065793
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.2432953,0.2432953,0,-1,0,0.2432953,0,0,0.00000000000000002775558,0,0,0.2561004,0.2432953,0,0,3.87544,1.065793,0,0.2561004,-0.2561004,2.053493,34.22481,0.1809768,0.2676249,0,0,1.065793
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.06680443,0.06680443,0,-1,0,0.06680443,0,0,0,0,0,0.07032046,0.06680443,0,0,4.159997,0.8096921,0,0.07032046,-0.07032046,1.979369,32.98941,0.1809768,0.07348488,0,0,0.8096921
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1023989,0.1023989,0,-1,0,0.1023989,0,0,0.00000000000000001387779,0,0,0.1077883,0.1023989,0,0,4.23813,0.7393717,0,0.1077883,-0.1077883,1.86575,31.09577,0.1809768,0.1126388,0,0,0.7393717
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.357895,0.6315834,0,0,0,1.86575,31.09577,0.1809768,0,0,0,0.6315834
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.04209107,0.04209107,0,-1,0,0.04209107,0,0,0.000000000000000006938894,0,0,0.04430639,0.04209107,0,0,4.357895,0.6315834,0,0.04430639,-0.04430639,1.819047,30.31738,0.1809768,0.04630018,0,0,0.6315834
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.139846,0.139846,0,-1,0,0.139846,0,0,0,0,0,0.1472063,0.139846,0,0,4.407125,0.5872771,0,0.1472063,-0.1472063,1.663878,27.73124,0.1809768,0.1538306,0,0,0.5872771
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.164783,0.164783,0,-1,0,0.164783,0,0,0,0,0,0.1734558,0.164783,0,0,4.570687,0.4400707,0,0.1734558,-0.1734558,1.481039,24.68394,0.1809768,0.1812613,0,0,0.4400707
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1558852,0.1558852,0,-1,0,0.1558852,0,0,0.00000000000000002775558,0,0,0.1640897,0.1558852,0,0,4.763415,0.266615,0,0.1640897,-0.1640897,1.308074,21.80118,0.1809768,0.1714737,0,0,0.266615
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.09046549,0.09046549,0,-1,0,0.09046549,0,0,0,0.002113019,0,0.09522684,0.09046549,0,0,4.945737,0.1025253,0,0.09522684,-0.09522684,1.207696,20.12822,0.1809768,0.09951205,0,0,0.1025253
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.3995021,0.3995021,1.7,0,0.5202,0.3995021,0,0,0,0,0,0,0,1.300498,1.235473,5.051545,0.007298453,1.235473,0,1.235473,2.379768,39.66272,0.1812047,0.4394523,0,1.7,0.007298453
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1196852,0.1196852,1.572317,0,0.4853425,0.1196852,12.90729,0.0000000000000002220446,0,0,0.01544811,0,0,1.452632,1.38,3.816072,1.119224,1.395448,0,1.395448,3.703607,61.72665,0.1813373,0.1316537,0.01235849,1.7,1.134672
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2291618,0,0,1.452632,1.38,2.420624,2.375128,1.609162,0,1.609162,5.230192,87.16969,0.181365,0,0.1833295,1.7,2.604289
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,0.811462,3.823373,0.3216591,0,0.3216591,5.535344,92.25555,0.1812839,0,0.2573273,0,4.145032
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0.219967,0,0,0.70977,0,0,0,0,0.4898029,4.112866,0.4898029,0,0.4898029,6.000012,100,0.1811606,0,0.567816,0,4.822636
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,-1,0,0,0,0.9153247,0,0,0.9153247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1811606,0,0.7322598,0,5.469014
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,0.9723442,0.9723442,0,-1,0,0.9723442,122.2136,0.1648171,0,0,1.188337,1.02352,0.9723442,0,0,0,4.553689,0,0,0,6.000012,100,0.1811606,1.069579,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.11655,1.11655,0,-1,0,1.11655,109.5792,0.04819114,0,0,1.223507,1.175316,1.11655,0,0,0,4.553689,0,0,0,6.000012,100,0.1811606,1.228205,0.9788057,0,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.5758224,0.5758224,0,-1,0,0.5758224,194.9312,0.5163285,0,0,1.122457,0.6061288,0.5758224,0,0,0,4.553689,0,0,0,6.000012,100,0.1811606,0.6334046,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1811606,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.3412793,0.3412793,0,-1,0,0.3412793,248.4229,0.4885745,0,0,0.8478158,0.3592413,0.3412793,0,0,0,4.553689,0,0,0,6.000012,100,0.1811606,0.3754072,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.186425,1.186425,0,-1,0,1.186425,37.84374,0,0,0,0.4489877,1.248869,1.186425,0,0,0,4.553689,0,0.799881,-0.799881,5.156863,85.94755,0.1811606,1.305068,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,0.9491533,0.9491533,0,-1,0,0.9491533,15.36631,0,0.0000000000000001110223,0,0.1458498,0.9991087,0.9491533,0,0,0.8887567,3.753808,0,0.853259,-0.853259,4.25745,70.95735,0.1811606,1.044069,0.1166798,0,3.899658
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.123799,1.123799,0,-1,0,1.123799,3.830898,0,0.0000000000000002220446,0,0.04305158,1.182946,1.123799,0,0,1.836822,2.900549,0,1.139894,-1.139894,3.055895,50.93149,0.1811606,1.236179,0.03444126,0,2.943601
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,1.752255,1.38,0,-1,0,1.38,0,0,0.3722546,0.5474801,0,1.452632,1.38,0,0,3.103371,1.760655,0,1.452632,-1.452632,1.524687,25.4114,0.1811606,1.92748,0,0,1.760655
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.717407,0.3080231,0,0,0,1.524687,25.4114,0.1811606,0,0,0,0.3080231
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.202843,0.2926219,0,-1,0,0.2926219,0,0,1.910222,2.130506,0,0.3080231,0.2926219,0,0,4.717407,0.3080231,0,0.3080231,-0.3080231,1.200002,20,0.1811606,2.423128,0,0,0.3080231
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1547433,0,0,-1,0,0,0,0,0.1547433,0.1702176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811606,0.1702176,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.4936576,0,0,-1,0,0,0,0,0.4936576,0.5430234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811606,0.5430234,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.09063483,0,0,-1,0,0,0,0,0.09063483,0.09969832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811606,0.09969832,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.1735502,0,0,-1,0,0,0,0,0.1735502,0.1909052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811606,0.1909052,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.04643388,0,0,-1,0,0,0,0,0.04643388,0.05107727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811606,0.05107727,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2054225,0,0,-1,0,0,0,0,0.2054225,0.2259647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811606,0.2259647,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.003907819,0,0,-1,0,0,0,0,0.003907819,0.004298601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811606,0.004298601,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.3846142,0.3846142,1.7,0,0.5202,0.3846142,0,0,0,0,0,0,0,1.315386,1.249617,5.059654,0,1.249617,0,1.249617,2.385493,39.75813,0.181383,0.4230756,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,3.810038,1.124655,1.426088,0,1.426088,3.738399,62.30652,0.1814564,0,0.0368703,1.7,1.170743
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.226348,1.226348,1.7,0,0.5202,1.226348,25.36046,0,0,0,0.3110075,0,0,0.4736522,0.4499696,2.38395,2.408134,0.760977,0,0.760977,4.460325,74.3386,0.1815881,1.348983,0.248806,1.7,2.719141
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.01985,1.01985,1.7,0,0.5202,1.01985,75.38651,0,0,0,0.7688291,0,0,0.6801502,0.6461427,1.622973,3.093013,1.414972,0,1.414972,5.802685,96.71122,0.1817672,1.121835,0.6150633,1.7,3.861842
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0.584383,0,0,0.7923841,0,0,0,0,0.2080011,4.366488,0.2080011,0,0.2080011,6.000012,100,0.181715,0,0.6339073,0,5.158872
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,2.304705,1.38,0,-1,0,1.38,70.1684,0,0.9247048,1.155175,0.9683239,1.452632,1.38,0,0,0,4.553689,0,0.4843076,-0.4843076,5.489507,91.4916,0.181715,2.535175,0.7746592,0,5.522013
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.5856233,0.5856233,0,-1,0,0.5856233,154.8418,0,0,0,0.9067897,0.6164456,0.5856233,0,0,0.5381196,4.069381,0.2903441,0,0.2903441,5.764952,96.08234,0.1816423,0.6441857,0.7254318,0,4.976171
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,-1,0,0,0,1.226921,0,0,1.474696,0,0,0,0,0.2477755,4.330691,0.2477755,0,0.2477755,6.000012,100,0.1815802,0,1.179757,0,5.805387
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.322616,0.322616,0,-1,0,0.322616,408.1384,0.977124,0,0,1.31672,0.3395958,0.322616,0,0,0,4.553689,0,0,0,6.000012,100,0.1815802,0.3548776,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1815802,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.6189354,0.6189354,0,-1,0,0.6189354,189.657,0.5223436,0,0,1.173854,0.651511,0.6189354,0,0,0,4.553689,0,0,0,6.000012,100,0.1815802,0.6808289,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.7005486,0.7005486,0,-1,0,0.7005486,108.8025,0.02479475,0,0,0.7622144,0.7374197,0.7005486,0,0,0,4.553689,0,0,0,6.000012,100,0.1815802,0.7706035,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.7723719,0.7723719,0,-1,0,0.7723719,35.45407,0,0,0,0.2738373,0.8130231,0.7723719,0,0,0,4.553689,0,0.5391858,-0.5391858,5.43166,90.52749,0.1815802,0.8496091,0.2190698,0,4.827526
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,-1,0,0,0,0,0,0,0.02436827,0,0,0,0,0.5990954,4.014503,0.02436827,0,0.02436827,5.454778,90.91279,0.1815741,0,0.01949462,0,4.038871
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,1.65594,1.38,0,-1,0,1.38,0,0,0.2759399,0.4415339,0,1.452632,1.38,0,0,0.5747271,4.036435,0,1.452632,-1.452632,3.92357,65.3927,0.1815741,1.821534,0,0,4.036435
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.263184,1.263184,0,-1,0,1.263184,0,0,0.0000000000000002220446,0.009502755,0,1.329668,1.263184,0,0,2.188762,2.583803,0,1.329668,-1.329668,2.521977,42.03287,0.1815741,1.389503,0,0,2.583803
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,0.9464887,0.9464887,0,-1,0,0.9464887,0,0,0.0000000000000001110223,0,0,0.9963039,0.9464887,0,0,3.666171,1.254135,0,0.9963039,-0.9963039,1.471781,24.52963,0.1815741,1.041138,0,0,1.254135
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.323467,0.2449398,0,-1,0,0.2449398,0,0,0.0785272,0.1108739,0,0.2578314,0.2449398,0,0,4.773175,0.2578314,0,0.2578314,-0.2578314,1.200002,20,0.1815741,0.3558137,0,0,0.2578314
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.3068281,0,0,-1,0,0,0,0,0.3068281,0.3375109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815741,0.3375109,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.386232,0,0,-1,0,0,0,0,0.386232,0.4248552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815741,0.4248552,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.3296172,0,0,-1,0,0,0,0,0.3296172,0.3625789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815741,0.3625789,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.09559712,0,0,-1,0,0,0,0,0.09559712,0.1051568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815741,0.1051568,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1294617,0,0,-1,0,0,0,0,0.1294617,0.1424078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815741,0.1424078,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.4176894,0,0,-1,0,0,0,0,0.4176894,0.4594583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815741,0.4594583,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2127799,0.2127799,1.665411,0,0.5107573,0.2127799,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1817471,0.2340579,0,1.7,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.2600865,0.2600865,1.7,0,0.5202,0.2600865,9.176094,0,0,0,0.02386578,0,0,1.439914,1.367918,3.679654,1.242,1.391784,0,1.391784,3.829547,63.82566,0.1819308,0.2860951,0.01909263,1.7,1.265866
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.3599033,0.3599033,1.7,0,0.5202,0.3599033,111.4739,0,0,0,0.4011981,0,0,1.340097,1.273092,2.287871,2.494605,1.67429,0,1.67429,5.417918,90.29845,0.1820433,0.3958936,0.3209585,1.7,2.895803
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.1702464,0.1702464,0,0,0,0.1702464,466.0069,0.0005723541,0,0,0.7933599,0.1792067,0.1702464,0,0,0.6135808,4.001466,0.6135808,0,0.6135808,6.000012,100,0.1818904,0.187271,0.6346879,0,4.794826
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.372169,1.372169,0,-1,0,1.372169,79.86143,0,0,0.1293854,1.095833,1.444388,1.372169,0,0,0,4.553689,0,0.3485545,-0.3485545,5.632603,93.87653,0.1818904,1.509385,0.8766668,0,5.649522
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.292798,1.292798,0,-1,0,1.292798,98.83581,0,0,0.04207775,1.277747,1.36084,1.292798,0,0,0.3872828,4.205134,0,0.08309266,-0.08309266,5.545016,92.41675,0.1818904,1.422078,1.022198,0,5.482882
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.005279829,0.005279829,0,-1,0,0.005279829,32865.11,1.250056,0,0,1.735222,0.005557714,0.005279829,0,0,0.4796079,4.122042,0.4796079,0,0.4796079,6.000012,100,0.1817711,0.005807812,1.388177,0,5.857263
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,-1,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817711,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.009419,1.009419,0,-1,0,1.009419,160.586,0.5584394,0,0,1.620986,1.062546,1.009419,0,0,0,4.553689,0,0,0,6.000012,100,0.1817711,1.110361,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817711,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,-1,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817711,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.1715758,0.1715758,0,-1,0,0.1715758,445.2522,0.5833389,0,0,0.763945,0.1806061,0.1715758,0,0,0,4.553689,0,0,0,6.000012,100,0.1817711,0.1887334,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.38008,1.38,0,-1,0,1.38,26.40478,0.0000000000000002220446,0.00007969393,0.1380877,0.364386,1.452632,1.38,0,0,0,4.553689,0,1.088246,-1.088246,4.852901,80.88151,0.1817711,1.518088,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.08064734,0.08064734,0,-1,0,0.08064734,61.53495,0,0.00000000000000001387779,0,0.0496263,0.08489194,0.08064734,0,0,1.209162,3.465443,0,0.03526564,-0.03526564,4.815727,80.26196,0.1817711,0.08871207,0.03970104,0,3.51507
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.248346,3.430178,0,0,0,4.815727,80.26196,0.1817711,0,0,0,3.430178
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.7766086,0.7766086,0,-1,0,0.7766086,0,0,0.0000000000000001110223,0,0,0.8174827,0.7766086,0,0,1.248346,3.430178,0,0.8174827,-0.8174827,3.954025,65.90028,0.1817711,0.8542694,0,0,3.430178
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,0.9594879,0.9594879,0,-1,0,0.9594879,0,0,0.0000000000000001110223,0,0,1.009987,0.9594879,0,0,2.15666,2.612695,0,1.009987,-1.009987,2.889405,48.15665,0.1817711,1.055437,0,0,2.612695
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2196267,0.2196267,0,-1,0,0.2196267,0,0,0.00000000000000002775558,0,0,0.231186,0.2196267,0,0,3.278868,1.602708,0,0.231186,-0.231186,2.645713,44.09513,0.1817711,0.2415894,0,0,1.602708
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.1802811,0.1802811,0,-1,0,0.1802811,0,0,0.00000000000000002775558,0,0,0.1897696,0.1802811,0,0,3.535741,1.371522,0,0.1897696,-0.1897696,2.445678,40.76123,0.1817711,0.1983093,0,0,1.371522
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.1843451,0.1843451,0,-1,0,0.1843451,0,0,0.00000000000000002775558,0,0,0.1940475,0.1843451,0,0,3.746597,1.181752,0,0.1940475,-0.1940475,2.241134,37.35217,0.1817711,0.2027796,0,0,1.181752
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2089638,0.2089638,0,-1,0,0.2089638,0,0,0,0,0,0.2199619,0.2089638,0,0,3.962205,0.9877046,0,0.2199619,-0.2199619,2.009274,33.48784,0.1817711,0.2298602,0,0,0.9877046
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.2103376,0.2103376,0,-1,0,0.2103376,0,0,0.00000000000000002775558,0,0,0.221408,0.2103376,0,0,4.206607,0.7677428,0,0.221408,-0.221408,1.77589,29.5981,0.1817711,0.2313713,0,0,0.7677428
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.02712506,0.02712506,0,-1,0,0.02712506,0,0,0.000000000000000003469447,0,0,0.0285527,0.02712506,0,0,4.452616,0.5463347,0,0.0285527,-0.0285527,1.745793,29.09649,0.1817711,0.02983757,0,0,0.5463347
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.484341,0.517782,0,0,0,1.745793,29.09649,0.1817711,0,0,0,0.517782
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.484341,0.517782,0,0,0,1.745793,29.09649,0.1817711,0,0,0,0.517782
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.1973032,0.1973032,0,0,0,0.1973032,21.84165,0,0.00000000000000002775558,0,0.04309428,0.2076876,0.1973032,0,0,4.484341,0.517782,0,0.1645933,-0.1645933,1.572296,26.20488,0.1817711,0.2170335,0.03447542,0,0.5608763
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.7663617,0.7663617,1.7,0,0.5202,0.7663617,55.4596,0,0,0,0.4250211,0,0,0.9336384,0.8869565,4.667222,0.3531888,1.311978,0,1.311978,2.816947,46.94903,0.1819736,0.8429978,0.3400169,1.7,0.7782099
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.166228,1.166228,1.7,0,0.5202,1.166228,56.13643,0,0,0,0.6546786,0,0,0.5337723,0.5070837,3.355245,1.533969,1.161762,0,1.161762,3.919092,65.31806,0.1821633,1.28285,0.5237429,1.7,2.188647
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,1.850263,1.38,0,-1,0,1.38,76.70061,0.0000000000000002220446,0.470263,0.6552892,1.058469,1.452632,1.38,0,0,2.193483,2.579555,0,0.394163,-0.394163,3.503607,58.39334,0.1821633,2.035289,0.8467748,0,3.638023
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.401299,1.38,0,-1,0,1.38,92.6072,0,0.02129884,0.1614287,1.277979,1.452632,1.38,0,0,2.631442,2.185392,0,0.1746522,-0.1746522,3.319508,55.32502,0.1821633,1.541429,1.022383,0,3.463371
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,-1,0,0,0,0,0,0,1.240239,0,0,0,0,2.8255,2.010739,1.240239,0,1.240239,4.496101,74.93488,0.1818558,0,0.992191,0,3.250978
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.452729,1.38,0,-1,0,1.38,95.19807,0,0.07272863,0.2180015,1.313733,1.452632,1.38,0,0,1.585261,3.126954,0,0.1388982,-0.1388982,4.34969,72.49469,0.1818558,1.598001,1.050987,0,4.440688
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.05026239,0.05026239,0,-1,0,0.05026239,2662.106,0,0,0,1.338038,0.05290778,0.05026239,0,0,1.739592,2.988056,1.285131,0,1.285131,5.568872,92.81435,0.1815382,0.05528863,1.070431,0,4.326095
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.122721,1.122721,0,-1,0,1.122721,119.5217,0,0,0,1.341895,1.181812,1.122721,0,0,0.4544615,4.144674,0.1600836,0,0.1600836,5.720741,95.34549,0.1814988,1.234993,1.073516,0,5.486569
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.1558863,0.1558863,0,-1,0,0.1558863,685.0207,0.6093847,0,0,1.067853,0.1640908,0.1558863,0,0,0.2943779,4.288749,0.2943779,0,0.2943779,6.000012,100,0.1814262,0.1714749,0.8542827,0,5.356602
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.6641041,0.6641041,0,-1,0,0.6641041,74.18713,0,0,0,0.4926798,0.6990569,0.6641041,0,0,0,4.553689,0,0.2063771,-0.2063771,5.782471,96.37433,0.1814262,0.7305145,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.133792,1.133792,0,-1,0,1.133792,23.17782,0,0,0,0.2627884,1.193466,1.133792,0,0,0.2293079,4.347312,0,0.9306772,-0.9306772,4.801452,80.02403,0.1814262,1.247172,0.2102307,0,4.6101
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.7506133,0.7506133,0,-1,0,0.7506133,6.341701,0,0.0000000000000001110223,0,0.04760165,0.7901192,0.7506133,0,0,1.263394,3.416635,0,0.7425176,-0.7425176,4.018769,66.97935,0.1814262,0.8256746,0.03808132,0,3.464236
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.7199337,0.7199337,0,-1,0,0.7199337,0,0,0.0000000000000001110223,0,0,0.757825,0.7199337,0,0,2.088413,2.674117,0,0.757825,-0.757825,3.219952,53.66575,0.1814262,0.7919272,0,0,2.674117
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.930441,1.916292,0,0,0,3.219952,53.66575,0.1814262,0,0,0,1.916292
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.7499305,0.7499305,0,-1,0,0.7499305,0,0,0,0,0,0.7894005,0.7499305,0,0,2.930441,1.916292,0,0.7894005,-0.7894005,2.38785,39.79742,0.1814262,0.8249236,0,0,1.916292
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.07912609,0.07912609,0,-1,0,0.07912609,0,0,0,0,0,0.08329062,0.07912609,0,0,3.807553,1.126891,0,0.08329062,-0.08329062,2.300054,38.33416,0.1814262,0.0870387,0,0,1.126891
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.1823861,0.1823861,0,-1,0,0.1823861,0,0,0,0,0,0.1919854,0.1823861,0,0,3.900098,1.043601,0,0.1919854,-0.1919854,2.097684,34.96133,0.1814262,0.2006247,0,0,1.043601
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.113415,0.8516155,0,0,0,2.097684,34.96133,0.1814262,0,0,0,0.8516155
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.2136231,0.2136231,0,-1,0,0.2136231,0,0,0.00000000000000002775558,0,0,0.2248664,0.2136231,0,0,4.113415,0.8516155,0,0.2248664,-0.2248664,1.860654,31.01084,0.1814262,0.2349854,0,0,0.8516155
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.363266,0.626749,0,0,0,1.860654,31.01084,0.1814262,0,0,0,0.626749
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.363266,0.626749,0,0,0,1.860654,31.01084,0.1814262,0,0,0,0.626749
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.4830449,0.4830449,0,-1,0,0.4830449,0,0,0,0,0,0.5084683,0.4830449,0,0,4.363266,0.626749,0,0.5084683,-0.5084683,1.324681,22.07798,0.1814262,0.5313494,0,0,0.626749
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.928231,0.1182808,0,0,0,1.324681,22.07798,0.1814262,0,0,0,0.1182808
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.07042607,0.07042607,0,0,0,0.07042607,32.48848,0,0,0,0.02288036,0.07413271,0.07042607,0,0,4.928231,0.1182808,0,0.05125235,-0.05125235,1.270657,21.17757,0.1814262,0.07746868,0.01830429,0,0.1411611
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.7000651,0.7000651,1.7,0,0.5202,0.7000651,33.93927,0,0,0,0.237597,0,0,0.9999349,0.9499382,4.985178,0.06702841,1.187535,0,1.187535,2.397251,39.95411,0.1816381,0.7700716,0.1900776,1.7,0.3046254
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.012746,2.012746,1.7,0,0.5202,2.012746,30.92488,0,0,0,0.6224394,0.3292063,0.312746,0,0,3.797643,1.13581,0.293233,0,0.293233,2.675437,44.59052,0.1816805,2.214021,0.4979515,1.7,1.758249
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.004183,1.004183,0,-1,0,1.004183,55.18159,0,0,0,0.5541241,1.057035,1.004183,0,0,3.50441,1.39972,0,0.5029105,-0.5029105,2.145322,35.7553,0.1816805,1.104601,0.4432993,0,1.953844
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.1891035,0.1891035,0,-1,0,0.1891035,530.3536,0,0,0,1.002917,0.1990563,0.1891035,0,0,4.0632,0.8968093,0.8038611,0,0.8038611,2.907932,48.46544,0.1814828,0.2080139,0.8023339,0,1.899727
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,-1,0,0,0,0,0,0,1.250492,0,0,0,0,3.259339,1.620284,1.250492,0,1.250492,4.094253,68.23742,0.1811761,0,1.000394,0,2.870777
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,-1,0,0,0,0,0,0,1.155697,0,0,0,0,2.008846,2.745728,1.155697,0,1.155697,5.190644,86.51056,0.1808935,0,0.9245578,0,3.901425
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,-1,0,0,0,0.1789313,0,0,1.03208,0,0,0,0,0.8531488,3.785855,0.8531488,0,0.8531488,6.000012,100,0.1806855,0,0.825664,0,4.817935
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.047452,1.047452,0,-1,0,1.047452,80.8946,0,0,0,0.8473324,1.102581,1.047452,0,0,0,4.553689,0,0.255249,-0.255249,5.730956,95.51574,0.1806855,1.152198,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.3679999,0.3679999,0,-1,0,0.3679999,210.6311,0.1041438,0,0,0.7751222,0.3873684,0.3679999,0,0,0.28361,4.29844,0.28361,0,0.28361,6.000012,100,0.1806165,0.4047999,0.6200978,0,5.073562
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.380546,1.38,0,-1,0,1.38,28.49684,0.0000000000000002220446,0.000545638,0.1386002,0.3932564,1.452632,1.38,0,0,0,4.553689,0,1.059375,-1.059375,4.883333,81.38871,0.1806165,1.5186,0.3146051,0,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.228706,1.228706,0,-1,0,1.228706,24.70658,0,0,0,0.3035713,1.293375,1.228706,0,0,1.177083,3.494314,0,0.9898034,-0.9898034,3.839988,63.99968,0.1806165,1.351576,0.242857,0,3.797885
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.3876796,0.3876796,0,-1,0,0.3876796,11.93003,0,0,0,0.04625031,0.4080838,0.3876796,0,0,2.276865,2.50451,0,0.3618335,-0.3618335,3.458582,57.64292,0.1806165,0.4264476,0.03700025,0,2.550761
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.678902,2.142677,0,0,0,3.458582,57.64292,0.1806165,0,0,0,2.142677
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.7198506,0.7198506,0,-1,0,0.7198506,0,0,0,0,0,0.7577375,0.7198506,0,0,2.678902,2.142677,0,0.7577375,-0.7577375,2.659857,44.33086,0.1806165,0.7918357,0,0,2.142677
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.520833,1.384939,0,0,0,2.659857,44.33086,0.1806165,0,0,0,1.384939
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1326004,0.1326004,0,-1,0,0.1326004,0,0,0.00000000000000002775558,0,0,0.1395794,0.1326004,0,0,3.520833,1.384939,0,0.1395794,-0.1395794,2.512727,41.8787,0.1806165,0.1458605,0,0,1.384939
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.675921,1.24536,0,0,0,2.512727,41.8787,0.1806165,0,0,0,1.24536
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.675921,1.24536,0,0,0,2.512727,41.8787,0.1806165,0,0,0,1.24536
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2124148,0.2124148,0,-1,0,0.2124148,0,0,0.00000000000000002775558,0,0,0.2235945,0.2124148,0,0,3.675921,1.24536,0,0.2235945,-0.2235945,2.277038,37.95055,0.1806165,0.2336563,0,0,1.24536
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.5065715,0.5065715,0,-1,0,0.5065715,0,0,0,0,0,0.5332332,0.5065715,0,0,3.924359,1.021765,0,0.5332332,-0.5332332,1.714961,28.58262,0.1806165,0.5572286,0,0,1.021765
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.1900179,0.1900179,0,-1,0,0.1900179,0,0,0.00000000000000002775558,0,0,0.2000188,0.1900179,0,0,4.51684,0.4885323,0,0.2000188,-0.2000188,1.504122,25.06866,0.1806165,0.2090197,0,0,0.4885323
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.739084,0.2885135,0,0,0,1.504122,25.06866,0.1806165,0,0,0,0.2885135
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.02819463,0.02819463,0,0,0,0.02819463,0,0,0.000000000000000003469447,0,0,0.02967856,0.02819463,0,0,4.739084,0.2885135,0,0.02967856,-0.02967856,1.472838,24.54726,0.1806165,0.0310141,0,0,0.2885135
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.2475701,0.2475701,1.7,0,0.5202,0.2475701,12.46175,0,0,0,0.03085156,0,0,1.45243,1.379808,4.77206,0.2588349,1.41066,0,1.41066,2.811108,46.8517,0.1807939,0.2723271,0.02468125,1.7,0.2896865
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3580585,0,0,1.452632,1.38,3.3614,1.528429,1.738058,0,1.738058,4.459975,74.33276,0.1807906,0,0.2864468,1.7,1.886487
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.258047,1.258047,1.7,0,0.5202,1.258047,56.30246,0,0,0,0.7083112,0,0,0.4419533,0.4198556,1.623342,3.092681,1.128167,0,1.128167,5.530248,92.17062,0.1809703,1.383851,0.566649,1.7,3.800993
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,1.967209,1.38,0,-1,0,1.38,79.15752,0.0000000000000002220446,0.5872092,0.7839301,1.092374,1.452632,1.38,0,0,0.4951747,4.108032,0,0.3602579,-0.3602579,5.150503,85.84155,0.1809703,2.16393,0.873899,0,5.200406
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,-1,0,0,0,0.5140164,0,0,1.409478,0,0,0,0,0.8954613,3.747774,0.8954613,0,0.8954613,6.000012,100,0.1807535,0,1.127582,0,5.157251
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.6093336,0.6093336,0,-1,0,0.6093336,261.5388,0.9522399,0,0,1.593644,0.6414039,0.6093336,0,0,0,4.553689,0,0,0,6.000012,100,0.1807535,0.670267,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.4533023,0.4533023,0,-1,0,0.4533023,400.4949,1.338292,0,0,1.815453,0.4771603,0.4533023,0,0,0,4.553689,0,0,0,6.000012,100,0.1807535,0.4986325,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,1.75775,1.38,0,-1,0,1.38,130.3938,0.3468023,0.3777499,0.5535249,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1807535,1.933525,1.439547,0,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.4687735,0.4687735,0,-1,0,0.4687735,327.8542,1.043448,0,0,1.536894,0.4934458,0.4687735,0,0,0,4.553689,0,0,0,6.000012,100,0.1807535,0.5156508,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,-1,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1807535,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.81828,0.81828,0,-1,0,0.81828,90.88631,0.0000000000000001110223,0,0,0.7437046,0.8613474,0.81828,0,0,0,4.553689,0,0.1176428,-0.1176428,5.876006,97.93323,0.1807535,0.900108,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.4205833,0.4205833,0,-1,0,0.4205833,84.97843,0,0.00000000000000005551115,0,0.3574052,0.4427193,0.4205833,0,0,0.1307143,4.436046,0,0.08531417,-0.08531417,5.786077,96.43442,0.1807535,0.4626417,0.2859241,0,4.793451
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,-1,0,0,0,0,0,0,0.03551604,0,0,0,0,0.2255078,4.350732,0.03551604,0,0.03551604,5.81977,96.99597,0.1807449,0,0.02841283,0,4.386248
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.8404884,0.8404884,0,-1,0,0.8404884,0,0,0.0000000000000001110223,0,0,0.8847246,0.8404884,0,0,0.1899918,4.382696,0,0.8847246,-0.8847246,4.887188,81.45298,0.1807449,0.9245372,0,0,4.382696
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.179161,1.179161,0,-1,0,1.179161,0,0,0,0,0,1.241222,1.179161,0,0,1.173019,3.497972,0,1.241222,-1.241222,3.578825,59.64697,0.1807449,1.297077,0,0,3.497972
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.552155,2.25675,0,0,0,3.578825,59.64697,0.1807449,0,0,0,2.25675
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.1630156,0.1630156,0,-1,0,0.1630156,0,0,0,0,0,0.1715954,0.1630156,0,0,2.552155,2.25675,0,0.1715954,-0.1715954,3.397948,56.63235,0.1807449,0.1793172,0,0,2.25675
