Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742816,2.085154,0,0,0,3.397948,56.63235,0.1807449,0,0,0,2.085154
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01302945,0.01302945,0,-1,0,0.01302945,0,0,0.000000000000000001734723,0,0,0.01371522,0.01302945,0,0,2.742816,2.085154,0,0.01371522,-0.01371522,3.383491,56.3914,0.1807449,0.0143324,0,0,2.085154
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1036833,0.1036833,0,-1,0,0.1036833,0,0,0.00000000000000001387779,0,0,0.1091403,0.1036833,0,0,2.758055,2.071439,0,0.1091403,-0.1091403,3.268447,54.474,0.1807449,0.1140516,0,0,2.071439
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.3226196,0.3226196,0,-1,0,0.3226196,0,0,0.00000000000000005551115,0,0,0.3395996,0.3226196,0,0,2.879323,1.962299,0,0.3395996,-0.3395996,2.910477,48.50786,0.1807449,0.3548816,0,0,1.962299
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.2839012,0.2839012,0,-1,0,0.2839012,0,0,0,0,0,0.2988434,0.2839012,0,0,3.256655,1.622699,0,0.2988434,-0.2988434,2.595469,43.25773,0.1807449,0.3122913,0,0,1.622699
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.588704,1.323856,0,0,0,2.595469,43.25773,0.1807449,0,0,0,1.323856
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1157412,0.1157412,0,0,0,0.1157412,0,0,0.00000000000000001387779,0,0,0.1218329,0.1157412,0,0,3.588704,1.323856,0,0.1218329,-0.1218329,2.467046,41.11735,0.1807449,0.1273153,0,0,1.323856
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.2532108,0.2532108,0,0,0,0.2532108,18.08316,0,0,0,0.04578852,0.2665377,0.2532108,0,0,3.724073,1.202023,0,0.2207492,-0.2207492,2.234356,37.23919,0.1807449,0.2785319,0.03663081,0,1.247811
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.079131,1.079131,1.7,0,0.5202,1.079131,26.34841,0,0,0,0.284334,0,0,0.6208686,0.5898252,3.96935,0.9812736,0.8741592,0,0.8741592,3.063656,51.06083,0.180895,1.187045,0.2274672,1.7,1.265608
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,3.095191,1.768017,1.725018,0,1.725018,4.700151,78.33569,0.1808945,0,0.276014,1.7,2.113034
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.6375387,0.6375387,0,-1,0,0.6375387,124.7991,0,0,0,0.7956424,0.6710934,0.6375387,0,0,1.370174,3.320533,0.124549,0,0.124549,4.818309,80.30499,0.1808645,0.7012926,0.6365139,0,4.116175
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.2949023,0.2949023,0,-1,0,0.2949023,440.9558,0,0,0,1.300389,0.3104235,0.2949023,0,0,1.245625,3.432627,0.9899654,0,0.9899654,5.757473,95.95768,0.1806261,0.3243926,1.040311,0,4.733016
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1082461,0.1082461,0,-1,0,0.1082461,759.0542,0.452044,0,0,0.8216466,0.1139433,0.1082461,0,0,0.2556593,4.323596,0.2556593,0,0.2556593,6.000012,100,0.1805647,0.1190707,0.6573172,0,5.145242
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.224733,1.224733,0,-1,0,1.224733,70.35085,0,0,0,0.8616101,1.289193,1.224733,0,0,0,4.553689,0,0.4275825,-0.4275825,5.549301,92.48816,0.1805647,1.347206,0.6892881,0,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.260857,1.260857,0,-1,0,1.260857,100.8305,0,0.0000000000000002220446,0.00694217,1.271328,1.327217,1.260857,0,0,0.4750916,4.126106,0,0.05588926,-0.05588926,5.490388,91.50629,0.1805647,1.386942,1.017063,0,5.397435
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.103349,1.103349,0,-1,0,1.103349,102.6548,0,0,0,1.132641,1.16142,1.103349,0,0,0.5371908,4.070217,0,0.02877904,-0.02877904,5.460052,91.00069,0.1805647,1.213684,0.9061126,0,5.202858
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.7678183,0.7678183,0,-1,0,0.7678183,115.6634,0,0,0,0.888085,0.8082298,0.7678183,0,0,0.5691676,4.041438,0.07985523,0,0.07985523,5.53581,92.26331,0.1805455,0.8446001,0.710468,0,4.929523
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,-1,0,0,0,0.04541848,0,0,0.5347308,0,0,0,0,0.4893123,4.113308,0.4893123,0,0.4893123,6.000012,100,0.180428,0,0.4277846,0,4.648039
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,-1,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.180428,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.7311776,0.7311776,0,-1,0,0.7311776,7.031764,0,0.0000000000000001110223,0,0.05141469,0.7696607,0.7311776,0,0,0,4.553689,0,0.718246,-0.718246,5.242914,87.38173,0.180428,0.8042954,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,0.9406103,0.9406103,0,-1,0,0.9406103,0,0,0.0000000000000001110223,0,0,0.9901161,0.9406103,0,0,0.7980511,3.835443,0,0.9901161,-0.9901161,4.19924,69.9872,0.180428,1.034671,0,0,3.835443
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.4850522,0.4850522,0,-1,0,0.4850522,0,0,0.00000000000000005551115,0,0,0.5105813,0.4850522,0,0,1.89818,2.845327,0,0.5105813,-0.5105813,3.66104,61.01722,0.180428,0.5335575,0,0,2.845327
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.38838,1.38,0,-1,0,1.38,0,0,0.008379748,0.1472177,0,1.452632,1.38,0,0,2.465493,2.334746,0,1.452632,-1.452632,2.129832,35.49713,0.180428,1.527218,0,0,2.334746
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.2830708,0.2830708,0,-1,0,0.2830708,0,0,0.00000000000000005551115,0,0,0.2979693,0.2830708,0,0,4.079528,0.882114,0,0.2979693,-0.2979693,1.815745,30.26236,0.180428,0.3113779,0,0,0.882114
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.05124502,0.05124502,0,-1,0,0.05124502,0,0,0.000000000000000006938894,0,0,0.05394212,0.05124502,0,0,4.410605,0.5841447,0,0.05394212,-0.05394212,1.758885,29.31469,0.180428,0.05636952,0,0,0.5841447
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.470541,0.5302026,0,0,0,1.758885,29.31469,0.180428,0,0,0,0.5302026
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.470541,0.5302026,0,0,0,1.758885,29.31469,0.180428,0,0,0,0.5302026
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.1956687,0.1956687,0,-1,0,0.1956687,0,0,0.00000000000000002775558,0,0,0.205967,0.1956687,0,0,4.470541,0.5302026,0,0.205967,-0.205967,1.541777,25.69623,0.180428,0.2152355,0,0,0.5302026
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.699393,0.3242356,0,0,0,1.541777,25.69623,0.180428,0,0,0,0.3242356
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1223004,0.1223004,0,-1,0,0.1223004,0,0,0,0,0,0.1287373,0.1223004,0,0,4.699393,0.3242356,0,0.1287373,-0.1287373,1.406076,23.43455,0.180428,0.1345304,0,0,0.3242356
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.842434,0.1954983,0,0,0,1.406076,23.43455,0.180428,0,0,0,0.1954983
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,4.842434,0.1954983,0.0369601,0,0.0369601,1.441139,24.01894,0.1804191,0,0.02956808,0,0.2324584
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.061145,1.061145,1.7,0,0.5202,1.061145,40.83619,0,0,0,0.4333311,0,0,0.6388552,0.6069124,4.805474,0.2287624,1.040244,0,1.040244,2.428001,40.4666,0.180593,1.167259,0.3466648,1.7,0.6620935
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,2.492988,2.492988,1.7,0,0.5202,2.492988,23.0767,0,0,0,0.5752995,0.8347242,0.7929881,0,0,3.76523,1.164981,0,0.2594248,-0.2594248,2.154543,35.90898,0.180593,2.742287,0.4602396,1.7,1.740281
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.4496245,0.4496245,0,-1,0,0.4496245,245.3763,0,0,0,1.103272,0.4732889,0.4496245,0,0,4.05348,0.9055567,0.6299831,0,0.6299831,2.752198,45.86987,0.1804421,0.4945869,0.8826177,0,2.008829
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.34627,1.34627,0,-1,0,1.34627,103.41,0,0,0.1008967,1.392177,1.417126,1.34627,0,0,3.423497,1.472542,0,0.0249486,-0.0249486,2.725899,45.43156,0.1804421,1.480897,1.113742,0,2.864719
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.2331396,0.2331396,0,-1,0,0.2331396,604.2532,0,0,0,1.408754,0.2454101,0.2331396,0,0,3.451218,1.447593,1.163343,0,1.163343,3.829544,63.8256,0.180164,0.2564536,1.127003,0,2.856346
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,1.679113,1.38,0,-1,0,1.38,110.8999,0,0.2991133,0.4670247,1.530418,1.452632,1.38,0,0,2.287874,2.494602,0.07778657,0,0.07778657,3.903339,65.05551,0.1801454,1.847025,1.224334,0,4.02502
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,1.643476,1.38,0,-1,0,1.38,78.55744,0.0000000000000002220446,0.2634762,0.4278238,1.084093,1.452632,1.38,0,0,2.210088,2.56461,0,0.3685389,-0.3685389,3.514865,58.58096,0.1801454,1.807824,0.8672742,0,3.648703
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.066025,1.066025,0,-1,0,1.066025,86.88148,0,0,0,0.9261787,1.122132,1.066025,0,0,2.619576,2.196071,0,0.1959534,-0.1959534,3.308311,55.13842,0.1801454,1.172628,0.740943,0,3.12225
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.114022,1.114022,0,-1,0,1.114022,91.26387,0,0,0,1.0167,1.172655,1.114022,0,0,2.837301,2.000118,0,0.1559551,-0.1559551,3.14392,52.39857,0.1801454,1.225424,0.8133597,0,3.016817
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,2.273379,1.38,0,-1,0,1.38,30.0511,0,0.8933788,1.120717,0.4147052,1.452632,1.38,0,0,3.010585,1.844163,0,1.037926,-1.037926,2.04985,34.1641,0.1801454,2.500717,0.3317642,0,2.258868
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,0.8993662,0.8993662,0,-1,0,0.8993662,30.61881,0,0.0000000000000001110223,0.1710572,0.2753752,0.9467013,0.8993662,0,0,4.163836,0.8062361,0,0.671326,-0.671326,1.34221,22.37012,0.1801454,0.9893028,0.2203002,0,1.081611
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.3168619,0.1765029,0,-1,0,0.1765029,28.82811,0,0.140359,0.2107158,0.05088245,0.1857925,0.1765029,0,0,4.909754,0.1349101,0,0.1349101,-0.1349101,1.200002,20,0.1801454,0.3485481,0.04070596,0,0.1857925
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.3603319,0,0,-1,0,0,0,0,0.3603319,0.3963651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801454,0.3963651,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,1.851179,0,0,-1,0,0,0,0,1.851179,2.036297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801454,2.036297,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.06969497,0,0,-1,0,0,0,0,0.06969497,0.07666447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801454,0.07666447,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.01791454,0,0,-1,0,0,0,0,0.01791454,0.01970599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801454,0.01970599,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1163399,0,0,-1,0,0,0,0,0.1163399,0.1279738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801454,0.1279738,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.05308774,0,0,-1,0,0,0,0,0.05308774,0.05839652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801454,0.05839652,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1509554,0,0,-1,0,0,0,0,0.1509554,0.166051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801454,0.166051,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801454,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.1823523,0,0,-1,0,0,0,0,0.1823523,0.2005875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801454,0.2005875,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801454,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.1874304,0.1874304,1.640062,0,0.5038369,0.1874304,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1803041,0.2061735,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03223499,0,0,1.452632,1.38,3.679654,1.242,1.412235,0,1.412235,3.848949,64.14902,0.1803794,0,0.02578799,1.7,1.274235
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4535539,0,0,1.452632,1.38,2.267419,2.513011,1.833554,0,1.833554,5.588411,93.14,0.1803544,0,0.3628431,1.7,2.966565
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,1.687554,1.687554,1.253584,0,0.3983283,1.687554,52.77912,0,0,0,0.8906759,0.4568104,0.4339699,0,0,0.4338655,4.16321,0.4338655,0,0.4338655,6.000012,100,0.1804159,1.856309,0.7125407,1.7,5.053886
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.003525,1.003525,0,-1,0,1.003525,129.3384,0.2416013,0,0,1.297943,1.056342,1.003525,0,0,0,4.553689,0,0,0,6.000012,100,0.1804159,1.103877,1.038355,0,5.851632
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.4546084,0.4546084,0,-1,0,0.4546084,351.4052,1.118982,0,0,1.597517,0.4785351,0.4546084,0,0,0,4.553689,0,0,0,6.000012,100,0.1804159,0.5000693,1.278014,0,6.151206
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.050812,1.050812,0,-1,0,1.050812,167.0379,0.6491361,0,0,1.755254,1.106118,1.050812,0,0,0,4.553689,0,0,0,6.000012,100,0.1804159,1.155893,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,-1,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804159,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,-1,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804159,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.6534951,0.6534951,0,-1,0,0.6534951,233.1547,0.8357648,0,0,1.523654,0.6878896,0.6534951,0,0,0,4.553689,0,0,0,6.000012,100,0.1804159,0.7188447,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.601745,0.601745,0,-1,0,0.601745,181.13,0.4565251,0,0,1.089941,0.6334158,0.601745,0,0,0,4.553689,0,0,0,6.000012,100,0.1804159,0.6619195,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,1.788604,1.38,0,-1,0,1.38,47.78217,0.0000000000000002220446,0.4086037,0.5874641,0.659394,1.452632,1.38,0,0,0,4.553689,0,0.7932376,-0.7932376,5.163866,86.06426,0.1804159,1.967464,0.5275152,0,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,0.9521967,0.9521967,0,-1,0,0.9521967,39.35363,0,0.0000000000000002220446,0,0.3747239,1.002312,0.9521967,0,0,0.8813751,3.760451,0,0.6275883,-0.6275883,4.50233,75.03868,0.1804159,1.047416,0.2997791,0,4.135175
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,-1,0,0,0,0,0,0,0.05112441,0,0,0,0,1.578696,3.132863,0.05112441,0,0.05112441,4.550831,75.84703,0.1804038,0,0.04089953,0,3.183987
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.527571,3.178875,0,0,0,4.550831,75.84703,0.1804038,0,0,0,3.178875
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.00935,1.00935,0,-1,0,1.00935,0,0,0,0,0,1.062474,1.00935,0,0,1.527571,3.178875,0,1.062474,-1.062474,3.430885,57.1813,0.1804038,1.110285,0,0,3.178875
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.406775,1.38,0,-1,0,1.38,0,0,0.0267753,0.1674528,0,1.452632,1.38,0,0,2.708098,2.116401,0,1.452632,-1.452632,1.899677,31.66122,0.1804038,1.547453,0,0,2.116401
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.01970525,0.01970525,0,-1,0,0.01970525,0,0,0,0,0,0.02074237,0.01970525,0,0,4.322133,0.6637695,0,0.02074237,-0.02074237,1.877813,31.29681,0.1804038,0.02167578,0,0,0.6637695
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.3101036,0.3101036,0,-1,0,0.3101036,0,0,0,0,0,0.3264248,0.3101036,0,0,4.34518,0.6430271,0,0.3264248,-0.3264248,1.533731,25.56212,0.1804038,0.341114,0,0,0.6430271
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.06218252,0.06218252,0,-1,0,0.06218252,0,0,0.00000000000000001387779,0,0,0.06545529,0.06218252,0,0,4.707874,0.3166023,0,0.06545529,-0.06545529,1.464735,24.41219,0.1804038,0.06840077,0,0,0.3166023
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1407551,0.1407551,0,-1,0,0.1407551,0,0,0.00000000000000002775558,0,0,0.1481632,0.1407551,0,0,4.780602,0.251147,0,0.1481632,-0.1481632,1.308557,21.80924,0.1804038,0.1548306,0,0,0.251147
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.07143257,0.07143257,0,-1,0,0.07143257,0,0,0.00000000000000001387779,0,0,0.07519218,0.07143257,0,0,4.945228,0.1029838,0,0.07519218,-0.07519218,1.229297,20.48825,0.1804038,0.07857583,0,0,0.1029838
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.028775,0.0277916,0,0,0,1.229297,20.48825,0.1804038,0,0,0,0.0277916
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.3083901,0.02640202,0,-1,0,0.02640202,0,0,0.2819881,0.3128271,0,0.0277916,0.02640202,0,0,5.028775,0.0277916,0,0.0277916,-0.0277916,1.200002,20,0.1804038,0.3392291,0,0,0.0277916
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.02649824,0.02649824,1.47913,0,0.4599024,0.02649824,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1804968,0.02914806,0,1.7,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04585656,0,0,1.452632,1.38,3.679654,1.242,1.425857,0,1.425857,3.861872,64.3644,0.180568,0,0.03668525,1.7,1.287857
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2200207,0.2200207,1.672652,0,0.5127341,0.2200207,104.1169,0,0,0,0.2290787,0,0,1.452632,1.38,2.253798,2.525271,1.609079,0,1.609079,5.388378,89.80611,0.180683,0.2420227,0.1832629,1.7,2.754349
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,0.6447192,3.973442,0.5852953,0,0.5852953,5.943637,99.06042,0.1805448,0,0.4682362,0,4.558737
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.6185604,0.6185604,0,-1,0,0.6185604,117.8486,0.01842476,0,0,0.7289648,0.6511162,0.6185604,0,0,0.05942387,4.500207,0.05942387,0,0.05942387,6.000012,100,0.1805307,0.6804164,0.5831718,0,5.229172
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,-1,0,0,0,0.8979896,0,0,0.8979896,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1805307,0,0.7183917,0,5.451678
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.060221,1.060221,0,-1,0,1.060221,127.0456,0.2309416,0,0,1.346964,1.116022,1.060221,0,0,0,4.553689,0,0,0,6.000012,100,0.1805307,1.166243,1.077571,0,5.900652
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,0.916797,0.916797,0,-1,0,0.916797,153.8893,0.4458034,0,0,1.410853,0.9650494,0.916797,0,0,0,4.553689,0,0,0,6.000012,100,0.1805307,1.008477,1.128682,0,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,-1,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1805307,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.5339335,0.5339335,0,-1,0,0.5339335,204.7379,0.5311288,0,0,1.093164,0.5620353,0.5339335,0,0,0,4.553689,0,0,0,6.000012,100,0.1805307,0.5873268,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,1.612792,1.38,0,-1,0,1.38,69.17366,0,0.2327918,0.394071,0.9545965,1.452632,1.38,0,0,0,4.553689,0,0.498035,-0.498035,5.475037,91.25043,0.1805307,1.774071,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.08904404,0.08904404,0,-1,0,0.08904404,298.4287,0,0,0,0.265733,0.09373058,0.08904404,0,0,0.5533723,4.055654,0.1720024,0,0.1720024,5.638213,93.97002,0.1804902,0.09794845,0.2125864,0,4.321387
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.520737,1.38,0,-1,0,1.38,6.623505,0.0000000000000002220446,0.1407371,0.2928108,0.09140436,1.452632,1.38,0,0,0.3813698,4.210456,0,1.361227,-1.361227,4.203353,70.05575,0.1804902,1.672811,0.07312349,0,4.30186
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,-1,0,0,0,0,0,0,0.0534094,0,0,0,0,1.893844,2.849229,0.0534094,0,0.0534094,4.254022,70.90022,0.1804776,0,0.04272752,0,2.902638
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.840435,2.897297,0,0,0,4.254022,70.90022,0.1804776,0,0,0,2.897297
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.840435,2.897297,0,0,0,4.254022,70.90022,0.1804776,0,0,0,2.897297
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.840435,2.897297,0,0,0,4.254022,70.90022,0.1804776,0,0,0,2.897297
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.223336,0.223336,0,-1,0,0.223336,0,0,0.00000000000000002775558,0,0,0.2350905,0.223336,0,0,1.840435,2.897297,0,0.2350905,-0.2350905,4.006215,66.77011,0.1804776,0.2456696,0,0,2.897297
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.240645,0.240645,0,-1,0,0.240645,0,0,0.00000000000000005551115,0,0,0.2533106,0.240645,0,0,2.101647,2.662207,0,0.2533106,-0.2533106,3.739202,62.31991,0.1804776,0.2647095,0,0,2.662207
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.009432356,0.009432356,0,-1,0,0.009432356,0,0,0.000000000000000001734723,0,0,0.009928796,0.009432356,0,0,2.383103,2.408896,0,0.009928796,-0.009928796,3.728736,62.14548,0.1804776,0.01037559,0,0,2.408896
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.494873,0.494873,0,-1,0,0.494873,0,0,0.0000000000000001110223,0,0,0.5209189,0.494873,0,0,2.394135,2.398968,0,0.5209189,-0.5209189,3.179639,52.99389,0.1804776,0.5443603,0,0,2.398968
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.3325028,0.3325028,0,-1,0,0.3325028,0,0,0.00000000000000005551115,0,0,0.350003,0.3325028,0,0,2.972934,1.878049,0,0.350003,-0.350003,2.810704,46.84497,0.1804776,0.3657531,0,0,1.878049
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.3438902,0.3438902,0,-1,0,0.3438902,0,0,0.00000000000000005551115,0,0,0.3619897,0.3438902,0,0,3.361826,1.528046,0,0.3619897,-0.3619897,2.429133,40.48547,0.1804776,0.3782792,0,0,1.528046
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.3336419,0.3336419,0,-1,0,0.3336419,0,0,0,0,0,0.351202,0.3336419,0,0,3.764037,1.166056,0,0.351202,-0.351202,2.058934,34.31549,0.1804776,0.3670061,0,0,1.166056
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.1990992,0.1990992,0,0,0,0.1990992,0,0,0,0,0,0.2095781,0.1990992,0,0,4.154261,0.8148539,0,0.2095781,-0.2095781,1.838019,30.63359,0.1804776,0.2190091,0,0,0.8148539
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.04616316,0.04616316,0,0,0,0.04616316,53.45609,0,0.000000000000000006938894,0,0.02467702,0.0485928,0.04616316,0,0,4.387125,0.6052758,0,0.02391578,-0.02391578,1.81281,30.21343,0.1804776,0.05077948,0.01974162,0,0.6299528
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.301798,1.301798,1.7,0,0.5202,1.301798,29.0328,0,0,0,0.3779483,0,0,0.3982022,0.3782921,4.413699,0.58136,0.7562404,0,0.7562404,2.530242,42.17062,0.1805992,1.431978,0.3023587,1.7,0.9593083
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,0.9178405,0.9178405,1.7,0,0.5202,0.9178405,83.89879,0,0,0,0.7700571,0,0,0.7821595,0.7430515,3.657458,1.261976,1.513109,0,1.513109,3.965703,66.09492,0.1807471,1.009625,0.6160457,1.7,2.032033
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.008795,1.008795,0,-1,0,1.008795,122.5447,0,0,0,1.236224,1.061889,1.008795,0,0,2.14435,2.623774,0.1743352,0,0.1743352,4.131092,68.85139,0.180706,1.109674,0.9889793,0,3.859998
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.4137107,0.4137107,0,-1,0,0.4137107,368.7038,0,0,0,1.525367,0.4354849,0.4137107,0,0,1.970015,2.780676,1.089882,0,1.089882,5.165045,86.08392,0.1804499,0.4550818,1.220294,0,4.306043
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.092672,1.38,0,-1,0,1.38,115.2709,0,0.7126721,0.9219393,1.590738,1.452632,1.38,0,0,0.8801324,3.76157,0.1381065,0,0.1381065,5.296064,88.26756,0.1804175,2.301939,1.27259,0,5.352308
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,0.9233908,0.9233908,0,-1,0,0.9233908,151.9703,0,0,0,1.40328,0.9719903,0.9233908,0,0,0.742026,3.885865,0.4312897,0,0.4312897,5.705222,95.08684,0.1803163,1.01573,1.122624,0,5.289145
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,-1,0,0,0,1.335086,0,0,1.645822,0,0,0,0,0.3107362,4.274026,0.3107362,0,0.3107362,6.000012,100,0.1802436,0,1.316658,0,5.919849
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.34894,1.34894,0,-1,0,1.34894,109.9207,0.06282733,0,0.1038336,1.482764,1.419936,1.34894,0,0,0,4.553689,0,0,0,6.000012,100,0.1802436,1.483834,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2068579,0.2068579,0,-1,0,0.2068579,582.06,0.9862919,0,0,1.204037,0.2177451,0.2068579,0,0,0,4.553689,0,0,0,6.000012,100,0.1802436,0.2275437,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.08960301,0.08960301,0,-1,0,0.08960301,774.7785,0.5999059,0,0,0.6942249,0.09431896,0.08960301,0,0,0,4.553689,0,0,0,6.000012,100,0.1802436,0.09856331,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,-1,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1802436,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.021271,1.021271,0,-1,0,1.021271,5.280534,0,0.0000000000000002220446,0,0.05392858,1.075022,1.021271,0,0,0,4.553689,0,1.021094,-1.021094,4.923685,82.06124,0.1802436,1.123399,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.3579424,0.3579424,0,-1,0,0.3579424,0,0,0,0,0,0.3767815,0.3579424,0,0,1.134549,3.532595,0,0.3767815,-0.3767815,4.526522,75.44188,0.1802436,0.3937367,0,0,3.532595
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.09193403,0.09193403,0,-1,0,0.09193403,0,0,0.00000000000000001387779,0,0,0.09677267,0.09193403,0,0,1.553195,3.155813,0,0.09677267,-0.09677267,4.424515,73.74176,0.1802436,0.1011274,0,0,3.155813
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,1.812762,1.38,0,-1,0,1.38,0,0,0.4327623,0.6140385,0,1.452632,1.38,0,0,1.66072,3.059041,0,1.452632,-1.452632,2.893306,48.22168,0.1802436,1.994038,0,0,3.059041
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.4444212,0.4444212,0,-1,0,0.4444212,0,0,0.00000000000000005551115,0,0,0.4678118,0.4444212,0,0,3.274755,1.606409,0,0.4678118,-0.4678118,2.40019,40.00308,0.1802436,0.4888633,0,0,1.606409
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.04189333,0.04189333,0,-1,0,0.04189333,0,0,0,0,0,0.04409824,0.04189333,0,0,3.794546,1.138597,0,0.04409824,-0.04409824,2.353706,39.22835,0.1802436,0.04608266,0,0,1.138597
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.1984002,0.1984002,0,-1,0,0.1984002,0,0,0,0,0,0.2088423,0.1984002,0,0,3.843544,1.094499,0,0.2088423,-0.2088423,2.133567,35.55938,0.1802436,0.2182402,0,0,1.094499
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1600803,0.1600803,0,-1,0,0.1600803,0,0,0.00000000000000002775558,0,0,0.1685056,0.1600803,0,0,4.075591,0.885657,0,0.1685056,-0.1685056,1.955946,32.59904,0.1802436,0.1760883,0,0,0.885657
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.1909712,0.1909712,0,-1,0,0.1909712,0,0,0.00000000000000002775558,0,0,0.2010223,0.1909712,0,0,4.26282,0.7171513,0,0.2010223,-0.2010223,1.74405,29.06745,0.1802436,0.2100683,0,0,0.7171513
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.486177,0.5161291,0,0,0,1.74405,29.06745,0.1802436,0,0,0,0.5161291
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1275412,0.1275412,0,-1,0,0.1275412,0,0,0.00000000000000002775558,0,0,0.1342539,0.1275412,0,0,4.486177,0.5161291,0,0.1342539,-0.1342539,1.602534,26.70885,0.1802436,0.1402953,0,0,0.5161291
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.1953777,0.1953777,0,0,0,0.1953777,0,0,0.00000000000000002775558,0,0,0.2056608,0.1953777,0,0,4.635349,0.3818752,0,0.2056608,-0.2056608,1.385749,23.09577,0.1802436,0.2149155,0,0,0.3818752
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.03421278,0.03421278,0,0,0,0.03421278,133.3498,0,0,0,0.04562269,0.03601345,0.03421278,0,0,4.863861,0.1762144,0.009609234,0,0.009609234,1.394865,23.2477,0.1802413,0.03763406,0.03649815,0,0.2218371
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,0.9201581,0.9201581,1.7,0,0.5202,0.9201581,39.33754,0.0000000000000001110223,0,0,0.3619675,0,0,0.779842,0.7408499,4.854251,0.1848627,1.102817,0,1.102817,2.441089,40.68474,0.1804256,1.012174,0.289574,1.7,0.5468302
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,2.927682,2.927682,1.7,0,0.5202,2.927682,26.69648,0.0000000000000002220446,0,0.25342,0.7815881,1.292297,1.227682,0,0,3.751434,1.177398,0,0.5107087,-0.5107087,1.902755,31.71252,0.1804256,3.22045,0.6252705,1.7,1.958986
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.8020586,0.8020586,0,-1,0,0.8020586,123.2391,0,0,0.06110379,0.9884501,0.8442721,0.8020586,0,0,4.318888,0.6666896,0.1441779,0,0.1441779,2.039534,33.99217,0.1803919,0.8822644,0.79076,0,1.65514
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.3778735,0.3778735,0,-1,0,0.3778735,410.7766,0,0,0,1.552216,0.3977615,0.3778735,0,0,4.17471,0.7964497,1.154454,0,1.154454,3.134745,52.24566,0.1801222,0.4156608,1.241773,0,2.348665
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.337649,1.337649,0,-1,0,1.337649,132.2867,0,0,0.09141379,1.769531,1.408051,1.337649,0,0,3.020256,1.835458,0.3614795,0,0.3614795,3.477675,57.96114,0.1800379,1.471414,1.415625,0,3.604989
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.051511,1.051511,0,-1,0,1.051511,171.9427,0,0,0,1.807996,1.106854,1.051511,0,0,2.658777,2.16079,0.7011423,0,0.7011423,4.142837,69.04714,0.1798746,1.156662,1.446397,0,3.968786
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.681131,0.681131,0,-1,0,0.681131,214.9917,0,0,0,1.464375,0.71698,0.681131,0,0,1.957634,2.791818,0.7473952,0,0.7473952,4.851878,80.86448,0.1797009,0.7492441,1.1715,0,4.256193
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,0,0,0,1.191018,0,0,0,0,1.210239,3.464474,1.191018,0,1.191018,5.981777,99.69608,0.1794248,0,0.9528142,0,4.655491
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.4278825,0.4278825,0,-1,0,0.4278825,176.6229,0.2861144,0,0,0.7557384,0.4504026,0.4278825,0,0,0.01922142,4.53639,0.01922142,0,0.01922142,6.000012,100,0.1794204,0.4706707,0.6045908,0,5.292128
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,-1,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1794204,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.256662,1.256662,0,-1,0,1.256662,26.88959,0,0,0.002328218,0.3379113,1.322802,1.256662,0,0,0,4.553689,0,0.9848908,-0.9848908,4.961846,82.69727,0.1794204,1.382328,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,0.8931162,0.8931162,0,-1,0,0.8931162,6.078129,0,0.0000000000000001110223,0,0.05428476,0.9401223,0.8931162,0,0,1.094323,3.568798,0,0.8858376,-0.8858376,4.028091,67.13472,0.1794204,0.9824278,0.04342781,0,3.623083
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.5913212,0.5913212,0,-1,0,0.5913212,0,0,0,0,0,0.6224433,0.5913212,0,0,2.078587,2.682961,0,0.6224433,-0.6224433,3.371978,56.19952,0.1794204,0.6504533,0,0,2.682961
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.7176794,0.7176794,0,-1,0,0.7176794,0,0,0,0,0,0.755452,0.7176794,0,0,2.770191,2.060517,0,0.755452,-0.755452,2.575662,42.92761,0.1794204,0.7894473,0,0,2.060517
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.609582,1.305065,0,0,0,2.575662,42.92761,0.1794204,0,0,0,1.305065
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.08653551,0.08653551,0,-1,0,0.08653551,0,0,0.00000000000000001387779,0,0,0.09109002,0.08653551,0,0,3.609582,1.305065,0,0.09109002,-0.09109002,2.479645,41.32733,0.1794204,0.09518906,0,0,1.305065
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.2336552,0.2336552,0,-1,0,0.2336552,0,0,0.00000000000000002775558,0,0,0.2459528,0.2336552,0,0,3.710793,1.213975,0,0.2459528,-0.2459528,2.220388,37.00639,0.1794204,0.2570207,0,0,1.213975
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.033373,0.033373,0,-1,0,0.033373,0,0,0,0,0,0.03512947,0.033373,0,0,3.984074,0.9680225,0,0.03512947,-0.03512947,2.183358,36.38923,0.1794204,0.0367103,0,0,0.9680225
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01166246,0.01166246,0,-1,0,0.01166246,0,0,0.000000000000000001734723,0,0,0.01227628,0.01166246,0,0,4.023107,0.932893,0,0.01227628,-0.01227628,2.170418,36.17355,0.1794204,0.01282871,0,0,0.932893
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.036747,0.9206167,0,0,0,2.170418,36.17355,0.1794204,0,0,0,0.9206167
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.03439527,0.03439527,0,-1,0,0.03439527,0,0,0,0,0,0.03620555,0.03439527,0,0,4.036747,0.9206167,0,0.03620555,-0.03620555,2.132254,35.53749,0.1794204,0.0378348,0,0,0.9206167
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.3767816,0.3767816,0,-1,0,0.3767816,0,0,0.00000000000000005551115,0,0,0.3966122,0.3767816,0,0,4.076975,0.8844112,0,0.3966122,-0.3966122,1.714188,28.56974,0.1794204,0.4144598,0,0,0.8844112
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.3336206,0.3336206,0,0,0,0.3336206,0,0,0,0,0,0.3511796,0.3336206,0,0,4.517655,0.487799,0,0.3511796,-0.3511796,1.344012,22.40015,0.1794204,0.3669827,0,0,0.487799
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.907855,0.1366193,0.04485101,0,0.04485101,1.386561,23.10931,0.17941,0,0.03588081,0,0.1814703
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.05963331,0.05963331,0,0,0,0.05963331,551.777,0,0,0,0.3290429,0.06277191,0.05963331,0,0,4.863004,0.1769852,0.266271,0,0.266271,1.639168,27.31941,0.1793484,0.06559664,0.2632343,0,0.5060282
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.8180764,0.8180764,1.7,0,0.5202,0.8180764,68.24448,0,0,0,0.558292,0,0,0.8819237,0.8378274,4.596733,0.4166291,1.396119,0,1.396119,2.963643,49.39396,0.1795239,0.899884,0.4466336,1.7,0.9749212
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.2516236,0.2516236,0,-1,0,0.2516236,159.8315,0,0,0,0.4021737,0.264867,0.2516236,0,0,3.200614,1.673137,0.1373067,0,0.1373067,3.093904,51.56496,0.1794922,0.276786,0.321739,0,2.07531
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.159299,1.159299,0,-1,0,1.159299,67.21908,0,0.0000000000000002220446,0,0.7792699,1.220314,1.159299,0,0,3.063307,1.796713,0,0.4410445,-0.4410445,2.629002,43.81662,0.1794922,1.275229,0.6234159,0,2.575983
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.177981,1.177981,0,-1,0,1.177981,51.8938,0,0.0000000000000002220446,0,0.6112989,1.23998,1.177981,0,0,3.553356,1.355668,0,0.6286807,-0.6286807,1.966314,32.77184,0.1794922,1.295779,0.4890392,0,1.966967
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.3710653,0.3710653,0,-1,0,0.3710653,276.7698,0,0,0,1.026996,0.390595,0.3710653,0,0,4.251891,0.7269875,0.6364015,0,0.6364015,2.570058,42.83421,0.1793453,0.4081718,0.8215972,0,1.753984
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.8258206,0.8258206,0,-1,0,0.8258206,134.7425,0,0,0,1.112731,0.8692848,0.8258206,0,0,3.615489,1.299749,0.2434465,0,0.2434465,2.801012,46.68343,0.1792892,0.9084026,0.8901851,0,2.41248
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,2.302885,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,0.9228846,1.153173,0.8091369,1.452632,1.38,0,0,3.372043,1.518851,0,0.6434947,-0.6434947,2.122709,35.37841,0.1792892,2.533173,0.6473095,0,2.327987
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.8186608,0.8186608,0,-1,0,0.8186608,30.32936,0,0.0000000000000002220446,0.0217628,0.2482946,0.8617482,0.8186608,0,0,4.087037,0.875356,0,0.6134537,-0.6134537,1.476072,24.60114,0.1792892,0.9005269,0.1986357,0,1.123651
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,-1,0,0,0,0,0,0,0.39149,0,0,0,0,4.768652,0.2619023,0.39149,0,0.39149,1.847472,30.79113,0.179199,0,0.313192,0,0.6533923
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.8639907,0.8336072,0,-1,0,0.8336072,31.57818,0,0.03038348,0.3168434,0.263238,0.8774813,0.8336072,0,0,4.377162,0.6142433,0,0.6142433,-0.6142433,1.200002,20,0.179199,0.9503897,0.2105904,0,0.8774813
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,-1,0,0,0,0,0,0,0.02196537,0,0,0,0,5.059654,0,0.02196537,0,0.02196537,1.220841,20.3473,0.1791939,0,0.01757229,0,0.02196537
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.020542,0.01878039,0,-1,0,0.01878039,0,0,2.001762,2.203816,0,0.01976883,0.01878039,0,0,5.037689,0.01976883,0,0.01976883,-0.01976883,1.200002,20,0.1791939,2.222596,0,0,0.01976883
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.3988734,0,0,-1,0,0,0,0,0.3988734,0.4387607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791939,0.4387607,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,2.359115,0,0,-1,0,0,0,0,2.359115,2.595027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791939,2.595027,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.3262578,0,0,-1,0,0,0,0,0.3262578,0.3588835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791939,0.3588835,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.5062411,0,0,-1,0,0,0,0,0.5062411,0.5568653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791939,0.5568653,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1456257,0,0,-1,0,0,0,0,0.1456257,0.1601883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791939,0.1601883,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.3147682,0,0,-1,0,0,0,0,0.3147682,0.346245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791939,0.346245,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.3335877,0,0,-1,0,0,0,0,0.3335877,0.3669464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791939,0.3669464,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.160274,0,0,-1,0,0,0,0,0.160274,0.1763014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791939,0.1763014,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.4237698,0,0,-1,0,0,0,0,0.4237698,0.4661467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791939,0.4661467,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1048796,0.1048796,1.557511,0,0.4813006,0.1048796,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1793174,0.1153676,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.2778478,0.2778478,1.7,0,0.5202,0.2778478,5.08565,0,0,0,0.01413037,0,0,1.422152,1.351045,3.679654,1.242,1.365175,0,1.365175,3.804304,63.40494,0.1794991,0.3056326,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.352543,1.352543,1.7,0,0.5202,1.352543,30.37395,0,0,0,0.4108207,0,0,0.3474571,0.3300842,2.314479,2.470657,0.740905,0,0.740905,4.507188,75.11965,0.1796152,1.487797,0.3286566,1.7,2.881478
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.1735956,0.1735956,1.068986,0,0.3479331,0.1735956,416.4587,0,0,0,0.722954,0,0,0.89539,0.8506205,1.573574,3.137472,1.573574,0,1.573574,6.000012,100,0.1795038,0.1909552,0.5783632,1.7,3.860426
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.445454,1.38,0,-1,0,1.38,89.12022,0.0000000000000002220446,0.06545445,0.2099999,1.229859,1.452632,1.38,0,0,0,4.553689,0,0.2227725,-0.2227725,5.765189,96.0863,0.1795038,1.59,0.9838873,0,5.783548
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,-1,0,0,0,1.104957,0,0,1.352482,0,0,0,0,0.247525,4.330916,0.247525,0,0.247525,6.000012,100,0.1794471,0,1.081986,0,5.683399
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.6337332,0.6337332,0,-1,0,0.6337332,265.4625,1.015236,0,0,1.682324,0.6670876,0.6337332,0,0,0,4.553689,0,0,0,6.000012,100,0.1794471,0.6971065,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.518759,1.38,0,-1,0,1.38,117.033,0.1624243,0.1387593,0.2906353,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1794471,1.670635,1.292045,0,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,0.9645311,0.9645311,0,-1,0,0.9645311,140.3445,0.3383703,0,0,1.353666,1.015296,0.9645311,0,0,0,4.553689,0,0,0,6.000012,100,0.1794471,1.060984,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.6463202,0.6463202,0,-1,0,0.6463202,173.4643,0.4407975,0,0,1.121135,0.680337,0.6463202,0,0,0,4.553689,0,0,0,6.000012,100,0.1794471,0.7109522,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.389894,0.389894,0,-1,0,0.389894,225.9608,0.4705929,0,0,0.8810076,0.4104147,0.389894,0,0,0,4.553689,0,0,0,6.000012,100,0.1794471,0.4288834,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,-1,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1794471,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.052837,1.052837,0,-1,0,1.052837,35.61932,0,0,0,0.3750132,1.108249,1.052837,0,0,0,4.553689,0,0.7332359,-0.7332359,5.227114,87.11839,0.1794471,1.15812,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.7708982,0.7708982,0,-1,0,0.7708982,7.182251,0,0.0000000000000001110223,0,0.05536784,0.8114718,0.7708982,0,0,0.8147066,3.820453,0,0.7561039,-0.7561039,4.43011,73.83502,0.1794471,0.8479879,0.04429427,0,3.875821
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.3869452,0.3869452,0,-1,0,0.3869452,0,0,0.00000000000000005551115,0,0,0.4073107,0.3869452,0,0,1.654822,3.064349,0,0.4073107,-0.4073107,4.000767,66.67931,0.1794471,0.4256397,0,0,3.064349
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.359774,1.359774,0,-1,0,1.359774,0,0,0.0000000000000002220446,0.1157515,0,1.431341,1.359774,0,0,2.107389,2.657038,0,1.431341,-1.431341,2.492001,41.53326,0.1794471,1.495752,0,0,2.657038
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.6299807,0.6299807,0,-1,0,0.6299807,0,0,0.0000000000000001110223,0,0,0.6631376,0.6299807,0,0,3.697768,1.225697,0,0.6631376,-0.6631376,1.792992,29.88315,0.1794471,0.6929788,0,0,1.225697
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.1862976,0.1862976,0,-1,0,0.1862976,0,0,0,0,0,0.1961028,0.1862976,0,0,4.434588,0.5625597,0,0.1961028,-0.1961028,1.586282,26.43798,0.1794471,0.2049274,0,0,0.5625597
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.65248,0.366457,0,0,0,1.586282,26.43798,0.1794471,0,0,0,0.366457
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.65248,0.366457,0,0,0,1.586282,26.43798,0.1794471,0,0,0,0.366457
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.05576597,0.05576597,0,-1,0,0.05576597,0,0,0.000000000000000006938894,0,0,0.05870102,0.05576597,0,0,4.65248,0.366457,0,0.05870102,-0.05870102,1.524406,25.40671,0.1794471,0.06134256,0,0,0.366457
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.08109318,0.08109318,0,-1,0,0.08109318,0,0,0,0,0,0.08536125,0.08109318,0,0,4.717703,0.3077559,0,0.08536125,-0.08536125,1.434427,23.90707,0.1794471,0.08920251,0,0,0.3077559
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02043632,0.02043632,0,-1,0,0.02043632,0,0,0,0,0,0.02151192,0.02043632,0,0,4.812549,0.2223947,0,0.02151192,-0.02151192,1.411751,23.52914,0.1794471,0.02247996,0,0,0.2223947
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.1873819,0.1873819,0,-1,0,0.1873819,0,0,0.00000000000000002775558,0.01528146,0,0.1972441,0.1873819,0,0,4.836452,0.2008828,0,0.1972441,-0.1972441,1.203838,20.06392,0.1794471,0.2061201,0,0,0.2008828
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.1578512,0.1578512,1.610483,0,0.4957618,0.1578512,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.055612,0.003638664,1.38,0,1.38,2.513021,41.8836,0.1795897,0.1736363,0,1.7,0.003638664
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392283,0,0,1.452632,1.38,3.675611,1.245639,1.423923,0,1.423923,3.863873,64.39775,0.1796609,0,0.03513826,1.7,1.289562
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.599311,1.599311,1.7,0,0.5202,1.599311,10.55124,0,0,0,0.1687472,0,0,0.1006891,0.09565461,2.251688,2.527169,0.2644018,0,0.2644018,4.114706,68.5783,0.1797012,1.759242,0.1349977,1.7,2.695916
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.361339,1.361339,1.7,0,0.5202,1.361339,30.40342,0,0,0,0.4138937,0,0,0.3386606,0.3217276,1.987287,2.765131,0.7356213,0,0.7356213,4.812578,80.20947,0.1798152,1.497473,0.331115,1.7,3.179024
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.181549,1.181549,0,-1,0,1.181549,49.38631,0,0,0,0.5835234,1.243736,1.181549,0,0,1.251665,3.42719,0,0.6602123,-0.6602123,4.116653,68.61075,0.1798152,1.299704,0.4668187,0,4.010714
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.418434,0.418434,0,-1,0,0.418434,186.6178,0,0,0,0.7808722,0.4404568,0.418434,0,0,1.985235,2.766978,0.3404154,0,0.3404154,4.4396,73.99317,0.1797375,0.4602774,0.6246978,0,3.54785
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.5708746,0.5708746,0,-1,0,0.5708746,160.0645,0,0,0,0.9137673,0.6009206,0.5708746,0,0,1.644819,3.073352,0.3128467,0,0.3128467,4.736392,78.9397,0.1796662,0.6279621,0.7310138,0,3.987119
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,0.915411,0.915411,0,-1,0,0.915411,104.5018,0,0,0,0.9566206,0.9635905,0.915411,0,0,1.331973,3.354913,0,0.006969919,-0.006969919,4.729045,78.81725,0.1796662,1.006952,0.7652965,0,4.311534
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.055053,1.055053,0,-1,0,1.055053,97.81068,0,0,0,1.031954,1.110582,1.055053,0,0,1.339717,3.347944,0,0.07862766,-0.07862766,4.646164,77.43591,0.1796662,1.160558,0.8255635,0,4.379898
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.7744913,0.7744913,0,-1,0,0.7744913,96.36311,0.0000000000000001110223,0,0,0.7463239,0.815254,0.7744913,0,0,1.427081,3.269316,0,0.06893008,-0.06893008,4.573505,76.22494,0.1796662,0.8519405,0.5970591,0,4.01564
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.3257596,0.3257596,0,-1,0,0.3257596,91.66584,0,0,0,0.2986103,0.3429049,0.3257596,0,0,1.50367,3.200386,0,0.04429458,-0.04429458,4.526815,75.44676,0.1796662,0.3583356,0.2388882,0,3.498996
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.7501306,0.7501306,0,-1,0,0.7501306,44.8348,0,0,0,0.3363195,0.7896112,0.7501306,0,0,1.552886,3.156091,0,0.4532916,-0.4532916,4.049004,67.48325,0.1796662,0.8251436,0.2690556,0,3.492411
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,-1,0,0,0,0,0,0,0.2321328,0,0,0,0,2.056544,2.7028,0.2321328,0,0.2321328,4.269224,71.15359,0.1796133,0,0.1857062,0,2.934932
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.7642064,0.7642064,0,-1,0,0.7642064,5.702054,0,0.0000000000000001110223,0,0.04357546,0.8044278,0.7642064,0,0,1.824411,2.911719,0,0.7608523,-0.7608523,3.467215,57.7868,0.1796133,0.840627,0.03486037,0,2.955295
