Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,0.8951548,0.8951548,0,-1,0,0.8951548,0,0,0.0000000000000001110223,0,0,0.9422683,0.8951548,0,0,2.669802,2.150867,0,0.9422683,-0.9422683,2.473977,41.23287,0.1796133,0.9846703,0,0,2.150867
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.716767,1.208599,0,0,0,2.473977,41.23287,0.1796133,0,0,0,1.208599
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.2464729,0.2464729,0,-1,0,0.2464729,0,0,0.00000000000000005551115,0,0,0.2594452,0.2464729,0,0,3.716767,1.208599,0,0.2594452,-0.2594452,2.200498,36.67489,0.1796133,0.2711202,0,0,1.208599
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.1949193,0.1949193,0,-1,0,0.1949193,0,0,0,0,0,0.2051782,0.1949193,0,0,4.00504,0.9491534,0,0.2051782,-0.2051782,1.984221,33.07029,0.1796133,0.2144112,0,0,0.9491534
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.35164,0.35164,0,-1,0,0.35164,0,0,0.00000000000000005551115,0,0,0.3701473,0.35164,0,0,4.233015,0.7439752,0,0.3701473,-0.3701473,1.594052,26.56747,0.1796133,0.386804,0,0,0.7439752
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.2813022,0.2813022,0,-1,0,0.2813022,0,0,0.00000000000000005551115,0,0,0.2961076,0.2813022,0,0,4.64429,0.3738279,0,0.2961076,-0.2961076,1.281927,21.3654,0.1796133,0.3094324,0,0,0.3738279
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1345932,0.07383429,0,-1,0,0.07383429,0,0,0.06075887,0.07421818,0,0.07772031,0.07383429,0,0,4.973299,0.07772031,0,0.07772031,-0.07772031,1.200002,20,0.1796133,0.1480525,0,0,0.07772031
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.09419125,0,0,-1,0,0,0,0,0.09419125,0.1036104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796133,0.1036104,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.09373501,0,0,-1,0,0,0,0,0.09373501,0.1031085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796133,0.1031085,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796133,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1226831,0.1226831,1.575315,0,0.4861609,0.1226831,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1797412,0.1349514,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.679654,1.242,1.409819,0,1.409819,3.846657,64.11082,0.1798149,0,0.02385509,1.7,1.271819
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.4643447,0.4643447,1.7,0,0.5202,0.4643447,81.92362,0,0,0,0.380408,0,0,1.235655,1.173873,2.269835,2.510837,1.554281,0,1.554281,5.321177,88.6861,0.1799503,0.5107791,0.3043264,1.7,2.891245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0.01272511,0,0,0.7282801,0,0,0,0,0.715555,3.909689,0.715555,0,0.715555,6.000012,100,0.179788,0,0.5826241,0,4.637969
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.6824104,0.6824104,0,-1,0,0.6824104,131.9311,0.181985,0,0,0.9003117,0.7183267,0.6824104,0,0,0,4.553689,0,0,0,6.000012,100,0.179788,0.7506514,0.7202494,0,5.454
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.3596314,0.3596314,0,-1,0,0.3596314,362.3659,0.9246219,0,0,1.303181,0.3785593,0.3596314,0,0,0,4.553689,0,0,0,6.000012,100,0.179788,0.3955945,1.042545,0,5.85687
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.109996,1.109996,0,-1,0,1.109996,142.543,0.4138045,0,0,1.582222,1.168417,1.109996,0,0,0,4.553689,0,0,0,6.000012,100,0.179788,1.220996,1.265777,0,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.594783,1.38,0,-1,0,1.38,94.56944,0.0000000000000002220446,0.2147834,0.3742617,1.305058,1.452632,1.38,0,0,0,4.553689,0,0.1475732,-0.1475732,5.844456,97.40741,0.179788,1.754262,1.044047,0,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.102035,1.38,0,-1,0,1.38,112.9472,0,0.7220351,0.9322386,1.558671,1.452632,1.38,0,0,0.1639703,4.406116,0.1060392,0,0.1060392,5.945054,99.08403,0.179764,2.312239,1.246937,0,5.964787
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.567045,0.567045,0,-1,0,0.567045,207.3521,0.520959,0,0,1.175779,0.5968894,0.567045,0,0,0.05793102,4.501551,0.05793102,0,0.05793102,6.000012,100,0.1797508,0.6237494,0.9406236,0,5.67733
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.108396,1.108396,0,-1,0,1.108396,78.5034,0,0,0,0.8701287,1.166733,1.108396,0,0,0,4.553689,0,0.2966041,-0.2966041,5.687364,94.78921,0.1797508,1.219236,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.05428026,0.05428026,0,-1,0,0.05428026,861.0528,0.08068445,0,0,0.4673817,0.05713711,0.05428026,0,0,0.3295601,4.257085,0.3295601,0,0.3295601,6.000012,100,0.1796762,0.05970829,0.3739053,0,4.724466
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,0.9008082,0.9008082,0,-1,0,0.9008082,30.2361,0,0.0000000000000001110223,0,0.2723693,0.9482191,0.9008082,0,0,0,4.553689,0,0.6758498,-0.6758498,5.287604,88.12656,0.1796762,0.990889,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.00526,1.00526,0,-1,0,1.00526,5.496548,0,0.0000000000000002220446,0,0.05525457,1.058168,1.00526,0,0,0.7509443,3.877839,0,1.002913,-1.002913,4.23044,70.50719,0.1796762,1.105785,0.04420365,0,3.933094
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.3341489,0.3341489,0,-1,0,0.3341489,0,0,0,0,0,0.3517357,0.3341489,0,0,1.865292,2.874926,0,0.3517357,-0.3517357,3.859678,64.32784,0.1796762,0.3675638,0,0,2.874926
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.25611,2.52319,0,0,0,3.859678,64.32784,0.1796762,0,0,0,2.52319
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1348565,0.1348565,0,-1,0,0.1348565,0,0,0.00000000000000002775558,0,0,0.1419543,0.1348565,0,0,2.25611,2.52319,0,0.1419543,-0.1419543,3.710045,61.83397,0.1796762,0.1483422,0,0,2.52319
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.06881128,0.06881128,0,-1,0,0.06881128,0,0,0,0,0,0.07243292,0.06881128,0,0,2.413837,2.381236,0,0.07243292,-0.07243292,3.633694,60.56145,0.1796762,0.0756924,0,0,2.381236
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.09664313,0.09664313,0,-1,0,0.09664313,0,0,0.00000000000000001387779,0,0,0.1017296,0.09664313,0,0,2.494318,2.308803,0,0.1017296,-0.1017296,3.526462,58.77425,0.1796762,0.1063074,0,0,2.308803
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.2325406,0.2325406,0,-1,0,0.2325406,0,0,0.00000000000000002775558,0,0,0.2447796,0.2325406,0,0,2.607351,2.207073,0,0.2447796,-0.2447796,3.268442,54.47392,0.1796762,0.2557947,0,0,2.207073
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.2587758,0.2587758,0,-1,0,0.2587758,0,0,0,0,0,0.2723956,0.2587758,0,0,2.879328,1.962294,0,0.2723956,-0.2723956,2.981311,49.68842,0.1796762,0.2846534,0,0,1.962294
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1388691,0.1388691,0,-1,0,0.1388691,0,0,0,0,0,0.146178,0.1388691,0,0,3.18199,1.689898,0,0.146178,-0.146178,2.827226,47.12035,0.1796762,0.152756,0,0,1.689898
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2081767,0.2081767,0,-1,0,0.2081767,0,0,0.00000000000000002775558,0,0,0.2191333,0.2081767,0,0,3.34441,1.54372,0,0.2191333,-0.2191333,2.59624,43.27057,0.1796762,0.2289943,0,0,1.54372
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.08454242,0.08454242,0,-1,0,0.08454242,0,0,0.00000000000000001387779,0,0,0.08899201,0.08454242,0,0,3.587891,1.324587,0,0.08899201,-0.08899201,2.502434,41.70715,0.1796762,0.09299666,0,0,1.324587
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.3502536,0.3502536,0,0,0,0.3502536,0,0,0,0,0,0.368688,0.3502536,0,0,3.686771,1.235595,0,0.368688,-0.368688,2.113802,35.22997,0.1796762,0.385279,0,0,1.235595
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.2431315,0.2431315,0,0,0,0.2431315,13.39166,0,0.00000000000000002775558,0,0.03255934,0.2559279,0.2431315,0,0,4.096425,0.8669068,0,0.2233685,-0.2233685,1.878351,31.30579,0.1796762,0.2674446,0.02604747,0,0.8994661
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.4190378,0.4190378,0,0,0,0.4190378,29.57972,0,0.00000000000000005551115,0,0.1239502,0.4410924,0.4190378,0,0,4.344612,0.6435382,0,0.3171422,-0.3171422,1.544054,25.73418,0.1796762,0.4609416,0.09916018,0,0.7674885
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,2.539941,2.294534,1.7,0,0.5202,2.294534,13.04967,0,0.2454069,0.7269672,0.2994292,0.6258252,0.594534,0,0,4.696992,0.326396,0,0.326396,-0.326396,1.200002,20,0.1796762,2.793935,0.2395433,1.7,0.6258252
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,1.621598,0.5761248,0,-1,0,0.5761248,105.2632,0,1.045473,1.668533,0.6064472,0.6064472,0.5761248,0,0,5.059654,0,0,0,0,1.200002,20,0.1796762,1.783758,0.4851578,0,0.6064472
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,1.87313,0.7080774,0,-1,0,0.7080774,105.2632,0,1.165053,1.918827,0.7453446,0.7453446,0.7080774,0,0,5.059654,0,0,0,0,1.200002,20,0.1796762,2.060443,0.5962757,0,0.7453446
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.5877865,0.5742096,0,-1,0,0.5742096,105.2632,0,0.01357695,0.5317233,0.6044311,0.6044311,0.5742096,0,0,5.059654,0,0,0,0,1.200002,20,0.1796762,0.6465651,0.4835449,0,0.6044311
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.592935,1.194888,0,-1,0,1.194888,105.2632,0,0.3980467,1.513251,1.257777,1.257777,1.194888,0,0,5.059654,0,0,0,0,1.200002,20,0.1796762,1.752229,1.006222,0,1.257777
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.5353391,0.5353391,0,-1,0,0.5353391,194.9429,0,0,0.390588,1.043605,0.5635148,0.5353391,0,0,5.059654,0,0.4800906,0,0.4800906,1.655456,27.59088,0.1795676,0.588873,0.8348843,0,1.043605
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,1.817669,1.38,0,-1,0,1.38,83.47268,0,0.4376689,1.370093,1.151923,1.452632,1.38,0,0,4.579564,0.4320815,0,0.3007086,-0.3007086,1.338482,22.30798,0.1795676,1.999436,0.9215384,0,1.584005
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.122622,0.5656315,0,-1,0,0.5656315,82.03727,0,0.5569904,1.021914,0.4640287,0.5954016,0.5656315,0,0,4.913684,0.1313729,0,0.1313729,-0.1313729,1.200002,20,0.1795676,1.234884,0.3712229,0,0.5954016
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,0.984513,0.3572022,0,-1,0,0.3572022,105.2632,0,0.6273108,1.011524,0.3760023,0.3760023,0.3572022,0,0,5.059654,0,0,0,0,1.200002,20,0.1795676,1.082964,0.3008019,0,0.3760023
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.57116,0.2212868,0,-1,0,0.2212868,105.2632,0,1.349873,1.684019,0.2329335,0.2329335,0.2212868,0,0,5.059654,0,0,0,0,1.200002,20,0.1795676,1.728276,0.1863468,0,0.2329335
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.266634,0.05511789,0,-1,0,0.05511789,105.2632,0,1.211516,1.382273,0.05801883,0.05801883,0.05511789,0,0,5.059654,0,0,0,0,1.200002,20,0.1795676,1.393297,0.04641506,0,0.05801883
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,2.63305,0,0,-1,0,0,0,0,2.63305,2.896355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795676,2.896355,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.192489,0,0,-1,0,0,0,0,2.192489,2.411738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795676,2.411738,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,1.852926,0,0,-1,0,0,0,0,1.852926,2.038218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795676,2.038218,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795676,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.09983557,0,0,-1,0,0,0,0,0.09983557,0.1098191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795676,0.1098191,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.4761489,0,0,-1,0,0,0,0,0.4761489,0.5237638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795676,0.5237638,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1324163,0,0,-1,0,0,0,0,0.1324163,0.145658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795676,0.145658,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.1657472,0,0,-1,0,0,0,0,0.1657472,0.1823219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795676,0.1823219,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.1794265,0,0,-1,0,0,0,0,0.1794265,0.1973691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795676,0.1973691,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03142716,0,0,-1,0,0,0,0,0.03142716,0.03456987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795676,0.03456987,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1226926,0.1226926,1.575324,0,0.4861635,0.1226926,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1796947,0.1349618,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.177931,0.177931,1.630563,0,0.5012436,0.177931,21.4757,0.0000000000000002220446,0,0,0.03821193,0,0,1.452632,1.38,3.679654,1.242,1.418212,0,1.418212,3.854619,64.24353,0.1798338,0.1957241,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001422712,0.001422712,1.454054,0,0.4530568,0.001422712,21889.57,0.0000000000000002220446,0,0,0.3114255,0,0,1.452632,1.38,2.261442,2.518391,1.691425,0,1.691425,5.459247,90.98726,0.1798437,0.001564983,0.2491404,1.7,2.829816
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,0.9381344,0.9381344,0,0,0,0.9381344,62.04266,0,0.0000000000000001110223,0,0.5820435,0.9875099,0.9381344,0,0,0.570017,4.040674,0,0.4054664,-0.4054664,5.031847,83.86395,0.1798437,1.031948,0.4656348,0,4.622717
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.0430458,0.0430458,0,-1,0,0.0430458,2701.85,0.09718632,0,0,1.163033,0.04531137,0.0430458,0,0,1.020535,3.635207,1.020535,0,1.020535,6.000012,100,0.1796143,0.04735038,0.9304263,0,4.79824
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.282982,1.282982,0,-1,0,1.282982,108.7724,0.04502336,0,0.03128027,1.395531,1.350507,1.282982,0,0,0,4.553689,0,0,0,6.000012,100,0.1796143,1.41128,1.116425,0,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.7188756,0.7188756,0,-1,0,0.7188756,197.2006,0.6609158,0,0,1.417627,0.7567111,0.7188756,0,0,0,4.553689,0,0,0,6.000012,100,0.1796143,0.7907631,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,-1,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1796143,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,0.9966176,0.9966176,0,-1,0,0.9966176,129.598,0.2425253,0,0,1.291597,1.049071,0.9966176,0,0,0,4.553689,0,0,0,6.000012,100,0.1796143,1.096279,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,2.574282,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,1.194282,1.451711,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.1796143,2.831711,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.236118,0.236118,0,-1,0,0.236118,405.5359,0.2189533,0,0,0.9575432,0.2485453,0.236118,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.1795043,0.2597298,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.3934437,0.3934437,0,-1,0,0.3934437,118.4186,0.05175937,0,0,0.4659106,0.4141512,0.3934437,0,0,0,4.553689,0,0,0,6.000012,100,0.1795043,0.432788,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,1.885544,1.38,0,-1,0,1.38,25.2096,0.0000000000000002220446,0.5055439,0.6940983,0.3478925,1.452632,1.38,0,0,0,4.553689,0,1.104739,-1.104739,4.835515,80.59175,0.1795043,2.074098,0.278314,0,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.5924794,0.5924794,0,-1,0,0.5924794,9.485935,0,0,0,0.05620221,0.6236625,0.5924794,0,0,1.227488,3.44895,0,0.5674603,-0.5674603,4.237359,70.62251,0.1795043,0.6517273,0.04496177,0,3.505152
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.857999,2.88149,0,0,0,4.237359,70.62251,0.1795043,0,0,0,2.88149
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,1.69036,1.38,0,-1,0,1.38,0,0,0.3103597,0.4793957,0,1.452632,1.38,0,0,1.857999,2.88149,0,1.452632,-1.452632,2.706151,45.10242,0.1795043,1.859396,0,0,2.88149
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.543279,1.357415,0,-1,0,1.357415,0,0,0.1858643,0.3401923,0,1.428858,1.357415,0,0,3.472034,1.428858,0,1.428858,-1.428858,1.200002,20,0.1795043,1.697607,0,0,1.428858
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1502328,0,0,-1,0,0,0,0,0.1502328,0.1652561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795043,0.1652561,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795043,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.3344558,0,0,-1,0,0,0,0,0.3344558,0.3679013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795043,0.3679013,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.06532386,0,0,-1,0,0,0,0,0.06532386,0.07185625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795043,0.07185625,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.2570615,0,0,-1,0,0,0,0,0.2570615,0.2827676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795043,0.2827676,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.188618,0,0,-1,0,0,0,0,0.188618,0.2074798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795043,0.2074798,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2147895,0,0,-1,0,0,0,0,0.2147895,0.2362684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795043,0.2362684,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.1837104,0.1837104,1.636342,0,0.5028213,0.1837104,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1796536,0.2020814,0,1.7,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.388725,0.388725,1.7,0,0.5202,0.388725,10.98688,0,0,0,0.04270874,0,0,1.311275,1.245711,3.679654,1.242,1.28842,0,1.28842,3.731488,62.19134,0.179847,0.4275975,0.034167,1.7,1.284709
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.574963,1.574963,1.7,0,0.5202,1.574963,15.8363,0,0,0,0.2494158,0,0,0.1250373,0.1187854,2.391234,2.401578,0.3682012,0,0.3682012,4.080794,68.0131,0.1799013,1.732459,0.1995326,1.7,2.650994
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.162053,1.162053,1.7,0,0.5202,1.162053,45.45956,0.0000000000000001110223,0,0,0.5282642,0,0,0.5379469,0.5110496,2.023033,2.732959,1.039314,0,1.039314,5.066774,84.44606,0.1800609,1.278258,0.4226114,1.7,3.261223
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.6025806,0.6025806,0,-1,0,0.6025806,151.4276,0,0,0,0.9124736,0.6342953,0.6025806,0,0,0.9837194,3.668341,0.2781782,0,0.2781782,5.330677,88.84444,0.1799987,0.6628386,0.7299789,0,4.580815
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1324091,0.1324091,0,-1,0,0.1324091,1072.1,0.5746392,0,0,1.419558,0.139378,0.1324091,0,0,0.7055412,3.918702,0.7055412,0,0.7055412,6.000012,100,0.179841,0.14565,1.135647,0,5.33826
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.203726,1.38,0,-1,0,1.38,105.9452,0.009411978,0.8237264,1.044099,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.179841,2.424099,1.169635,0,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.2342906,0.2342906,0,-1,0,0.2342906,625.2568,1.218296,0,0,1.464918,0.2466216,0.2342906,0,0,0,4.553689,0,0,0,6.000012,100,0.179841,0.2577196,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.626905,0.626905,0,-1,0,0.626905,231.6176,0.7921227,0,0,1.452023,0.6599001,0.626905,0,0,0,4.553689,0,0,0,6.000012,100,0.179841,0.6895955,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.533827,1.38,0,-1,0,1.38,74.66218,0.0000000000000002220446,0.1538266,0.3072092,1.030338,1.452632,1.38,0,0,0,4.553689,0,0.4222935,-0.4222935,5.554875,92.58108,0.179841,1.687209,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,-1,0,0,0,0.697032,0,0,1.166247,0,0,0,0,0.469215,4.131395,0.469215,0,0.469215,6.000012,100,0.1797363,0,0.9329976,0,5.297642
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,-1,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1797363,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,1.810029,1.38,0,-1,0,1.38,15.07701,0.0000000000000002220446,0.430029,0.6110319,0.2080627,1.452632,1.38,0,0,0,4.553689,0,1.244569,-1.244569,4.688121,78.1352,0.1797363,1.991032,0.1664501,0,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.4829713,0.4829713,0,-1,0,0.4829713,11.27919,0,0.00000000000000005551115,0,0.05447527,0.5083908,0.4829713,0,0,1.382854,3.30912,0,0.4539156,-0.4539156,4.209652,70.16073,0.1797363,0.5312684,0.04358021,0,3.363595
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.213308,1.38,0,-1,0,1.38,0,0,0.8333083,1.054639,0,1.452632,1.38,0,0,1.887205,2.855204,0,1.452632,-1.452632,2.678444,44.64064,0.1797363,2.434639,0,0,2.855204
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.584447,1.332444,0,-1,0,1.332444,0,0,0.2520023,0.4104469,0,1.402573,1.332444,0,0,3.50124,1.402573,0,1.402573,-1.402573,1.200002,20,0.1797363,1.742891,0,0,1.402573
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.8772954,0,0,-1,0,0,0,0,0.8772954,0.965025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797363,0.965025,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.2292422,0,0,-1,0,0,0,0,0.2292422,0.2521664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797363,0.2521664,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.3608184,0,0,-1,0,0,0,0,0.3608184,0.3969002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797363,0.3969002,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.209704,0,0,-1,0,0,0,0,0.209704,0.2306744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797363,0.2306744,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.0314758,0,0,-1,0,0,0,0,0.0314758,0.03462339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797363,0.03462339,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1270487,0,0,-1,0,0,0,0,0.1270487,0.1397536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797363,0.1397536,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.3240686,0,0,-1,0,0,0,0,0.3240686,0.3564754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797363,0.3564754,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.05942278,0,0,-1,0,0,0,0,0.05942278,0.06536506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797363,0.06536506,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797363,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1515351,0.1515351,1.604167,0,0.4940375,0.1515351,23.63797,0.0000000000000002220446,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.1798641,0.1666887,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,0.9436903,0.9436903,1.7,0,0.5202,0.9436903,36.92952,0,0,0,0.3485003,0,0,0.7563097,0.7184942,3.643835,1.274238,1.066994,0,1.066994,3.555407,59.25666,0.1800347,1.038059,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.24349,2.24349,1.7,0,0.5202,2.24349,32.48567,0,0,0,0.7288126,0.5720946,0.5434899,0,0,2.57684,2.234533,0.156718,0,0.156718,3.704083,61.73459,0.1800557,2.467839,0.5830501,1.7,2.963346
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,2.420122,2.375579,1.113466,0,1.113466,4.760409,79.33999,0.1798081,0,0.8907726,0,3.489045
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.8664231,0.8664231,0,-1,0,0.8664231,137.0736,0,0,0,1.187637,0.9120243,0.8664231,0,0,1.306656,3.377698,0.275613,0,0.275613,5.021878,83.69781,0.1797469,0.9530653,0.9501098,0,4.565336
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.526422,1.38,0,-1,0,1.38,117.9228,0,0.1464224,0.2990646,1.627335,1.452632,1.38,0,0,1.031043,3.62575,0.174703,0,0.174703,5.187616,86.4601,0.1797081,1.679065,1.301868,0,5.253085
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,-1,0,0,0,0.6618894,0,0,1.51823,0,0,0,0,0.8563403,3.782983,0.8563403,0,0.8563403,6.000012,100,0.1795183,0,1.214584,0,5.301212
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,-1,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1795183,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1795183,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.8768505,0.8768505,0,-1,0,0.8768505,89.6384,0,0,0,0.7859947,0.9230005,0.8768505,0,0,0,4.553689,0,0.1370058,-0.1370058,5.855595,97.59306,0.1795183,0.9645356,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.8298469,0.8298469,0,-1,0,0.8298469,83.45416,0,0,0,0.6925418,0.8735231,0.8298469,0,0,0.1522287,4.416683,0,0.1809813,-0.1809813,5.664824,94.41355,0.1795183,0.9128317,0.5540335,0,5.109225
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.165058,1.165058,0,-1,0,1.165058,32.62172,0,0,0,0.3800622,1.226377,1.165058,0,0,0.353319,4.235702,0,0.8463152,-0.8463152,4.772729,79.54533,0.1795183,1.281564,0.3040497,0,4.615764
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,-1,0,0,0,0,0,0,0.05898654,0,0,0,0,1.293669,3.389387,0.05898654,0,0.05898654,4.828689,80.47799,0.1795053,0,0.04718924,0,3.448373
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.8416362,0.8416362,0,-1,0,0.8416362,0,0,0.0000000000000001110223,0,0,0.8859329,0.8416362,0,0,1.234683,3.442475,0,0.8859329,-0.8859329,3.894834,64.91377,0.1795053,0.9257998,0,0,3.442475
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,1.787558,1.38,0,-1,0,1.38,0,0,0.4075577,0.5863134,0,1.452632,1.38,0,0,2.219053,2.556542,0,1.452632,-1.452632,2.363626,39.39368,0.1795053,1.966313,0,0,2.556542
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.8432894,0.8432894,0,-1,0,0.8432894,0,0,0.0000000000000001110223,0,0,0.887673,0.8432894,0,0,3.833088,1.10391,0,0.887673,-0.887673,1.427936,23.79889,0.1795053,0.9276183,0,0,1.10391
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2028081,0.2028081,0,-1,0,0.2028081,0,0,0,0.01766363,0,0.2134822,0.2028081,0,0,4.819391,0.2162371,0,0.2134822,-0.2134822,1.202906,20.0484,0.1795053,0.2230889,0,0,0.2162371
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.2340184,0.002617174,0,-1,0,0.002617174,0,0,0.2314012,0.254803,0,0.00275492,0.002617174,0,0,5.056593,0.00275492,0,0.00275492,-0.00275492,1.200002,20,0.1795053,0.2574202,0,0,0.00275492
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1034613,0,0,-1,0,0,0,0,0.1034613,0.1138074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795053,0.1138074,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.09508777,0,0,-1,0,0,0,0,0.09508777,0.1045965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795053,0.1045965,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.3097054,0,0,-1,0,0,0,0,0.3097054,0.340676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795053,0.340676,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.12589,0,0,-1,0,0,0,0,0.12589,0.138479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795053,0.138479,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.3121915,0,0,-1,0,0,0,0,0.3121915,0.3434106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1795053,0.3434106,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.07075287,0.07075287,1.523384,0,0.4719839,0.07075287,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1796105,0.07782815,0,1.7,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.4153814,0.4153814,1.7,0,0.5202,0.4153814,9.336906,0,0,0,0.03878378,0,0,1.284619,1.220388,3.679654,1.242,1.259171,0,1.259171,3.70374,61.72888,0.1798079,0.4569196,0.03102702,1.7,1.280784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.8646827,0.8646827,1.7,0,0.5202,0.8646827,32.24842,0,0,0,0.2788465,0,0,0.8353174,0.7935515,2.420483,2.375254,1.072398,0,1.072398,4.721106,78.68494,0.1799808,0.9511509,0.2230772,1.7,2.654101
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.450911,0.450911,1.429959,0,0.4464787,0.450911,70.41489,0,0,0,0.3175085,0,0,0.9790477,0.9300953,1.348085,3.340412,1.247604,0,1.247604,5.904687,98.41125,0.1800792,0.4960021,0.2540068,1.7,3.657921
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.027284,1.027284,0,-1,0,1.027284,50.74737,0,0.0000000000000002220446,0,0.5213196,1.081352,1.027284,0,0,0.1004812,4.463256,0,0.5600321,-0.5600321,5.314362,88.57252,0.1800792,1.130013,0.4170557,0,4.984575
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.05284055,0.05284055,0,-1,0,0.05284055,1270.087,0,0,0,0.6711208,0.05562163,0.05284055,0,0,0.722739,3.903224,0.6154991,0,0.6154991,5.898275,98.30439,0.1799435,0.0581246,0.5368966,0,4.574345
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.012392,1.38,0,-1,0,1.38,46.45363,0.0000000000000002220446,0.6323918,0.8336309,0.6410601,1.452632,1.38,0,0,0.1072399,4.457173,0,0.8115715,-0.8115715,5.042804,84.04656,0.1799435,2.213631,0.5128481,0,5.098233
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.6908237,0.6908237,0,-1,0,0.6908237,181.7771,0,0,0,1.255759,0.7271828,0.6908237,0,0,1.008986,3.645602,0.5285762,0,0.5285762,5.544255,92.40407,0.1798271,0.7599061,1.004607,0,4.901361
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.149422,1.149422,0,-1,0,1.149422,76.50301,0,0,0,0.8793425,1.209918,1.149422,0,0,0.4804099,4.12132,0,0.3305755,-0.3305755,5.195798,86.59646,0.1798271,1.264364,0.703474,0,5.000663
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.518507,1.38,0,-1,0,1.38,63.93057,0.0000000000000002220446,0.1385071,0.2903578,0.8822418,1.452632,1.38,0,0,0.847716,3.790745,0,0.5703897,-0.5703897,4.594554,76.57575,0.1798271,1.670358,0.7057935,0,4.672987
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,-1,0,0,0,0,0,0,0.7318317,0,0,0,0,1.481482,3.220355,0.7318317,0,0.7318317,5.288831,88.147,0.1796662,0,0.5854654,0,3.952187
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,0.8989708,0.8989708,0,-1,0,0.8989708,54.17508,0,0.0000000000000001110223,0,0.4870182,0.9462851,0.8989708,0,0,0.7496506,3.879003,0,0.4592669,-0.4592669,4.804721,80.07853,0.1796662,0.9888679,0.3896146,0,4.366022
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,-1,0,0,0,0,0,0,0.1706223,0,0,0,0,1.259947,3.419737,0.1706223,0,0.1706223,4.966588,82.7763,0.1796287,0,0.1364978,0,3.590359
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.583592,1.38,0,-1,0,1.38,1.359676,0.0000000000000002220446,0.2035916,0.3619508,0.01876353,1.452632,1.38,0,0,1.089325,3.573297,0,1.433868,-1.433868,3.455158,57.58585,0.1796287,1.741951,0.01501083,0,3.59206
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.5830145,0.5830145,0,-1,0,0.5830145,0,0,0,0,0,0.6136995,0.5830145,0,0,2.682512,2.139429,0,0.6136995,-0.6136995,2.808262,46.80427,0.1796287,0.641316,0,0,2.139429
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.5328851,0.5328851,0,-1,0,0.5328851,0,0,0.0000000000000001110223,0,0,0.5609317,0.5328851,0,0,3.3644,1.525729,0,0.5609317,-0.5609317,2.216988,36.94973,0.1796287,0.5861737,0,0,1.525729
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.987657,0.9647973,0,0,0,2.216988,36.94973,0.1796287,0,0,0,0.9647973
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.5017996,0.5017996,0,-1,0,0.5017996,0,0,0.0000000000000001110223,0,0,0.5282102,0.5017996,0,0,3.987657,0.9647973,0,0.5282102,-0.5282102,1.660206,27.67004,0.1796287,0.5519797,0,0,0.9647973
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.574558,0.4365872,0,0,0,1.660206,27.67004,0.1796287,0,0,0,0.4365872
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.3054699,0.3054699,0,-1,0,0.3054699,0,0,0,0,0,0.3215473,0.3054699,0,0,4.574558,0.4365872,0,0.3215473,-0.3215473,1.321265,22.02104,0.1796287,0.3360169,0,0,0.4365872
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1107328,0.1092879,0,-1,0,0.1092879,0,0,0.001444905,0.01251818,0,0.1150399,0.1092879,0,0,4.931832,0.1150399,0,0.1150399,-0.1150399,1.200002,20,0.1796287,0.1218061,0,0,0.1150399
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.05875332,0,0,-1,0,0,0,0,0.05875332,0.06462865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796287,0.06462865,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.2271312,0,0,-1,0,0,0,0,0.2271312,0.2498443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796287,0.2498443,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2069166,0,0,-1,0,0,0,0,0.2069166,0.2276083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796287,0.2276083,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1160752,0.1160752,1.568707,0,0.484357,0.1160752,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1797495,0.1276827,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.1581198,0.1581198,1.610751,0,0.4958351,0.1581198,12.14625,0.0000000000000002220446,0,0,0.01920562,0,0,1.452632,1.38,3.679654,1.242,1.399206,0,1.399206,3.836588,63.94301,0.1798813,0.1739317,0.0153645,1.7,1.261206
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.8188366,0.8188366,1.7,0,0.5202,0.8188366,38.97308,0,0,0,0.3191258,0,0,0.8811635,0.8371053,2.280449,2.501285,1.156231,0,1.156231,4.933486,82.22459,0.1800654,0.9007202,0.2553006,1.7,2.820411
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.6912603,0.6912603,0,0,0,0.6912603,82.35261,0,0,0,0.5692709,0.7276425,0.6912603,0,0,1.124218,3.541893,0,0.1583715,-0.1583715,4.766547,79.44229,0.1800654,0.7603863,0.4554167,0,4.111164
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.7004817,0.7004817,0,-1,0,0.7004817,120.155,0,0,0,0.8416635,0.7373491,0.7004817,0,0,1.300186,3.383522,0.1043144,0,0.1043144,4.865509,81.09164,0.1800425,0.7705298,0.6733308,0,4.225185
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.5281035,0.5281035,0,-1,0,0.5281035,248.7095,0,0,0,1.313444,0.5558984,0.5281035,0,0,1.195872,3.477404,0.7575452,0,0.7575452,5.584179,93.06947,0.1798768,0.5809138,1.050755,0,4.790848
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,1.902973,1.38,0,-1,0,1.38,99.07006,0.0000000000000002220446,0.5229728,0.7132701,1.367167,1.452632,1.38,0,0,0.4383264,4.159195,0,0.08546475,-0.08546475,5.494091,91.568,0.1798768,2.09327,1.093733,0,5.526362
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,-1,0,0,0,0.8435329,0,0,1.37682,0,0,0,0,0.5332873,4.07373,0.5332873,0,0.5332873,6.000012,100,0.1797602,0,1.101456,0,5.450551
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,-1,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1797602,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.7256764,0.7256764,0,-1,0,0.7256764,162.6244,0.416257,0,0,1.180127,0.7638699,0.7256764,0,0,0,4.553689,0,0,0,6.000012,100,0.1797602,0.7982441,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.1633729,0.1633729,0,-1,0,0.1633729,513.4659,0.6668926,0,0,0.8388641,0.1719714,0.1633729,0,0,0,4.553689,0,0,0,6.000012,100,0.1797602,0.1797102,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.592,1.38,0,-1,0,1.38,49.90861,0.0000000000000002220446,0.2119999,0.3711998,0.6887388,1.452632,1.38,0,0,0,4.553689,0,0.7638928,-0.7638928,5.194798,86.5798,0.1797602,1.7512,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.06674336,0.06674336,0,-1,0,0.06674336,582.8301,0,0,0,0.3890004,0.07025617,0.06674336,0,0,0.8487697,3.789796,0.3187442,0,0.3187442,5.497186,91.61958,0.1796907,0.07341769,0.3112003,0,4.178797
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,1.797954,1.38,0,-1,0,1.38,4.370647,0.0000000000000002220446,0.4179537,0.5977491,0.06031493,1.452632,1.38,0,0,0.5300255,4.076666,0,1.392317,-1.392317,4.029555,67.15912,0.1796907,1.977749,0.04825195,0,4.136981
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.431105,1.38,0,-1,0,1.38,0,0,0.05110516,0.1942157,0,1.452632,1.38,0,0,2.077044,2.684349,0,1.452632,-1.452632,2.498347,41.63903,0.1796907,1.574216,0,0,2.684349
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.04579091,0.04579091,0,-1,0,0.04579091,0,0,0,0,0,0.04820096,0.04579091,0,0,3.691079,1.231718,0,0.04820096,-0.04820096,2.447539,40.79223,0.1796907,0.05037,0,0,1.231718
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.7503453,0.7503453,0,-1,0,0.7503453,0,0,0.0000000000000001110223,0,0,0.7898372,0.7503453,0,0,3.744636,1.183517,0,0.7898372,-0.7898372,1.614977,26.91623,0.1796907,0.8253799,0,0,1.183517
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.155504,0.155504,0,-1,0,0.155504,0,0,0.00000000000000002775558,0,0,0.1636884,0.155504,0,0,4.622232,0.3936796,0,0.1636884,-0.1636884,1.442434,24.04053,0.1796907,0.1710544,0,0,0.3936796
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2003818,0.2003818,0,-1,0,0.2003818,0,0,0,0.001928409,0,0.2109282,0.2003818,0,0,4.804109,0.2299912,0,0.2109282,-0.2109282,1.220096,20.3349,0.1796907,0.22042,0,0,0.2299912
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1009319,0.01810977,0,-1,0,0.01810977,0,0,0.08282212,0.09291531,0,0.01906292,0.01810977,0,0,5.038473,0.01906292,0,0.01906292,-0.01906292,1.200002,20,0.1796907,0.1110251,0,0,0.01906292
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.3250976,0,0,-1,0,0,0,0,0.3250976,0.3576074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796907,0.3576074,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.09468866,0,0,-1,0,0,0,0,0.09468866,0.1041575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796907,0.1041575,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.03802533,0,0,-1,0,0,0,0,0.03802533,0.04182787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796907,0.04182787,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.2443184,0,0,-1,0,0,0,0,0.2443184,0.2687503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796907,0.2687503,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1796907,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2169915,0.2169915,1.669623,0,0.5119071,0.2169915,4.366755,0.0000000000000002220446,0,0,0.009475487,0,0,1.452632,1.38,5.059654,0,1.389475,0,1.389475,2.518175,41.96949,0.1798457,0.2386907,0.00758039,1.7,0.009475487
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.01664161,0.01664161,1.469273,0,0.4572116,0.01664161,2101.531,0.0000000000000002220446,0,0,0.3497287,0,0,1.452632,1.38,3.670179,1.250528,1.729729,0,1.729729,4.159139,69.31885,0.1798525,0.01830577,0.279783,1.7,1.600257
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,0.9983774,0.9983774,1.7,0,0.5202,0.9983774,57.13447,0,0,0,0.5704176,0,0,0.7016225,0.6665415,1.94045,2.807284,1.236959,0,1.236959,5.332622,88.87685,0.1800394,1.098215,0.4563341,1.7,3.377702
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0.2527202,0,0,0.9562113,0,0,0,0,0.703491,3.920547,0.703491,0,0.703491,6.000012,100,0.1798866,0,0.764969,0,4.876758
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02137236,0.02137236,0,-1,0,0.02137236,6396.678,1.344624,0,0,1.367121,0.02249722,0.02137236,0,0,0,4.553689,0,0,0,6.000012,100,0.1798866,0.0235096,1.093697,0,5.92081
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,1.876567,1.38,0,-1,0,1.38,96.02606,0.0000000000000002220446,0.4965667,0.6842234,1.32516,1.452632,1.38,0,0,0,4.553689,0,0.127472,-0.127472,5.865645,97.76055,0.1798866,2.064223,1.060128,0,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,-1,0,0,0,1.283296,0,0,1.424932,0,0,0,0,0.1416355,4.426217,0.1416355,0,0.1416355,6.000012,100,0.1798558,0,1.139945,0,5.851149
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,-1,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1798558,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.5521161,0.5521161,0,-1,0,0.5521161,232.4805,0.7023876,0,0,1.283562,0.5811749,0.5521161,0,0,0,4.553689,0,0,0,6.000012,100,0.1798558,0.6073277,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,1.61171,1.38,0,-1,0,1.38,89.1497,0,0.2317104,0.3928814,1.230266,1.452632,1.38,0,0,0,4.553689,0,0.2223658,-0.2223658,5.765618,96.09344,0.1798558,1.772881,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.046161,1.046161,0,-1,0,1.046161,78.70684,0,0,0,0.8234001,1.101222,1.046161,0,0,0.2470731,4.331323,0,0.2778217,-0.2778217,5.472768,91.21262,0.1798558,1.150777,0.6587201,0,5.154723
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.5943795,0.5943795,0,-1,0,0.5943795,64.2304,0,0,0,0.3817723,0.6256626,0.5943795,0,0,0.555764,4.053502,0,0.2438903,-0.2438903,5.215685,86.92791,0.1798558,0.6538174,0.3054178,0,4.435274
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,-1,0,0,0,0,0,0,0.05996755,0,0,0,0,0.8267532,3.809611,0.05996755,0,0.05996755,5.272575,87.87608,0.1798428,0,0.04797404,0,3.869579
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7667856,3.863582,0,0,0,5.272575,87.87608,0.1798428,0,0,0,3.863582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.5180256,0.5180256,0,-1,0,0.5180256,0,0,0,0,0,0.5452901,0.5180256,0,0,0.7667856,3.863582,0,0.5452901,-0.5452901,4.697789,78.29633,0.1798428,0.5698282,0,0,3.863582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.372663,3.318292,0,0,0,4.697789,78.29633,0.1798428,0,0,0,3.318292
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.16499,0.16499,0,-1,0,0.16499,0,0,0,0,0,0.1736736,0.16499,0,0,1.372663,3.318292,0,0.1736736,-0.1736736,4.514721,75.2452,0.1798428,0.181489,0,0,3.318292
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.565634,3.144618,0,0,0,4.514721,75.2452,0.1798428,0,0,0,3.144618
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.3523957,0.3523957,0,-1,0,0.3523957,0,0,0,0,0,0.3709429,0.3523957,0,0,1.565634,3.144618,0,0.3709429,-0.3709429,4.123713,68.72841,0.1798428,0.3876353,0,0,3.144618
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.2420771,0.2420771,0,-1,0,0.2420771,0,0,0,0,0,0.2548181,0.2420771,0,0,1.977793,2.773675,0,0.2548181,-0.2548181,3.855111,64.25172,0.1798428,0.2662849,0,0,2.773675
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.260924,2.518857,0,0,0,3.855111,64.25172,0.1798428,0,0,0,2.518857
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.2870421,0.2870421,0,-1,0,0.2870421,0,0,0.00000000000000005551115,0,0,0.3021495,0.2870421,0,0,2.260924,2.518857,0,0.3021495,-0.3021495,3.536618,58.94351,0.1798428,0.3157462,0,0,2.518857
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.596646,2.216708,0,0,0,3.536618,58.94351,0.1798428,0,0,0,2.216708
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.3130422,0.3130422,0,0,0,0.3130422,0,0,0.00000000000000005551115,0,0,0.3295181,0.3130422,0,0,2.596646,2.216708,0,0.3295181,-0.3295181,3.189275,53.15448,0.1798428,0.3443465,0,0,2.216708
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.02907356,0.02907356,0,0,0,0.02907356,21.53102,0,0.000000000000000003469447,0,0.006259835,0.03060375,0.02907356,0,0,2.962777,1.88719,0,0.02434392,-0.02434392,3.163614,52.7268,0.1798428,0.03198092,0.005007868,0,1.893449
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.242216,1.242216,0,0,0,1.242216,32.05027,0,0,0,0.3981335,1.307596,1.242216,0,0,2.989826,1.862846,0,0.9094623,-0.9094623,2.204957,36.74921,0.1798428,1.366438,0.3185068,0,2.260979
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.459519,1.459519,1.7,0,0.5202,1.459519,58.25333,0,0,0,0.8502184,0,0,0.2404811,0.2284571,4.00034,0.9533834,1.078676,0,1.078676,3.228278,53.80453,0.1799922,1.605471,0.6801747,1.7,1.803602
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.4626057,0.4626057,0,-1,0,0.4626057,262.7643,0,0,0,1.215563,0.4869534,0.4626057,0,0,2.921664,1.924191,0.7286092,0,0.7286092,3.919497,65.32483,0.1798343,0.5088663,0.9724501,0,3.139754
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.566883,1.38,0,-1,0,1.38,115.2499,0,0.1868829,0.3435712,1.590449,1.452632,1.38,0,0,2.193055,2.57994,0.1378174,0,0.1378174,4.050242,67.50391,0.1798045,1.723571,1.272359,0,4.170389
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.535273,1.38,0,-1,0,1.38,121.0788,0,0.1552733,0.3088006,1.670887,1.452632,1.38,0,0,2.055238,2.703975,0.2182559,0,0.2182559,4.257298,70.95483,0.1797573,1.688801,1.33671,0,4.374863
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.7402897,0.7402897,0,-1,0,0.7402897,247.2413,0,0,0,1.830302,0.7792523,0.7402897,0,0,1.836982,2.900406,1.05105,0,1.05105,5.254412,87.57335,0.1795302,0.8143187,1.464242,0,4.730708
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.3281518,0.3281518,0,-1,0,0.3281518,526.6621,0.5968966,0,0,1.728251,0.345423,0.3281518,0,0,0.7859318,3.84635,0.7859318,0,0.7859318,6.000012,100,0.1793608,0.360967,1.382601,0,5.574602
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,1.883237,1.38,0,-1,0,1.38,99.15868,0,0.5032372,0.691561,1.36839,1.452632,1.38,0,0,0,4.553689,0,0.08424178,-0.08424178,5.911213,98.52003,0.1793608,2.071561,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.15922,1.15922,0,-1,0,1.15922,98.26731,0.0000000000000002220446,0,0,1.139135,1.220232,1.15922,0,0,0.09360198,4.469447,0,0.08109732,-0.08109732,5.825729,97.09529,0.1793608,1.275143,0.9113078,0,5.608582
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,0.9383646,0.9383646,0,-1,0,0.9383646,78.08466,0,0.0000000000000001110223,0,0.7327187,0.9877521,0.9383646,0,0,0.1837101,4.38835,0,0.2550335,-0.2550335,5.556901,92.61482,0.1793608,1.032201,0.586175,0,5.121068
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.0944805,0.0944805,0,-1,0,0.0944805,417.9012,0,0,0,0.3948352,0.09945315,0.0944805,0,0,0.4670806,4.133317,0.295382,0,0.295382,5.837124,97.28521,0.1792972,0.1039285,0.3158681,0,4.528152
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.505666,1.38,0,-1,0,1.38,4.129537,0.0000000000000002220446,0.125666,0.2762326,0.05698761,1.452632,1.38,0,0,0.1716986,4.39916,0,1.395644,-1.395644,4.365986,72.7663,0.1792972,1.656233,0.04559008,0,4.456148
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.2528781,0.2528781,0,-1,0,0.2528781,0,0,0.00000000000000005551115,0,0,0.2661874,0.2528781,0,0,1.722414,3.003516,0,0.2661874,-0.2661874,4.0854,68.08987,0.1792972,0.2781659,0,0,3.003516
