Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.018178,2.737329,0,0,0,4.0854,68.08987,0.1792972,0,0,0,2.737329
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.580103,1.38,0,-1,0,1.38,0,0,0.2001027,0.3581129,0,1.452632,1.38,0,0,2.018178,2.737329,0,1.452632,-1.452632,2.554192,42.56978,0.1792972,1.738113,0,0,2.737329
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.0648803,0.0648803,0,-1,0,0.0648803,0,0,0.00000000000000001387779,0,0,0.06829506,0.0648803,0,0,3.632213,1.284697,0,0.06829506,-0.06829506,2.482203,41.36996,0.1792972,0.07136834,0,0,1.284697
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.708097,1.216402,0,0,0,2.482203,41.36996,0.1792972,0,0,0,1.216402
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2014046,0.2014046,0,-1,0,0.2014046,0,0,0.00000000000000002775558,0,0,0.2120049,0.2014046,0,0,3.708097,1.216402,0,0.2120049,-0.2120049,2.25873,37.64542,0.1792972,0.2215451,0,0,1.216402
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.943657,1.004397,0,0,0,2.25873,37.64542,0.1792972,0,0,0,1.004397
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1341238,0.1341238,0,-1,0,0.1341238,0,0,0,0,0,0.1411829,0.1341238,0,0,3.943657,1.004397,0,0.1411829,-0.1411829,2.10991,35.1651,0.1792972,0.1475361,0,0,1.004397
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1312385,0.1312385,0,-1,0,0.1312385,0,0,0,0,0,0.1381458,0.1312385,0,0,4.100527,0.8632143,0,0.1381458,-0.1381458,1.964292,32.73813,0.1792972,0.1443624,0,0,0.8632143
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.1645302,0.1645302,0,-1,0,0.1645302,0,0,0,0,0,0.1731897,0.1645302,0,0,4.254023,0.7250685,0,0.1731897,-0.1731897,1.781734,29.6955,0.1792972,0.1809832,0,0,0.7250685
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.2629595,0.2629595,0,0,0,0.2629595,0,0,0,0,0,0.2767995,0.2629595,0,0,4.446455,0.5518788,0,0.2767995,-0.2767995,1.489961,24.83264,0.1792972,0.2892555,0,0,0.5518788
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,4.754011,0.2750793,0.006628384,0,0.006628384,1.49625,24.93744,0.1792958,0,0.005302708,0,0.2817077
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.061397,1.061397,1.7,0,0.5202,1.061397,37.10973,0,0,0,0.3938814,0,0,0.6386034,0.6066733,4.747382,0.2810448,1.000555,0,1.000555,2.445459,40.75757,0.179449,1.167536,0.3151051,1.7,0.6749262
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,0.9676913,0.9676913,1.7,0,0.5202,0.9676913,71.27654,0,0,0,0.6897369,0,0,0.7323087,0.6956933,3.746828,1.181544,1.38543,0,1.38543,3.759794,62.6631,0.1796143,1.06446,0.5517895,1.7,1.871281
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.8370481,0.8370481,0,-1,0,0.8370481,139.612,0,0,0,1.168619,0.8811033,0.8370481,0,0,2.361398,2.428431,0.2875161,0,0.2875161,4.032555,67.20912,0.1795525,0.9207529,0.9348955,0,3.597051
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.4738213,0.4738213,0,-1,0,0.4738213,296.9465,0,0,0,1.406996,0.4987593,0.4738213,0,0,2.073881,2.687196,0.9082367,0,0.9082367,4.894184,81.56957,0.1793576,0.5212035,1.125597,0,4.094192
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.3918991,0.3918991,0,-1,0,0.3918991,340.7323,0,0,0,1.335327,0.4125254,0.3918991,0,0,1.165645,3.504609,0.9228014,0,0.9228014,5.76963,96.16032,0.1791601,0.431089,1.068261,0,4.839935
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.5659279,0.5659279,0,-1,0,0.5659279,302.8996,0.8756362,0,0,1.714193,0.5957136,0.5659279,0,0,0.2428433,4.33513,0.2428433,0,0.2428433,6.000012,100,0.1791081,0.6225207,1.371354,0,6.049323
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.535091,0.535091,0,-1,0,0.535091,295.752,1.019289,0,0,1.582542,0.5632537,0.535091,0,0,0,4.553689,0,0,0,6.000012,100,0.1791081,0.5886002,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.085458,1.085458,0,-1,0,1.085458,137.4931,0.3498423,0,0,1.49243,1.142588,1.085458,0,0,0,4.553689,0,0,0,6.000012,100,0.1791081,1.194004,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.333322,1.333322,0,-1,0,1.333322,75.73771,0,0,0.08665453,1.009828,1.403497,1.333322,0,0,0,4.553689,0,0.3936694,-0.3936694,5.585048,93.08395,0.1791081,1.466655,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.7649841,0.7649841,0,-1,0,0.7649841,92.28817,0,0.0000000000000001110223,0,0.7059898,0.8052464,0.7649841,0,0,0.4374104,4.160019,0,0.0992566,-0.0992566,5.480422,91.34019,0.1791081,0.8414825,0.5647919,0,4.866009
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.56798,1.38,0,-1,0,1.38,27.45054,0.0000000000000002220446,0.1879802,0.3447782,0.3788175,1.452632,1.38,0,0,0.5476956,4.060763,0,1.073814,-1.073814,4.348523,72.47523,0.1791081,1.724778,0.303054,0,4.43958
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.04667107,0.04667107,0,-1,0,0.04667107,133.9903,0,0,0,0.0625347,0.04912744,0.04667107,0,0,1.740822,2.986949,0.01340727,0,0.01340727,4.361242,72.68723,0.1791053,0.05133817,0.05002776,0,3.049484
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.276985,1.276985,0,-1,0,1.276985,0,0,0.0000000000000002220446,0.02468358,0,1.344195,1.276985,0,0,1.727415,2.999015,0,1.344195,-1.344195,2.944336,49.07217,0.1791053,1.404684,0,0,2.999015
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.2422411,0.2422411,0,-1,0,0.2422411,0,0,0,0,0,0.2549907,0.2422411,0,0,3.220965,1.654821,0,0.2549907,-0.2549907,2.675553,44.59246,0.1791053,0.2664652,0,0,1.654821
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.2937147,0.2937147,0,-1,0,0.2937147,0,0,0,0,0,0.3091733,0.2937147,0,0,3.504288,1.39983,0,0.3091733,-0.3091733,2.349655,39.16084,0.1791053,0.3230861,0,0,1.39983
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.3960287,0.3960287,0,-1,0,0.3960287,0,0,0.00000000000000005551115,0,0,0.4168723,0.3960287,0,0,3.847814,1.090657,0,0.4168723,-0.4168723,1.910233,31.83716,0.1791053,0.4356316,0,0,1.090657
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.2952626,0.2952626,0,-1,0,0.2952626,0,0,0.00000000000000005551115,0,0,0.3108028,0.2952626,0,0,4.311005,0.6737843,0,0.3108028,-0.3108028,1.582618,26.37692,0.1791053,0.3247889,0,0,0.6737843
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.4501655,0.3448324,0,-1,0,0.3448324,0,0,0.1053331,0.1503497,0,0.3629815,0.3448324,0,0,4.656342,0.3629815,0,0.3629815,-0.3629815,1.200002,20,0.1791053,0.4951821,0,0,0.3629815
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.4678956,0,0,-1,0,0,0,0,0.4678956,0.5146852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791053,0.5146852,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791053,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2159875,0,0,-1,0,0,0,0,0.2159875,0.2375863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791053,0.2375863,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.3657666,0,0,-1,0,0,0,0,0.3657666,0.4023432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791053,0.4023432,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.06854367,0.06854367,1.521175,0,0.4713808,0.06854367,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.179207,0.07539804,0,1.7,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.2628661,0.2628661,1.7,0,0.5202,0.2628661,15.20334,0,0,0,0.03996442,0,0,1.437134,1.365277,3.679654,1.242,1.405242,0,1.405242,3.842315,64.03845,0.1793674,0.2891527,0.03197154,1.7,1.281964
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.5679715,0.5679715,1.7,0,0.5202,0.5679715,37.52306,0,0,0,0.2131203,0,0,1.132028,1.075427,2.274413,2.506717,1.288547,0,1.288547,5.064738,84.41213,0.1795523,0.6247686,0.1704962,1.7,2.719838
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.195699,1.195699,0,0,0,1.195699,30.00745,0,0.0000000000000002220446,0,0.3587986,1.25863,1.195699,0,0,0.9858654,3.66641,0,0.8998315,-0.8998315,4.116232,68.60374,0.1795523,1.315269,0.2870389,0,4.025208
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.4531251,0.4531251,0,-1,0,0.4531251,98.86893,0,0,0,0.4479999,0.4769738,0.4531251,0,0,1.985678,2.766579,0,0.02897387,-0.02897387,4.085691,68.09472,0.1795523,0.4984376,0.3583999,0,3.214578
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.4700633,0.4700633,0,-1,0,0.4700633,122.7051,0,0,0,0.5767918,0.4948035,0.4700633,0,0,2.017871,2.737605,0.08198833,0,0.08198833,4.163472,69.39106,0.1795348,0.5170696,0.4614335,0,3.314397
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.6950373,0.6950373,0,-1,0,0.6950373,155.1113,0,0,0,1.078081,0.7316182,0.6950373,0,0,1.935883,2.811394,0.3464631,0,0.3464631,4.492156,74.86912,0.1794609,0.764541,0.8624651,0,3.889476
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,-1,0,0,0,0,0,0,1.322347,0,0,0,0,1.58942,3.123211,1.322347,0,1.322347,5.746644,95.77721,0.1791797,0,1.057877,0,4.445558
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.4820513,0.4820513,0,-1,0,0.4820513,256.3858,0.4614154,0,0,1.235911,0.5074224,0.4820513,0,0,0.2670732,4.313323,0.2670732,0,0.2670732,6.000012,100,0.179123,0.5302565,0.9887289,0,5.549234
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.5429015,0.5429015,0,-1,0,0.5429015,251.7437,0.7952448,0,0,1.36672,0.5714752,0.5429015,0,0,0,4.553689,0,0,0,6.000012,100,0.179123,0.5971916,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,-1,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.179123,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.316153,1.316153,0,-1,0,1.316153,40.87005,0,0.0000000000000002220446,0.06776873,0.5379125,1.385425,1.316153,0,0,0,4.553689,0,0.8475121,-0.8475121,5.106656,85.11076,0.179123,1.447769,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.2587284,0.2587284,0,-1,0,0.2587284,115.1801,0,0,0,0.2980036,0.2723456,0.2587284,0,0,0.9416801,3.706177,0.02565792,0,0.02565792,5.130997,85.51645,0.1791176,0.2846012,0.2384028,0,4.00418
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,1.643817,1.38,0,-1,0,1.38,3.172387,0,0.2638165,0.4281982,0.04377894,1.452632,1.38,0,0,0.9160222,3.729269,0,1.408853,-1.408853,3.645936,60.76548,0.1791176,1.808198,0.03502315,0,3.773048
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.481414,2.320416,0,0,0,3.645936,60.76548,0.1791176,0,0,0,2.320416
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.481414,2.320416,0,0,0,3.645936,60.76548,0.1791176,0,0,0,2.320416
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,0.9085627,0.9085627,0,-1,0,0.9085627,0,0,0.0000000000000001110223,0,0,0.9563817,0.9085627,0,0,2.481414,2.320416,0,0.9563817,-0.9563817,2.637821,43.9636,0.1791176,0.9994189,0,0,2.320416
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.09189886,0.09189886,0,-1,0,0.09189886,0,0,0.00000000000000001387779,0,0,0.09673564,0.09189886,0,0,3.54406,1.364035,0,0.09673564,-0.09673564,2.535853,42.26413,0.1791176,0.1010887,0,0,1.364035
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.07460988,0.07460988,0,-1,0,0.07460988,0,0,0,0,0,0.07853672,0.07460988,0,0,3.651544,1.267299,0,0.07853672,-0.07853672,2.453068,40.88438,0.1791176,0.08207086,0,0,1.267299
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.04776067,0.04776067,0,-1,0,0.04776067,0,0,0.000000000000000006938894,0,0,0.05027439,0.04776067,0,0,3.738807,1.188762,0,0.05027439,-0.05027439,2.400074,40.00115,0.1791176,0.05253674,0,0,1.188762
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2084689,0.2084689,0,-1,0,0.2084689,0,0,0,0,0,0.2194409,0.2084689,0,0,3.794668,1.138488,0,0.2194409,-0.2194409,2.168763,36.14598,0.1791176,0.2293158,0,0,1.138488
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.1744376,0.1744376,0,-1,0,0.1744376,0,0,0.00000000000000002775558,0,0,0.1836185,0.1744376,0,0,4.038491,0.9190469,0,0.1836185,-0.1836185,1.975212,32.92014,0.1791176,0.1918814,0,0,0.9190469
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.2799437,0.2799437,0,-1,0,0.2799437,0,0,0.00000000000000005551115,0,0,0.2946776,0.2799437,0,0,4.242512,0.7354284,0,0.2946776,-0.2946776,1.664595,27.74319,0.1791176,0.3079381,0,0,0.7354284
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.2969082,0.2969082,0,-1,0,0.2969082,0,0,0.00000000000000005551115,0,0,0.312535,0.2969082,0,0,4.569931,0.4407508,0,0.312535,-0.312535,1.335154,22.25252,0.1791176,0.326599,0,0,0.4407508
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.917192,0.1282158,0,0,0,1.335154,22.25252,0.1791176,0,0,0,0.1282158
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.3010701,0.3010701,1.7,0,0.5202,0.3010701,3.107673,0,0,0,0.009356272,0,0,1.39893,1.328983,4.917192,0.1282158,1.33834,0,1.33834,2.604814,43.41348,0.1792915,0.3311771,0.007485018,1.7,0.1375721
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.06105022,0.06105022,1.513682,0,0.4693351,0.06105022,34.67861,0.0000000000000002220446,0,0,0.02117136,0,0,1.452632,1.38,3.578853,1.332722,1.401171,0,1.401171,3.934082,65.5679,0.1793848,0.06715524,0.01693709,1.7,1.353893
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.047963,1.047963,1.7,0,0.5202,1.047963,7.427782,0,0,0,0.07784039,0,0,0.6520373,0.6194354,2.177681,2.593776,0.6972758,0,0.6972758,4.595576,76.59278,0.179497,1.152759,0.06227231,1.7,2.671616
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,1.789776,1.38,0,-1,0,1.38,5.145349,0,0.4097756,0.5887531,0.07100581,1.452632,1.38,0,0,1.480405,3.221324,0,1.381626,-1.381626,3.139215,52.32014,0.179497,1.968753,0.05680465,0,3.29233
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,1.772397,1.38,0,-1,0,1.38,9.11149,0.0000000000000002220446,0.3923966,0.5696362,0.1257386,1.452632,1.38,0,0,3.015545,1.839698,0,1.326893,-1.326893,1.740547,29.00905,0.179497,1.949636,0.1005908,0,1.965437
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.8723403,0.7986107,0,-1,0,0.7986107,41.05099,0,0.0737296,0.4101202,0.3278376,0.8406429,0.7986107,0,0,4.489871,0.5128052,0,0.5128052,-0.5128052,1.200002,20,0.179497,0.9595743,0.2622701,0,0.8406429
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,0.8975112,0.3553123,0,-1,0,0.3553123,105.2632,0,0.5421988,0.9161998,0.374013,0.374013,0.3553123,0,0,5.059654,0,0,0,0,1.200002,20,0.179497,0.9872623,0.2992104,0,0.374013
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,1.725718,0.2538157,0,-1,0,0.2538157,105.2632,0,1.471902,1.847526,0.2671744,0.2671744,0.2538157,0,0,5.059654,0,0,0,0,1.200002,20,0.179497,1.898289,0.2137395,0,0.2671744
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.863995,0.1181478,0,-1,0,0.1181478,105.2632,0,0.7458472,0.9267649,0.1243661,0.1243661,0.1181478,0,0,5.059654,0,0,0,0,1.200002,20,0.179497,0.9503945,0.0994929,0,0.1243661
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.7586646,0.1878638,0,-1,0,0.1878638,105.2632,0,0.5708008,0.7969583,0.1977514,0.1977514,0.1878638,0,0,5.059654,0,0,0,0,1.200002,20,0.179497,0.8345311,0.1582011,0,0.1977514
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.6200969,0.03250731,0,-1,0,0.03250731,105.2632,0,0.5875896,0.6756051,0.03421822,0.03421822,0.03250731,0,0,5.059654,0,0,0,0,1.200002,20,0.179497,0.6821066,0.02737458,0,0.03421822
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,-1,0,0,0,0,0,0,0.00463611,0,0,0,0,5.059654,0,0.00463611,0,0.00463611,1.204401,20.0733,0.179496,0,0.003708888,0,0.00463611
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.7126256,0.06649315,0,-1,0,0.06649315,98.98808,0,0.6461324,0.7674184,0.06582029,0.0699928,0.06649315,0,0,5.055018,0.004172499,0,0.004172499,-0.004172499,1.200002,20,0.179496,0.7838881,0.05265624,0,0.0699928
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,2.581465,0,0,-1,0,0,0,0,2.581465,2.839612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179496,2.839612,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.8628006,0,0,-1,0,0,0,0,0.8628006,0.9490806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179496,0.9490806,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,1.847334,0,0,-1,0,0,0,0,1.847334,2.032068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179496,2.032068,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.2795718,0,0,-1,0,0,0,0,0.2795718,0.3075289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179496,0.3075289,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.3077515,0,0,-1,0,0,0,0,0.3077515,0.3385266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179496,0.3385266,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.242205,0,0,-1,0,0,0,0,0.242205,0.2664255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179496,0.2664255,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2145934,0,0,-1,0,0,0,0,0.2145934,0.2360527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179496,0.2360527,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.06850193,0,0,-1,0,0,0,0,0.06850193,0.07535213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179496,0.07535213,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2304924,0,0,-1,0,0,0,0,0.2304924,0.2535416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179496,0.2535416,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2039341,0,0,-1,0,0,0,0,0.2039341,0.2243275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.179496,0.2243275,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.4919351,0.4919351,1.7,0,0.5202,0.4919351,0,0,0,0,0,0,0,1.208065,1.147662,5.059654,0,1.147662,0,1.147662,2.28877,38.14609,0.1796851,0.5411286,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.08520554,0.08520554,1.537837,0,0.4759295,0.08520554,17.99537,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,3.911993,1.032895,1.395333,0,1.395333,3.612499,60.20819,0.1797873,0.0937261,0.01226644,1.7,1.048229
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,0.9776842,0.9776842,1.7,0,0.5202,0.9776842,3.646305,0,0,0,0.03564935,0,0,0.7223158,0.6862,2.51666,2.288695,0.7218494,0,0.7218494,4.297306,71.62161,0.1799043,1.075453,0.02851948,1.7,2.324345
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.506505,1.506505,1.7,0,0.5202,1.506505,17.77145,0,0,0,0.2677278,0,0,0.193495,0.1838202,1.79481,2.93836,0.451548,0,0.451548,4.725681,78.7612,0.1799685,1.657156,0.2141823,1.7,3.206087
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.6269401,0.6269401,0,-1,0,0.6269401,67.60875,0,0,0,0.4238664,0.659937,0.6269401,0,0,1.343262,3.344753,0,0.2360706,-0.2360706,4.476841,74.61387,0.1799685,0.6896341,0.3390931,0,3.768619
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.25028,1.25028,0,-1,0,1.25028,24.93994,0,0.0000000000000002220446,0,0.3118191,1.316084,1.25028,0,0,1.605563,3.108682,0,1.004265,-1.004265,3.418253,56.97076,0.1799685,1.375308,0.2494553,0,3.420501
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,0.9673614,0.9673614,0,-1,0,0.9673614,40.18579,0,0,0,0.3887418,1.018275,0.9673614,0,0,2.721413,2.104417,0,0.6295334,-0.6295334,2.754666,45.91101,0.1799685,1.064098,0.3109934,0,2.493159
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.0676029,0.0676029,0,-1,0,0.0676029,517.3358,0,0,0,0.349734,0.07116094,0.0676029,0,0,3.420895,1.474884,0.2785731,0,0.2785731,3.018944,50.31563,0.1799096,0.07436319,0.2797872,0,1.824618
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.6392656,0.6392656,0,-1,0,0.6392656,95.83401,0,0,0,0.6126338,0.6729112,0.6392656,0,0,3.142322,1.7256,0,0.06027733,-0.06027733,2.955406,49.25667,0.1799096,0.7031922,0.4901071,0,2.338233
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1317127,0.1317127,0,-1,0,0.1317127,127.1835,0,0,0,0.1675168,0.1386449,0.1317127,0,0,3.209296,1.665322,0.02887185,0,0.02887185,2.982796,49.71317,0.1799035,0.1448839,0.1340134,0,1.832839
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.2228942,0.2228942,0,-1,0,0.2228942,141.7194,0,0,0,0.3158844,0.2346255,0.2228942,0,0,3.180425,1.691307,0.08125895,0,0.08125895,3.059885,50.99799,0.1798863,0.2451836,0.2527075,0,2.007191
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.7967883,0.7967883,0,-1,0,0.7967883,55.41634,0,0,0,0.4415509,0.8387245,0.7967883,0,0,3.099166,1.76444,0,0.3971736,-0.3971736,2.641228,44.02037,0.1798863,0.8764671,0.3532408,0,2.205991
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.176982,1.176982,0,-1,0,1.176982,16.07045,0,0,0,0.1891463,1.238929,1.176982,0,0,3.54047,1.367266,0,1.049783,-1.049783,1.53466,25.57761,0.1798863,1.294681,0.1513171,0,1.556413
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.7610884,0.3577274,0,-1,0,0.3577274,16.51296,0,0.403361,0.5243641,0.05907137,0.3765551,0.3577274,0,0,4.706894,0.3174838,0,0.3174838,-0.3174838,1.200002,20,0.1798863,0.8371972,0.04725709,0,0.3765551
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.245667,0,0,-1,0,0,0,0,1.245667,1.370234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798863,1.370234,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.8138335,0,0,-1,0,0,0,0,0.8138335,0.8952169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798863,0.8952169,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.095927,0,0,-1,0,0,0,0,1.095927,1.20552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798863,1.20552,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.333427,0,0,-1,0,0,0,0,0.333427,0.3667697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798863,0.3667697,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.02577649,0,0,-1,0,0,0,0,0.02577649,0.02835414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798863,0.02835414,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.2779422,0,0,-1,0,0,0,0,0.2779422,0.3057364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798863,0.3057364,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.1583733,0,0,-1,0,0,0,0,0.1583733,0.1742106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798863,0.1742106,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.3075473,0,0,-1,0,0,0,0,0.3075473,0.338302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798863,0.338302,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.2401688,0,0,-1,0,0,0,0,0.2401688,0.2641857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798863,0.2641857,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.05449195,0,0,-1,0,0,0,0,0.05449195,0.05994114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1798863,0.05994114,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1277828,0.1277828,1.580414,0,0.4875531,0.1277828,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1800062,0.1405611,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2231921,0.2231921,1.675824,0,0.5135999,0.2231921,17.08251,0.0000000000000002220446,0,0,0.03812682,0,0,1.452632,1.38,3.679654,1.242,1.418127,0,1.418127,3.854539,64.24218,0.1801515,0.2455113,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.059911,1.059911,1.7,0,0.5202,1.059911,32.61737,0,0,0,0.345715,0,0,0.6400893,0.6080849,2.261528,2.518314,0.9537998,0,0.9537998,4.759393,79.32305,0.1802941,1.165902,0.276572,1.7,2.864029
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.566195,1.566195,1.7,0,0.5202,1.566195,42.86677,0,0,0,0.6713771,0,0,0.1338053,0.1271151,1.307728,3.376734,0.7984921,0,0.7984921,5.516909,91.9483,0.1803993,1.722814,0.5371016,1.7,4.048111
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.2659074,0.2659074,0,-1,0,0.2659074,380.4693,0.2225579,0,0,1.011696,0.2799025,0.2659074,0,0,0.5092356,4.095377,0.5092356,0,0.5092356,6.000012,100,0.1802921,0.2924981,0.8093567,0,5.107073
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,-1,0,0,0,1.000164,0,0,1.000164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1802921,0,0.8001316,0,5.553854
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.5802116,0.5802116,0,-1,0,0.5802116,186.9508,0.473961,0,0,1.08471,0.6107491,0.5802116,0,0,0,4.553689,0,0,0,6.000012,100,0.1802921,0.6382328,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.544117,1.38,0,-1,0,1.38,59.80664,0.0000000000000002220446,0.1641175,0.3185292,0.8253316,1.452632,1.38,0,0,0,4.553689,0,0.6273,-0.6273,5.33878,88.97948,0.1802921,1.698529,0.6602653,0,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,0.9765391,0.9765391,0,-1,0,0.9765391,76.71937,0,0,0,0.7491946,1.027936,0.9765391,0,0,0.697,3.926389,0,0.2787413,-0.2787413,5.04496,84.08251,0.1802921,1.074193,0.5993556,0,4.675583
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.3171326,0.3171326,0,-1,0,0.3171326,134.1452,0,0,0,0.4254181,0.3338238,0.3171326,0,0,1.006713,3.647648,0.09159432,0,0.09159432,5.131855,85.53074,0.1802728,0.3488459,0.3403345,0,4.073066
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.303591,1.303591,0,-1,0,1.303591,28.33109,0,0,0.05395027,0.3693215,1.372201,1.303591,0,0,0.9151182,3.730083,0,1.00288,-1.00288,4.074727,67.91197,0.1802728,1.43395,0.2954572,0,4.099404
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,2.265668,1.38,0,-1,0,1.38,8.770997,0,0.8856682,1.112235,0.1210398,1.452632,1.38,0,0,2.029429,2.727203,0,1.331592,-1.331592,2.671106,44.51834,0.1802728,2.492235,0.09683181,0,2.848243
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,-1,0,0,0,0,0,0,0.08208914,0,0,0,0,3.508976,1.395611,0.08208914,0,0.08208914,2.748982,45.81628,0.1802555,0,0.06567131,0,1.4777
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.5872258,0.5872258,0,-1,0,0.5872258,8.785686,0,0.0000000000000001110223,0,0.05159182,0.6181324,0.5872258,0,0,3.426886,1.469491,0,0.5665406,-0.5665406,2.151796,35.86319,0.1802555,0.6459484,0.04127346,0,1.521083
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.593567,0.8578032,0,-1,0,0.8578032,0,0,0.7357643,0.895121,0,0.9029507,0.8578032,0,0,4.056376,0.9029507,0,0.9029507,-0.9029507,1.200002,20,0.1802555,1.752924,0,0,0.9029507
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,1.997212,0,0,-1,0,0,0,0,1.997212,2.196933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802555,2.196933,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.149496,0,0,-1,0,0,0,0,1.149496,1.264446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802555,1.264446,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.1736402,0,0,-1,0,0,0,0,0.1736402,0.1910042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802555,0.1910042,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.3692974,0,0,-1,0,0,0,0,0.3692974,0.4062271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802555,0.4062271,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802555,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.2587887,0,0,-1,0,0,0,0,0.2587887,0.2846675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802555,0.2846675,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.2643941,0,0,-1,0,0,0,0,0.2643941,0.2908335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802555,0.2908335,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.05353239,0,0,-1,0,0,0,0,0.05353239,0.05888563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802555,0.05888563,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.03707072,0,0,-1,0,0,0,0,0.03707072,0.04077779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1802555,0.04077779,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.2978447,0.2978447,1.7,0,0.5202,0.2978447,0,0,0,0,0,0,0,1.402155,1.332047,5.059654,0,1.332047,0,1.332047,2.463694,41.06148,0.1804264,0.3276292,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.1750896,0.1750896,1.627721,0,0.5004679,0.1750896,19.08103,0,0,0,0.0334089,0,0,1.452632,1.38,3.727607,1.198843,1.413409,0,1.413409,3.804571,63.40939,0.1805541,0.1925986,0.02672712,1.7,1.232252
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.104312,1.104312,1.7,0,0.5202,1.104312,29.56011,0,0,0,0.3264358,0,0,0.595688,0.5659036,2.314198,2.470911,0.8923394,0,0.8923394,4.651118,77.51849,0.1806862,1.214743,0.2611486,1.7,2.797347
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.11545,1.11545,1.7,0,0.5202,1.11545,53.33135,0,0,0,0.5948843,0,0,0.5845504,0.5553229,1.421859,3.274016,1.150207,0,1.150207,5.742301,95.70483,0.1808497,1.226995,0.4759075,1.7,3.868901
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,0.9096311,0.9096311,0,-1,0,0.9096311,77.01891,0,0.0000000000000001110223,0,0.700588,0.9575065,0.9096311,0,0,0.2716514,4.309203,0,0.2569184,-0.2569184,5.471485,91.19124,0.1808497,1.000594,0.5604704,0,5.009791
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,1.604484,1.38,0,-1,0,1.38,70.6656,0,0.2244837,0.3849321,0.9751852,1.452632,1.38,0,0,0.5571163,4.052284,0,0.4774463,-0.4774463,4.968213,82.80338,0.1808497,1.764932,0.7801482,0,5.02747
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.8314464,0.8314464,0,-1,0,0.8314464,192.6853,0,0,0,1.602075,0.8752068,0.8314464,0,0,1.087612,3.574838,0.7268681,0,0.7268681,5.65778,94.29614,0.1806973,0.9145911,1.28166,0,5.176913
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,-1,0,0,0,1.172515,0,0,1.53326,0,0,0,0,0.3607441,4.229019,0.3607441,0,0.3607441,6.000012,100,0.1806217,0,1.226608,0,5.762279
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,-1,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1806217,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.6261283,0.6261283,0,-1,0,0.6261283,228.5665,0.772037,0,0,1.431119,0.6590825,0.6261283,0,0,0,4.553689,0,0,0,6.000012,100,0.1806217,0.6887411,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,-1,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1806217,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.638384,0.638384,0,-1,0,0.638384,86.81776,0,0,0,0.5542307,0.6719832,0.638384,0,0,0,4.553689,0,0.1177525,-0.1177525,5.87589,97.9313,0.1806217,0.7022225,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.4213154,0.4213154,0,-1,0,0.4213154,88.98742,0,0,0,0.3749177,0.4434899,0.4213154,0,0,0.1308361,4.435936,0,0.06857219,-0.06857219,5.803608,96.72662,0.1806217,0.4634469,0.2999341,0,4.810854
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,0.938864,0.938864,0,-1,0,0.938864,6.674622,0,0.0000000000000001110223,0,0.06266562,0.9882779,0.938864,0,0,0.2070274,4.367364,0,0.9256123,-0.9256123,4.827928,80.46529,0.1806217,1.03275,0.0501325,0,4.43003
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,1.788537,1.38,0,-1,0,1.38,0,0,0.408537,0.5873907,0,1.452632,1.38,0,0,1.235486,3.441752,0,1.452632,-1.452632,3.296719,54.94521,0.1806217,1.967391,0,0,3.441752
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.5873696,0.5873696,0,-1,0,0.5873696,0,0,0,0,0,0.6182837,0.5873696,0,0,2.849521,1.98912,0,0.6182837,-0.6182837,2.644991,44.0831,0.1806217,0.6461065,0,0,1.98912
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.298473,1.298473,0,-1,0,1.298473,0,0,0.0000000000000002220446,0.1260256,0,1.366814,1.298473,0,0,3.536503,1.370837,0,1.366814,-1.366814,1.204243,20.07067,0.1806217,1.42832,0,0,1.370837
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.064554,0.003821723,0,-1,0,0.003821723,0,0,0.06073228,0.06718767,0,0.004022866,0.003821723,0,0,5.055184,0.004022866,0,0.004022866,-0.004022866,1.200002,20,0.1806217,0.0710094,0,0,0.004022866
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2026942,0,0,-1,0,0,0,0,0.2026942,0.2229637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806217,0.2229637,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.2260902,0,0,-1,0,0,0,0,0.2260902,0.2486992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806217,0.2486992,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2024266,0,0,-1,0,0,0,0,0.2024266,0.2226693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806217,0.2226693,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2121749,0,0,-1,0,0,0,0,0.2121749,0.2333924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806217,0.2333924,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.3279706,0,0,-1,0,0,0,0,0.3279706,0.3607676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806217,0.3607676,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806217,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1577713,0.1577713,1.610403,0,0.49574,0.1577713,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1807494,0.1735484,0,1.7,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.281053,0.281053,1.7,0,0.5202,0.281053,12.60556,0,0,0,0.03542831,0,0,1.418947,1.348,3.679654,1.242,1.383428,0,1.383428,3.82162,63.69355,0.1809073,0.3091583,0.02834265,1.7,1.277428
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.4801568,0.4801568,1.7,0,0.5202,0.4801568,57.90859,0,0,0,0.278052,0,0,1.219843,1.158851,2.296227,2.487085,1.436903,0,1.436903,5.184786,86.41293,0.1810536,0.5281725,0.2224416,1.7,2.765137
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.7950884,0.7950884,0,0,0,0.7950884,46.46094,0,0,0,0.3694055,0.8369352,0.7950884,0,0,0.8593233,3.780298,0,0.4675296,-0.4675296,4.691967,78.19929,0.1810536,0.8745973,0.2955244,0,4.149704
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.6013159,0.6013159,0,-1,0,0.6013159,105.8542,0,0,0,0.6365181,0.6329641,0.6013159,0,0,1.378801,3.312768,0.003554063,0,0.003554063,4.695339,78.25549,0.1810529,0.6614474,0.5092145,0,3.949286
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.6133586,0.6133586,0,-1,0,0.6133586,119.7112,0,0,0,0.7342588,0.6456406,0.6133586,0,0,1.375247,3.315967,0.08861826,0,0.08861826,4.779409,79.65666,0.1810344,0.6746944,0.5874071,0,4.050226
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,1.995184,1.38,0,-1,0,1.38,44.85824,0,0.6151843,0.8147027,0.6190437,1.452632,1.38,0,0,1.286628,3.395723,0,0.8335879,-0.8335879,3.90073,65.01205,0.1810344,2.194703,0.495235,0,4.014767
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.587969,1.38,0,-1,0,1.38,89.87062,0,0.2079692,0.3667661,1.240215,1.452632,1.38,0,0,2.212837,2.562135,0,0.212417,-0.212417,3.676823,61.28027,0.1810344,1.746766,0.9921717,0,3.80235
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.3386052,0.3386052,0,-1,0,0.3386052,422.4956,0,0,0,1.430592,0.3564265,0.3386052,0,0,2.448856,2.349719,1.074166,0,1.074166,4.695866,78.26428,0.1808103,0.3724657,1.144474,0,3.780311
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,1.751837,1.38,0,-1,0,1.38,74.84648,0,0.3718371,0.5470208,1.032881,1.452632,1.38,0,0,1.37469,3.316468,0,0.4197501,-0.4197501,4.253411,70.89004,0.1808103,1.927021,0.8263052,0,4.349349
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,-1,0,0,0,0,0,0,0.8536576,0,0,0,0,1.841079,2.896718,0.8536576,0,0.8536576,5.063262,84.38752,0.1806327,0,0.6829261,0,3.750375
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.045861,1.045861,0,-1,0,1.045861,67.79668,0,0,0,0.7090587,1.100906,1.045861,0,0,0.9874218,3.665009,0,0.3918471,-0.3918471,4.650218,77.50349,0.1806327,1.150447,0.567247,0,4.374068
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,0.9619519,0.9619519,0,-1,0,0.9619519,34.06528,0,0,0,0.3276916,1.012581,0.9619519,0,0,1.422807,3.273162,0,0.6848893,-0.6848893,3.928282,65.47123,0.1806327,1.058147,0.2621533,0,3.600854
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.09059939,0.09059939,0,-1,0,0.09059939,72.79723,0,0,0,0.06595384,0.09536777,0.09059939,0,0,2.183795,2.588273,0,0.02941393,-0.02941393,3.897277,64.95448,0.1806327,0.09965933,0.05276308,0,2.654227
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.079538,1.079538,0,-1,0,1.079538,0,0,0.0000000000000002220446,0,0,1.136355,1.079538,0,0,2.216478,2.558859,0,1.136355,-1.136355,2.699453,44.9908,0.1806327,1.187491,0,0,2.558859
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,2.712278,1.351379,0,-1,0,1.351379,0,0,1.360899,1.632127,0,1.422504,1.351379,0,0,3.479095,1.422504,0,1.422504,-1.422504,1.200002,20,0.1806327,2.983506,0,0,1.422504
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.030346,0,0,-1,0,0,0,0,1.030346,1.133381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806327,1.133381,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.5553337,0,0,-1,0,0,0,0,0.5553337,0.6108671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806327,0.6108671,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.2559453,0,0,-1,0,0,0,0,0.2559453,0.2815398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806327,0.2815398,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.160109,0,0,-1,0,0,0,0,0.160109,0.1761199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806327,0.1761199,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.0663252,0,0,-1,0,0,0,0,0.0663252,0.07295771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806327,0.07295771,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806327,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1110362,0,0,-1,0,0,0,0,0.1110362,0.1221398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806327,0.1221398,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2192683,0,0,-1,0,0,0,0,0.2192683,0.2411951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806327,0.2411951,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1003983,0.1003983,1.55303,0,0.4800772,0.1003983,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1807395,0.1104382,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.2754364,0.2754364,1.7,0,0.5202,0.2754364,13.57769,0,0,0,0.03739789,0,0,1.424564,1.353335,3.679654,1.242,1.390733,0,1.390733,3.828551,63.80905,0.1808948,0.30298,0.02991831,1.7,1.279398
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,0.9528659,0.9528659,1.7,0,0.5202,0.9528659,25.41129,0,0,0,0.2421355,0,0,0.7471341,0.7097774,2.288921,2.49366,0.9519129,0,0.9519129,4.731615,78.86008,0.1810371,1.048153,0.1937084,1.7,2.735795
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,1.886207,1.886207,1.7,0,0.5202,1.886207,26.4899,0,0,0,0.4996544,0.1960078,0.1862074,0,0,1.337008,3.350382,0.3036466,0,0.3036466,5.019679,83.66115,0.1810744,2.074828,0.3997235,1.7,3.850036
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,1.656957,1.38,0,-1,0,1.38,64.10198,0.0000000000000002220446,0.2769573,0.442653,0.8846073,1.452632,1.38,0,0,1.033362,3.623663,0,0.5680243,-0.5680243,4.420929,73.682,0.1810744,1.822653,0.7076858,0,4.508271
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.8815162,0.8815162,0,-1,0,0.8815162,114.0261,0,0,0,1.005159,0.9279118,0.8815162,0,0,1.6645,3.055639,0.0772467,0,0.0772467,4.494212,74.90338,0.1810583,0.9696679,0.8041268,0,4.060798
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,1.948589,1.38,0,-1,0,1.38,105.7426,0,0.5685886,0.7634475,1.459247,1.452632,1.38,0,0,1.587253,3.125161,0.006615806,0,0.006615806,4.500488,75.00798,0.181057,2.143447,1.167398,0,4.584409
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.8555945,0.8555945,0,-1,0,0.8555945,118.6808,0,0,0,1.015427,0.9006258,0.8555945,0,0,1.580637,3.131115,0.114801,0,0.114801,4.609398,76.82314,0.1810332,0.9411539,0.8123413,0,4.146542
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.4723537,0.4723537,0,-1,0,0.4723537,191.5907,0,0,0,0.9049857,0.4972144,0.4723537,0,0,1.465836,3.234436,0.4077712,0,0.4077712,4.996243,83.27055,0.1809487,0.5195891,0.7239885,0,4.139422
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,1.773548,1.38,0,-1,0,1.38,108.1882,0,0.3935476,0.5709024,1.492997,1.452632,1.38,0,0,1.058065,3.60143,0.04036573,0,0.04036573,5.034538,83.90879,0.1809403,1.950902,1.194398,0,5.094428
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.8389239,0.8389239,0,-1,0,0.8389239,138.9721,0,0,0,1.16587,0.8830778,0.8389239,0,0,1.017699,3.63776,0.2827925,0,0.2827925,5.302818,88.38013,0.1808818,0.9228163,0.9326962,0,4.80363
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.5504107,0.5504107,0,-1,0,0.5504107,156.2475,0,0,0,0.8600028,0.5793797,0.5504107,0,0,0.7349068,3.892273,0.2806231,0,0.2806231,5.569041,92.81716,0.1808237,0.6054518,0.6880022,0,4.752275
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,-1,0,0,0,0,0,0,0.3774725,0,0,0,0,0.4542837,4.144834,0.3774725,0,0.3774725,5.927143,98.78551,0.1807456,0,0.301978,0,4.522306
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,1.853597,1.38,0,-1,0,1.38,3.652065,0,0.4735972,0.6589569,0.0503985,1.452632,1.38,0,0,0.0768112,4.484559,0,1.402233,-1.402233,4.449059,74.15083,0.1807456,2.038957,0.0403188,0,4.534957
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,1.694292,1.38,0,-1,0,1.38,0,0,0.3142923,0.4837216,0,1.452632,1.38,0,0,1.634848,3.082326,0,1.452632,-1.452632,2.917851,48.63075,0.1807456,1.863721,0,0,3.082326
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.371215,1.371215,0,-1,0,1.371215,0,0,0,0.128336,0,1.443384,1.371215,0,0,3.248883,1.629694,0,1.443384,-1.443384,1.396391,23.27313,0.1807456,1.508336,0,0,1.629694
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.167179,0.1769949,0,-1,0,0.1769949,0,0,0.9901842,1.106902,0,0.1863104,0.1769949,0,0,4.852643,0.1863104,0,0.1863104,-0.1863104,1.200002,20,0.1807456,1.283897,0,0,0.1863104
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.02448103,0,0,-1,0,0,0,0,0.02448103,0.02692914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807456,0.02692914,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807456,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807456,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.4739204,0,0,-1,0,0,0,0,0.4739204,0.5213125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807456,0.5213125,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.3160498,0,0,-1,0,0,0,0,0.3160498,0.3476548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807456,0.3476548,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2062754,0,0,-1,0,0,0,0,0.2062754,0.2269029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807456,0.2269029,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807456,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.3580672,0.3580672,1.7,0,0.5202,0.3580672,0,0,0,0,0,0,0,1.341933,1.274836,5.059654,0,1.274836,0,1.274836,2.409418,40.15689,0.1809241,0.3938739,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.784818,1.147353,1.394949,0,1.394949,3.732783,62.21293,0.1809918,0,0.01195945,1.7,1.162302
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.389869,2.402807,1.508939,0,1.508939,5.164289,86.0713,0.1810357,0,0.1031514,1.7,2.531746
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.472609,1.472609,1.7,0,0.5202,1.472609,32.15205,0,0,0,0.4734741,0,0,0.2273909,0.2160213,0.8809297,3.760852,0.6894954,0,0.6894954,5.818401,96.97317,0.1811274,1.61987,0.3787793,1.7,4.234326
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.8036541,0.8036541,0,-1,0,0.8036541,96.97082,0.0000000000000001110223,0,0,0.7793099,0.8459516,0.8036541,0,0,0.1914343,4.381398,0,0.06664171,-0.06664171,5.748155,95.80239,0.1811274,0.8840195,0.623448,0,5.160708
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.3815789,0.3815789,0,-1,0,0.3815789,223.4533,0.1855081,0,0,0.8526507,0.401662,0.3815789,0,0,0.2654806,4.314756,0.2654806,0,0.2654806,6.000012,100,0.1810727,0.4197368,0.6821206,0,5.167407
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.7597436,0.7597436,0,-1,0,0.7597436,127.9886,0.1726548,0,0,0.972385,0.7997301,0.7597436,0,0,0,4.553689,0,0,0,6.000012,100,0.1810727,0.835718,0.777908,0,5.526074
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.4990696,0.4990696,0,-1,0,0.4990696,299.0645,0.9672037,0,0,1.49254,0.5253364,0.4990696,0,0,0,4.553689,0,0,0,6.000012,100,0.1810727,0.5489765,1.194032,0,6.046229
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,-1,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1810727,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.306542,1.306542,0,-1,0,1.306542,76.41355,0,0.0000000000000002220446,0.0571963,0.9983752,1.375307,1.306542,0,0,0,4.553689,0,0.3769323,-0.3769323,5.602691,93.37799,0.1810727,1.437196,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.1634533,0.1634533,0,-1,0,0.1634533,549.9345,0.3080164,0,0,0.8988861,0.1720561,0.1634533,0,0,0.4188136,4.176757,0.4188136,0,0.4188136,6.000012,100,0.1809865,0.1797986,0.7191089,0,5.075643
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.2808622,0.2808622,0,-1,0,0.2808622,207.1279,0.2860996,0,0,0.581744,0.2956444,0.2808622,0,0,0,4.553689,0,0,0,6.000012,100,0.1809865,0.3089484,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.05726896,0.05726896,0,-1,0,0.05726896,615.4951,0.2922045,0,0,0.3524877,0.06028311,0.05726896,0,0,0,4.553689,0,0,0,6.000012,100,0.1809865,0.06299586,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.111505,1.111505,0,-1,0,1.111505,6.316752,0,0.0000000000000002220446,0,0.07021099,1.170005,1.111505,0,0,0,4.553689,0,1.099794,-1.099794,4.840727,80.67863,0.1809865,1.222655,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.6210073,0.6210073,0,-1,0,0.6210073,0,0,0,0,0,0.6536918,0.6210073,0,0,1.221993,3.453895,0,0.6536918,-0.6536918,4.151676,69.19446,0.1809865,0.683108,0,0,3.453895
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.111384,0.111384,0,-1,0,0.111384,0,0,0.00000000000000001387779,0,0,0.1172463,0.111384,0,0,1.948317,2.800203,0,0.1172463,-0.1172463,4.028087,67.13466,0.1809865,0.1225224,0,0,2.800203
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.430972,0.430972,0,-1,0,0.430972,0,0,0.00000000000000005551115,0,0,0.4536547,0.430972,0,0,2.078591,2.682957,0,0.4536547,-0.4536547,3.549893,59.16477,0.1809865,0.4740691,0,0,2.682957
