Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.410074,0.410074,0,-1,0,0.410074,0,0,0,0,0,0.4316568,0.410074,0,0,2.582652,2.229302,0,0.4316568,-0.4316568,3.094887,51.58135,0.1809865,0.4510814,0,0,2.229302
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.1920464,0.1920464,0,-1,0,0.1920464,0,0,0.00000000000000002775558,0,0,0.2021541,0.1920464,0,0,3.062271,1.797645,0,0.2021541,-0.2021541,2.881798,48.02987,0.1809865,0.2112511,0,0,1.797645
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.2928688,0.2928688,0,-1,0,0.2928688,0,0,0,0,0,0.3082829,0.2928688,0,0,3.286886,1.595491,0,0.3082829,-0.3082829,2.556839,42.6139,0.1809865,0.3221557,0,0,1.595491
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.2284176,0.2284176,0,-1,0,0.2284176,0,0,0.00000000000000002775558,0,0,0.2404396,0.2284176,0,0,3.629423,1.287208,0,0.2404396,-0.2404396,2.303394,38.38982,0.1809865,0.2512594,0,0,1.287208
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1580283,0.1580283,0,-1,0,0.1580283,0,0,0.00000000000000002775558,0,0,0.1663455,0.1580283,0,0,3.896578,1.046769,0,0.1663455,-0.1663455,2.12805,35.46743,0.1809865,0.1738311,0,0,1.046769
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.1682114,0.1682114,0,-1,0,0.1682114,0,0,0,0,0,0.1770646,0.1682114,0,0,4.081406,0.8804232,0,0.1770646,-0.1770646,1.941407,32.35673,0.1809865,0.1850325,0,0,0.8804232
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.278145,0.7033586,0,0,0,1.941407,32.35673,0.1809865,0,0,0,0.7033586
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.3569423,0.3569423,0,0,0,0.3569423,0,0,0,0,0,0.3757288,0.3569423,0,0,4.278145,0.7033586,0,0.3757288,-0.3757288,1.545355,25.75586,0.1809865,0.3926366,0,0,0.7033586
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.3045638,0.3045638,1.7,0,0.5202,0.3045638,4.982428,0,0,0,0.01517467,0,0,1.395436,1.325664,4.695621,0.3276298,1.340839,0,1.340839,2.817386,46.95634,0.18115,0.3350202,0.01213974,1.7,0.3428045
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.03713328,0.03713328,1.489765,0,0.4628058,0.03713328,903.7901,0.0000000000000002220446,0,0,0.335607,0,0,1.452632,1.38,3.354782,1.534385,1.715607,0,1.715607,4.444954,74.08241,0.1811638,0.04084661,0.2684855,1.7,1.869992
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,1.078585,0,0.3505538,0,0,0,0,0,0.6145192,0,0,1.078585,1.024656,1.639175,3.078431,1.639175,0,1.639175,6.000012,100,0.1810522,0,0.4916154,1.7,3.69295
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,2.278064,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,0.898064,1.12587,1.016251,1.452632,1.38,0,0,0,4.553689,0,0.4363803,-0.4363803,5.540027,92.3336,0.1810522,2.50587,0.813001,0,5.56994
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,-1,0,0,0,0.9631452,0,0,1.448012,0,0,0,0,0.484867,4.117309,0.484867,0,0.484867,6.000012,100,0.1809531,0,1.15841,0,5.565321
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.260745,1.260745,0,-1,0,1.260745,130.8137,0.3221266,0,0.006819104,1.649226,1.3271,1.260745,0,0,0,4.553689,0,0,0,6.000012,100,0.1809531,1.386819,1.319381,0,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.5680622,0.5680622,0,-1,0,0.5680622,275.9967,0.9698731,0,0,1.567833,0.5979603,0.5680622,0,0,0,4.553689,0,0,0,6.000012,100,0.1809531,0.6248685,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,-1,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809531,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809531,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1414192,0.1414192,0,-1,0,0.1414192,747.5505,0.9083176,0,0,1.05718,0.1488623,0.1414192,0,0,0,4.553689,0,0,0,6.000012,100,0.1809531,0.1555611,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,-1,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809531,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,0.8943084,0.8943084,0,-1,0,0.8943084,40.22979,0,0,0,0.3597784,0.9413773,0.8943084,0,0,0,4.553689,0,0.5815989,-0.5815989,5.386953,89.78237,0.1809531,0.9837393,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,-1,0,0,0,0,0,0,0.05270362,0,0,0,0,0.646221,3.97209,0.05270362,0,0.05270362,5.436952,90.61568,0.1809423,0,0.0421629,0,4.024794
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.34103,1.34103,0,-1,0,1.34103,0,0,0.0000000000000002220446,0.09513257,0,1.41161,1.34103,0,0,0.5935174,4.019523,0,1.41161,-1.41161,3.948984,65.81627,0.1809423,1.475133,0,0,4.019523
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.03687222,0.03687222,0,-1,0,0.03687222,0,0,0.000000000000000006938894,0,0,0.03881286,0.03687222,0,0,2.161973,2.607913,0,0.03881286,-0.03881286,3.908072,65.1344,0.1809423,0.04055944,0,0,2.607913
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.205098,2.5691,0,0,0,3.908072,65.1344,0.1809423,0,0,0,2.5691
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.06284402,0.06284402,0,-1,0,0.06284402,0,0,0,0,0,0.06615159,0.06284402,0,0,2.205098,2.5691,0,0.06615159,-0.06615159,3.838342,63.97224,0.1809423,0.06912842,0,0,2.5691
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1377729,0.1377729,0,-1,0,0.1377729,0,0,0.00000000000000002775558,0,0,0.1450241,0.1377729,0,0,2.2786,2.502949,0,0.1450241,-0.1450241,3.685473,61.42443,0.1809423,0.1515502,0,0,2.502949
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.439738,2.357925,0,0,0,3.685473,61.42443,0.1809423,0,0,0,2.357925
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.22921,0.22921,0,-1,0,0.22921,0,0,0.00000000000000002775558,0,0,0.2412737,0.22921,0,0,2.439738,2.357925,0,0.2412737,-0.2412737,3.431148,57.18569,0.1809423,0.252131,0,0,2.357925
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.03337948,0.03337948,0,-1,0,0.03337948,0,0,0.000000000000000006938894,0,0,0.0351363,0.03337948,0,0,2.70782,2.116651,0,0.0351363,-0.0351363,3.394111,56.56841,0.1809423,0.03671743,0,0,2.116651
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.03752703,0.03752703,0,-1,0,0.03752703,0,0,0.000000000000000006938894,0,0,0.03950214,0.03752703,0,0,2.74686,2.081515,0,0.03950214,-0.03950214,3.352473,55.87443,0.1809423,0.04127973,0,0,2.081515
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.790752,2.042012,0,0,0,3.352473,55.87443,0.1809423,0,0,0,2.042012
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.1866663,0.1866663,0,0,0,0.1866663,0,0,0.00000000000000002775558,0,0,0.1964908,0.1866663,0,0,2.790752,2.042012,0,0.1964908,-0.1964908,3.145353,52.42245,0.1809423,0.2053329,0,0,2.042012
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,3.009075,1.845522,0.01736238,0,0.01736238,3.161824,52.69697,0.1809388,0,0.01388991,0,1.862884
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.2738772,0.2738772,0,0,0,0.2738772,47.66299,0,0.00000000000000005551115,0,0.1305381,0.2882918,0.2738772,0,0,2.991712,1.861148,0,0.1577537,-0.1577537,2.995538,49.92553,0.1809388,0.3012649,0.1044305,0,1.991686
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.4683357,0.4683357,0,0,0,0.4683357,23.87473,0,0,0,0.1118139,0.4929849,0.4683357,0,0,3.166994,1.703394,0,0.381171,-0.381171,2.593748,43.22905,0.1809388,0.5151692,0.08945108,0,1.815208
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.3403366,0.3403366,0,-1,0,0.3403366,57.24303,0,0,0,0.194819,0.358249,0.3403366,0,0,3.590518,1.322223,0,0.1634301,-0.1634301,2.421478,40.35788,0.1809388,0.3743702,0.1558552,0,1.517042
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.230896,1.230896,0,-1,0,1.230896,15.34735,0,0.0000000000000002220446,0.2172392,0.1889099,1.29568,1.230896,0,0,3.772107,1.158793,0,1.10677,-1.10677,1.25484,20.91395,0.1809388,1.353985,0.1511279,0,1.347703
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,2.468828,0.2327517,0,-1,0,0.2327517,82.91184,0,2.236076,2.629623,0.1929787,0.2450018,0.2327517,0,0,5.001851,0.05202307,0,0.05202307,-0.05202307,1.200002,20,0.1809388,2.715711,0.154383,0,0.2450018
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2153743,0.2153743,0,-1,0,0.2153743,248.2242,0,0,0.1353356,0.5346111,0.2267098,0.2153743,0,0,5.059654,0,0.3079014,0,0.3079014,1.492103,24.86834,0.1808759,0.2369117,0.4276889,0,0.5346111
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.230947,0.7129832,0,-1,0,0.7129832,66.39671,0,0.5179635,1.00084,0.4733974,0.7505086,0.7129832,0,0,4.751753,0.2771112,0,0.2771112,-0.2771112,1.200002,20,0.1808759,1.354041,0.3787179,0,0.7505086
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,0.905205,0.2863349,0,-1,0,0.2863349,105.2632,0,0.6188701,0.9384585,0.3014051,0.3014051,0.2863349,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,0.9957255,0.2411241,0,0.3014051
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.09177,0.1987785,0,-1,0,0.1987785,105.2632,0,0.8929912,1.161191,0.2092405,0.2092405,0.1987785,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,1.200947,0.1673924,0,0.2092405
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.102239,0.0136219,0,-1,0,0.0136219,105.2632,0,1.088618,1.209739,0.01433885,0.01433885,0.0136219,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,1.212463,0.01147108,0,0.01433885
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.3208937,0.06620745,0,-1,0,0.06620745,105.2632,0,0.2546862,0.3397416,0.06969205,0.06969205,0.06620745,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,0.3529831,0.05575364,0,0.06969205
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.5993929,0.03166741,0,-1,0,0.03166741,105.2632,0,0.5677255,0.6529987,0.03333412,0.03333412,0.03166741,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,0.6593322,0.0266673,0,0.03333412
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,1.660574,0,0,-1,0,0,0,0,1.660574,1.826632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,1.826632,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.772311,0,0,-1,0,0,0,0,0.772311,0.8495421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,0.8495421,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.1849956,0,0,-1,0,0,0,0,0.1849956,0.2034952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,0.2034952,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.02922787,0,0,-1,0,0,0,0,0.02922787,0.03215066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,0.03215066,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.2637018,0,0,-1,0,0,0,0,0.2637018,0.2900719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,0.2900719,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1290722,0,0,-1,0,0,0,0,0.1290722,0.1419795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,0.1419795,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.2558165,0,0,-1,0,0,0,0,0.2558165,0.2813982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,0.2813982,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.03920807,0,0,-1,0,0,0,0,0.03920807,0.04312887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,0.04312887,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.185559,0,0,-1,0,0,0,0,0.185559,0.2041149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808759,0.2041149,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.3822151,0.3822151,1.7,0,0.5202,0.3822151,0,0,0,0,0,0,0,1.317785,1.251896,5.059654,0,1.251896,0,1.251896,2.387655,39.79417,0.1810566,0.4204366,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.3055369,0.3055369,1.7,0,0.5202,0.3055369,12.07954,0,0,0,0.03690746,0,0,1.394463,1.32474,3.807759,1.126706,1.361647,0,1.361647,3.679427,61.32366,0.1812145,0.3360906,0.02952597,1.7,1.163614
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,1.707083,1.707083,1.7,0,0.5202,1.707083,4.742873,0,0,0,0.08096479,0.007456115,0.007083309,0,0,2.446111,2.352189,0.07350867,0,0.07350867,3.749163,62.48593,0.1812233,1.877792,0.06477183,1.7,2.433153
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,2.372603,2.418346,1.491049,0,1.491049,5.163697,86.06145,0.1812699,0,0.0888395,1.7,2.529396
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,1.78934,1.38,0,-1,0,1.38,16.46636,0.0000000000000002220446,0.4093404,0.5882744,0.2272358,1.452632,1.38,0,0,0.8815533,3.760291,0,1.225396,-1.225396,3.872016,64.53348,0.1812699,1.968274,0.1817886,0,3.987527
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,0.9934456,0.9934456,0,-1,0,0.9934456,48.14253,0,0,0,0.4782698,1.045732,0.9934456,0,0,2.243104,2.534895,0,0.5674623,-0.5674623,3.273859,54.5642,0.1812699,1.09279,0.3826159,0,3.013165
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.4729995,0.4729995,0,-1,0,0.4729995,119.8899,0,0,0,0.5670786,0.4978943,0.4729995,0,0,2.873618,1.967433,0.06918434,0,0.06918434,3.339493,55.6581,0.1812558,0.5202995,0.4536629,0,2.534511
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.129614,1.129614,0,-1,0,1.129614,30.70162,0,0,0,0.3468097,1.189067,1.129614,0,0,2.804434,2.029699,0,0.8422573,-0.8422573,2.451676,40.86118,0.1812558,1.242575,0.2774478,0,2.376508
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.428552,1.313513,0,-1,0,1.313513,14.8612,0,0.1150386,0.4062487,0.1952039,1.382645,1.313513,0,0,3.740275,1.187441,0,1.187441,-1.187441,1.200002,20,0.1812558,1.571407,0.1561631,0,1.382645
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.7001262,0.4403934,0,-1,0,0.4403934,105.2632,0,0.2597329,0.6820602,0.463572,0.463572,0.4403934,0,0,5.059654,0,0,0,0,1.200002,20,0.1812558,0.7701389,0.3708576,0,0.463572
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.229156,0.4561333,0,-1,0,0.4561333,105.2632,0,1.773022,2.360845,0.4801403,0.4801403,0.4561333,0,0,5.059654,0,0,0,0,1.200002,20,0.1812558,2.452071,0.3841122,0,0.4801403
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.282787,0.5066019,0,-1,0,0.5066019,105.2632,0,0.7761852,1.309745,0.5332652,0.5332652,0.5066019,0,0,5.059654,0,0,0,0,1.200002,20,0.1812558,1.411066,0.4266121,0,0.5332652
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.5826986,0.2215189,0,-1,0,0.2215189,105.2632,0,0.3611796,0.5966647,0.2331778,0.2331778,0.2215189,0,0,5.059654,0,0,0,0,1.200002,20,0.1812558,0.6409684,0.1865423,0,0.2331778
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,-1,0,0,0,0,0,0,0.06170429,0,0,0,0,5.059654,0,0.06170429,0,0.06170429,1.25854,20.97563,0.1812433,0,0.04936343,0,0.06170429
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.355523,0.05275717,0,-1,0,0.05275717,0,0,1.302765,1.438318,0,0.05553386,0.05275717,0,0,4.99795,0.05553386,0,0.05553386,-0.05553386,1.200002,20,0.1812433,1.491075,0,0,0.05553386
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.485814,0,0,-1,0,0,0,0,1.485814,1.634396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812433,1.634396,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812433,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2075751,0,0,-1,0,0,0,0,0.2075751,0.2283326,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812433,0.2283326,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.3758835,0,0,-1,0,0,0,0,0.3758835,0.4134718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812433,0.4134718,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.1746889,0,0,-1,0,0,0,0,0.1746889,0.1921578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812433,0.1921578,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.1989377,0,0,-1,0,0,0,0,0.1989377,0.2188315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812433,0.2188315,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.199716,0,0,-1,0,0,0,0,0.199716,0.2196876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812433,0.2196876,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.2852883,0,0,-1,0,0,0,0,0.2852883,0.3138172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812433,0.3138172,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1141771,0,0,-1,0,0,0,0,0.1141771,0.1255948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812433,0.1255948,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.2521184,0.2521184,1.7,0,0.5202,0.2521184,0,0,0,0,0,0,0,1.447882,1.375487,5.059654,0,1.375487,0,1.375487,2.504905,41.74832,0.1813975,0.2773303,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1490642,0.1490642,1.601696,0,0.4933629,0.1490642,21.0184,0,0,0,0.03133091,0,0,1.452632,1.38,3.684167,1.237939,1.411331,0,1.411331,3.843811,64.06338,0.1815105,0.1639706,0.02506473,1.7,1.26927
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.4979906,0.4979906,1.7,0,0.5202,0.4979906,59.78691,0,0,0,0.2977332,0,0,1.202009,1.141909,2.272836,2.508137,1.439642,0,1.439642,5.209575,86.82607,0.1816508,0.5477896,0.2381865,1.7,2.80587
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.7510195,0.7510195,0,0,0,0.7510195,103.4461,0,0,0,0.7769002,0.7905468,0.7510195,0,0,0.8331938,3.803814,0,0.01364656,-0.01364656,5.19519,86.58633,0.1816508,0.8261214,0.6215202,0,4.580715
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.6333232,0.6333232,0,-1,0,0.6333232,145.1671,0,0,0,0.9193769,0.666656,0.6333232,0,0,0.8483567,3.790168,0.2527208,0,0.2527208,5.434942,90.58219,0.1815995,0.6966556,0.7355015,0,4.709545
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.088718,1.088718,0,-1,0,1.088718,120.2344,0,0,0,1.309013,1.146019,1.088718,0,0,0.5956359,4.017617,0.1629944,0,0.1629944,5.589572,93.15935,0.1815664,1.19759,1.04721,0,5.32663
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.6779502,0.6779502,0,-1,0,0.6779502,186.1292,0.1155896,0,0,1.261863,0.7136318,0.6779502,0,0,0.4326415,4.164311,0.4326415,0,0.4326415,6.000012,100,0.1814786,0.7457452,1.00949,0,5.426175
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,-1,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814786,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.4954905,0.4954905,0,-1,0,0.4954905,199.8639,0.4687376,0,0,0.9903065,0.521569,0.4954905,0,0,0,4.553689,0,0,0,6.000012,100,0.1814786,0.5450395,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.7411014,0.7411014,0,-1,0,0.7411014,155.8027,0.374549,0,0,1.154656,0.7801067,0.7411014,0,0,0,4.553689,0,0,0,6.000012,100,0.1814786,0.8152115,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,-1,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814786,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.5752519,0.5752519,0,-1,0,0.5752519,122.707,0.100346,0,0,0.7058743,0.6055283,0.5752519,0,0,0,4.553689,0,0,0,6.000012,100,0.1814786,0.6327771,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.1686303,0.1686303,0,-1,0,0.1686303,199.2433,0.158479,0,0,0.3359846,0.1775056,0.1686303,0,0,0,4.553689,0,0,0,6.000012,100,0.1814786,0.1854933,0.2687877,0,4.889674
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.5386305,0.5386305,0,-1,0,0.5386305,13.36246,0,0,0,0.07197428,0.5669795,0.5386305,0,0,0,4.553689,0,0.4950052,-0.4950052,5.47823,91.30367,0.1814786,0.5924936,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.8419431,0.8419431,0,-1,0,0.8419431,0,0,0.0000000000000001110223,0,0,0.8862559,0.8419431,0,0,0.5500059,4.058684,0,0.8862559,-0.8862559,4.544035,75.73376,0.1814786,0.9261374,0,0,4.058684
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.143887,1.143887,0,-1,0,1.143887,0,0,0.0000000000000002220446,0,0,1.204092,1.143887,0,0,1.534735,3.172428,0,1.204092,-1.204092,3.274811,54.58007,0.1814786,1.258276,0,0,3.172428
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.872614,1.968336,0,0,0,3.274811,54.58007,0.1814786,0,0,0,1.968336
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.2586957,0.2586957,0,-1,0,0.2586957,0,0,0,0,0,0.2723113,0.2586957,0,0,2.872614,1.968336,0,0.2723113,-0.2723113,2.98777,49.79606,0.1814786,0.2845653,0,0,1.968336
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02226684,0.02226684,0,-1,0,0.02226684,0,0,0,0,0,0.02343878,0.02226684,0,0,3.175182,1.696025,0,0.02343878,-0.02343878,2.963063,49.38428,0.1814786,0.02449352,0,0,1.696025
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.03069806,0.03069806,0,-1,0,0.03069806,0,0,0,0,0,0.03231374,0.03069806,0,0,3.201226,1.672586,0,0.03231374,-0.03231374,2.929001,48.81659,0.1814786,0.03376786,0,0,1.672586
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.2830031,0.2830031,0,-1,0,0.2830031,0,0,0.00000000000000005551115,0,0,0.297898,0.2830031,0,0,3.23713,1.640272,0,0.297898,-0.297898,2.614989,43.58307,0.1814786,0.3113034,0,0,1.640272
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1293735,0.1293735,0,-1,0,0.1293735,0,0,0,0,0,0.1361826,0.1293735,0,0,3.568127,1.342374,0,0.1361826,-0.1361826,2.47144,41.19059,0.1814786,0.1423108,0,0,1.342374
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.2602816,0.2602816,0,-1,0,0.2602816,0,0,0.00000000000000005551115,0,0,0.2739807,0.2602816,0,0,3.719441,1.206192,0,0.2739807,-0.2739807,2.182639,36.37725,0.1814786,0.2863098,0,0,1.206192
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.03951989,0.03951989,0,-1,0,0.03951989,0,0,0.000000000000000006938894,0,0,0.04159988,0.03951989,0,0,4.023864,0.932211,0,0.04159988,-0.04159988,2.138789,35.64641,0.1814786,0.04347188,0,0,0.932211
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2017868,0.2017868,0,0,0,0.2017868,0,0,0.00000000000000002775558,0,0,0.2124072,0.2017868,0,0,4.070086,0.8906111,0,0.2124072,-0.2124072,1.914892,31.9148,0.1814786,0.2219655,0,0,0.8906111
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.380555,0.380555,0,0,0,0.380555,9.398376,0,0.00000000000000005551115,0,0.03576599,0.4005843,0.380555,0,0,4.306095,0.6782039,0,0.3648183,-0.3648183,1.53034,25.50561,0.1814786,0.4186105,0.02861279,0,0.7139699
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.235147,1.235147,1.7,0,0.5202,1.235147,17.29926,0,0,0,0.2136712,0,0,0.464853,0.4416103,4.711448,0.3133856,0.6552815,0,0.6552815,2.151994,35.8665,0.181572,1.358662,0.170937,1.7,0.5270569
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.178951,1.178951,1.7,0,0.5202,1.178951,42.5951,0,0,0,0.5021752,0,0,0.5210493,0.4949968,4.056167,0.9031391,0.9971721,0,0.9971721,3.097995,51.63315,0.1817078,1.296846,0.4017402,1.7,1.405314
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,3.058995,1.800594,1.078187,0,1.078187,4.120852,68.68074,0.1814895,0,0.8625492,0,2.87878
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,-1,0,0,0,0,0,0,1.27354,0,0,0,0,1.980808,2.770962,1.27354,0,1.27354,5.329039,88.81714,0.1812325,0,1.018832,0,4.044502
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.45411,1.38,0,-1,0,1.38,95.54076,0,0.07411014,0.2195211,1.318463,1.452632,1.38,0,0,0.7072679,3.917148,0,0.134169,-0.134169,5.187612,86.46003,0.1812325,1.599521,1.05477,0,5.23561
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.6903057,0.6903057,0,-1,0,0.6903057,196.4349,0,0,0,1.356001,0.7266375,0.6903057,0,0,0.8563445,3.782979,0.629364,0,0.629364,5.784679,96.41113,0.1811057,0.7593362,1.084801,0,5.13898
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.571348,1.38,0,-1,0,1.38,56.91358,0,0.1913479,0.3484827,0.7854074,1.452632,1.38,0,0,0.2269806,4.349406,0,0.6672242,-0.6672242,5.081363,84.68922,0.1811057,1.728483,0.6283259,0,5.134814
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.5158858,0.5158858,0,-1,0,0.5158858,170.2155,0,0,0,0.8781177,0.5430377,0.5158858,0,0,0.9683408,3.682182,0.33508,0,0.33508,5.399248,89.98729,0.1810382,0.5674744,0.7024941,0,4.5603
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,-1,0,0,0,0.03784461,0,0,0.6711054,0,0,0,0,0.6332608,3.983754,0.6332608,0,0.6332608,6.000012,100,0.180911,0,0.5368844,0,4.65486
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.575867,1.38,0,-1,0,1.38,34.0773,0,0.195867,0.3534537,0.4702667,1.452632,1.38,0,0,0,4.553689,0,0.9823649,-0.9823649,4.964509,82.74165,0.180911,1.733454,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.165426,1.165426,0,-1,0,1.165426,13.21974,0,0,0,0.1540663,1.226764,1.165426,0,0,1.091516,3.571324,0,1.072698,-1.072698,3.833786,63.89631,0.180911,1.281968,0.123253,0,3.72539
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.7382284,0.7382284,0,-1,0,0.7382284,6.883724,0,0.0000000000000001110223,0,0.05081761,0.7770825,0.7382284,0,0,2.283403,2.498626,0,0.7262649,-0.7262649,3.068235,51.13716,0.180911,0.8120512,0.04065409,0,2.549444
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.090364,1.772362,0,0,0,3.068235,51.13716,0.180911,0,0,0,1.772362
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.5190453,0.5190453,0,-1,0,0.5190453,0,0,0.0000000000000001110223,0,0,0.5463635,0.5190453,0,0,3.090364,1.772362,0,0.5463635,-0.5463635,2.492318,41.53855,0.180911,0.5709499,0,0,1.772362
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.697434,1.225998,0,0,0,2.492318,41.53855,0.180911,0,0,0,1.225998
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.3108175,0.3108175,0,-1,0,0.3108175,0,0,0.00000000000000005551115,0,0,0.3271763,0.3108175,0,0,3.697434,1.225998,0,0.3271763,-0.3271763,2.147444,35.79066,0.180911,0.3418992,0,0,1.225998
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.060964,0.8988217,0,0,0,2.147444,35.79066,0.180911,0,0,0,0.8988217
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1419052,0.1419052,0,-1,0,0.1419052,0,0,0.00000000000000002775558,0,0,0.1493739,0.1419052,0,0,4.060964,0.8988217,0,0.1493739,-0.1493739,1.98999,33.16643,0.180911,0.1560958,0,0,0.8988217
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1506227,0.1506227,0,-1,0,0.1506227,0,0,0.00000000000000002775558,0,0,0.1585503,0.1506227,0,0,4.226934,0.7494478,0,0.1585503,-0.1585503,1.822863,30.38099,0.180911,0.165685,0,0,0.7494478
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.239532,0.239532,0,-1,0,0.239532,0,0,0.00000000000000002775558,0,0,0.252139,0.239532,0,0,4.403101,0.5908975,0,0.252139,-0.252139,1.557085,25.95137,0.180911,0.2634852,0,0,0.5908975
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.3856226,0.3218206,0,-1,0,0.3218206,0,0,0.06380194,0.1023642,0,0.3387586,0.3218206,0,0,4.683256,0.3387586,0,0.3387586,-0.3387586,1.200002,20,0.180911,0.4241848,0,0,0.3387586
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.05774218,0,0,-1,0,0,0,0,0.05774218,0.0635164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180911,0.0635164,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1218047,0.1218047,1.574436,0,0.4859211,0.1218047,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1810207,0.1339852,0,1.7,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0171021,0,0,1.452632,1.38,3.679654,1.242,1.397102,0,1.397102,3.834593,63.90975,0.1810858,0,0.01368168,1.7,1.259102
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.213126,1.213126,1.7,0,0.5202,1.213126,32.65114,0,0,0,0.3960994,0,0,0.4868742,0.4625305,2.282552,2.499392,0.8586299,0,0.8586299,4.64916,77.48586,0.1812034,1.334438,0.3168795,1.7,2.895491
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.6524765,0.6524765,1.203649,0,0.3846962,0.6524765,129.3136,0,0,0,0.8437409,0,0,0.5511724,0.5236138,1.423922,3.272159,1.367355,0,1.367355,5.946347,99.10559,0.1811906,0.7177243,0.6749927,1.7,4.1159
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.7133191,0.7133191,0,-1,0,0.7133191,121.6613,0.06040332,0,0,0.8678332,0.7508622,0.7133191,0,0,0.05656769,4.502778,0.05656769,0,0.05656769,6.000012,100,0.1811793,0.784651,0.6942666,0,5.370611
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,-1,0,0,0,0.943996,0,0,0.943996,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1811793,0,0.7551968,0,5.497685
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.8426211,0.8426211,0,-1,0,0.8426211,162.0215,0.4782579,0,0,1.365227,0.8869696,0.8426211,0,0,0,4.553689,0,0,0,6.000012,100,0.1811793,0.9268832,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,-1,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1811793,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,2.296413,1.38,0,-1,0,1.38,86.71336,0,0.9164131,1.146054,1.196644,1.452632,1.38,0,0,0,4.553689,0,0.2559872,-0.2559872,5.730178,95.50277,0.1811793,2.526054,0.9573155,0,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,1.634533,1.38,0,-1,0,1.38,61.28329,0,0.2545333,0.4179867,0.8457094,1.452632,1.38,0,0,0.2844302,4.297702,0,0.6069221,-0.6069221,5.090425,84.84026,0.1811793,1.797987,0.6765676,0,5.143411
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,0.8935641,0.8935641,0,-1,0,0.8935641,90.86677,0,0.0000000000000001110223,0,0.8119528,0.9405938,0.8935641,0,0,0.9587882,3.69078,0,0.128641,-0.128641,4.954826,82.58027,0.1811793,0.9829205,0.6495622,0,4.502732
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,-1,0,0,0,0,0,0,0.6095434,0,0,0,0,1.101723,3.562139,0.6095434,0,0.6095434,5.53309,92.21798,0.1810575,0,0.4876347,0,4.171682
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.7893651,0.7893651,0,-1,0,0.7893651,42.79294,0,0,0,0.3377925,0.8309106,0.7893651,0,0,0.4921792,4.110728,0,0.4931181,-0.4931181,5.013298,83.55479,0.1810575,0.8683016,0.270234,0,4.44852
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.121498,1.121498,0,-1,0,1.121498,6.610494,0,0.0000000000000002220446,0,0.07413655,1.180524,1.121498,0,0,1.040088,3.61761,0,1.106388,-1.106388,3.847063,64.11758,0.1810575,1.233648,0.05930924,0,3.691746
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.5162429,0.5162429,0,-1,0,0.5162429,0,0,0.0000000000000001110223,0,0,0.5434136,0.5162429,0,0,2.269408,2.511222,0,0.5434136,-0.5434136,3.274255,54.5708,0.1810575,0.5678672,0,0,2.511222
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.873201,1.967808,0,0,0,3.274255,54.5708,0.1810575,0,0,0,1.967808
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.3843751,0.3843751,0,-1,0,0.3843751,0,0,0.00000000000000005551115,0,0,0.4046053,0.3843751,0,0,2.873201,1.967808,0,0.4046053,-0.4046053,2.847763,47.46262,0.1810575,0.4228126,0,0,1.967808
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.2197826,0.2197826,0,-1,0,0.2197826,0,0,0.00000000000000002775558,0,0,0.2313501,0.2197826,0,0,3.322762,1.563203,0,0.2313501,-0.2313501,2.603899,43.39822,0.1810575,0.2417608,0,0,1.563203
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.1667155,0.1667155,0,-1,0,0.1667155,0,0,0.00000000000000002775558,0,0,0.17549,0.1667155,0,0,3.579818,1.331853,0,0.17549,-0.17549,2.418916,40.31519,0.1810575,0.1833871,0,0,1.331853
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1023322,0.1023322,0,-1,0,0.1023322,0,0,0.00000000000000001387779,0,0,0.1077181,0.1023322,0,0,3.774807,1.156363,0,0.1077181,-0.1077181,2.305371,38.42278,0.1810575,0.1125654,0,0,1.156363
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.2461611,0.2461611,0,-1,0,0.2461611,0,0,0.00000000000000005551115,0,0,0.2591169,0.2461611,0,0,3.894493,1.048645,0,0.2591169,-0.2591169,2.032238,33.87056,0.1810575,0.2707772,0,0,1.048645
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.007016398,0.007016398,0,-1,0,0.007016398,0,0,0.0000000000000000008673617,0,0,0.007385682,0.007016398,0,0,4.182401,0.7895279,0,0.007385682,-0.007385682,2.024453,33.74081,0.1810575,0.007718037,0,0,0.7895279
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.01977335,0.01977335,0,-1,0,0.01977335,0,0,0,0,0,0.02081405,0.01977335,0,0,4.190608,0.7821422,0,0.02081405,-0.02081405,2.002513,33.37514,0.1810575,0.02175068,0,0,0.7821422
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.4456803,0.4456803,0,-1,0,0.4456803,0,0,0.00000000000000005551115,0,0,0.4691371,0.4456803,0,0,4.213734,0.7613282,0,0.4691371,-0.4691371,1.507999,25.13326,0.1810575,0.4902483,0,0,0.7613282
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.07256716,0.07256716,0,0,0,0.07256716,0,0,0.00000000000000001387779,0,0,0.07638649,0.07256716,0,0,4.734998,0.292191,0,0.07638649,-0.07638649,1.42748,23.79129,0.1810575,0.07982388,0,0,0.292191
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.2630985,0.2630985,1.7,0,0.5202,0.2630985,13.5807,0,0,0,0.03573062,0,0,1.436902,1.365056,4.819871,0.2158045,1.400787,0,1.400787,2.756384,45.93964,0.1812041,0.2894083,0.02858449,1.7,0.2515351
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.17236,1.17236,1.7,0,0.5202,1.17236,13.53552,0,0,0,0.158685,0,0,0.5276401,0.5012581,3.419085,1.476513,0.6599431,0,0.6599431,3.382461,56.37423,0.181299,1.289596,0.126948,1.7,1.635198
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,0.9308953,0.9308953,1.7,0,0.5202,0.9308953,32.92794,0,0,0,0.3065246,0,0,0.7691047,0.7306495,2.759141,2.070462,1.037174,0,1.037174,4.36641,72.77336,0.1814459,1.023985,0.2452197,1.7,2.376986
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.053825,1.053825,0,-1,0,1.053825,47.39032,0.0000000000000002220446,0,0,0.4994109,1.109289,1.053825,0,0,1.721967,3.003918,0,0.6098782,-0.6098782,3.723542,62.05891,0.1814459,1.159207,0.3995287,0,3.503329
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,2.516153,1.38,0,-1,0,1.38,63.00831,0.0000000000000002220446,1.136153,1.387768,0.8695146,1.452632,1.38,0,0,2.39961,2.39404,0,0.5831169,-0.5831169,3.108883,51.81462,0.1814459,2.767768,0.6956117,0,3.263555
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.04053451,0.04053451,0,-1,0,0.04053451,2831.469,0,0,0,1.147722,0.04266791,0.04053451,0,0,3.047517,1.810923,1.105054,0,1.105054,4.15723,69.28703,0.1812257,0.04458797,0.9181778,0,2.958646
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.009092,1.009092,0,-1,0,1.009092,115.3425,0,0,0,1.163912,1.062202,1.009092,0,0,1.942463,2.805472,0.1017096,0,0.1017096,4.25372,70.89519,0.1812054,1.110001,0.9311295,0,3.969384
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.07600234,0.07600234,0,-1,0,0.07600234,1261.922,0,0,0,0.9590904,0.08000246,0.07600234,0,0,1.840753,2.897011,0.8790879,0,0.8790879,5.087696,84.79476,0.1810307,0.08360258,0.7672723,0,3.856101
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.05726,1.05726,0,-1,0,1.05726,76.88013,0,0.0000000000000002220446,0,0.8128225,1.112905,1.05726,0,0,0.9616656,3.68819,0,0.3000824,-0.3000824,4.771381,79.52287,0.1810307,1.162986,0.650258,0,4.501012
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.033615,1.033615,0,-1,0,1.033615,95.076,0,0,0,0.9827195,1.088016,1.033615,0,0,1.29509,3.388108,0,0.105296,-0.105296,4.660389,77.673,0.1810307,1.136976,0.7861756,0,4.370827
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,1.624746,1.38,0,-1,0,1.38,38.77691,0.0000000000000002220446,0.2447461,0.4072207,0.5351213,1.452632,1.38,0,0,1.412086,3.282812,0,0.9175102,-0.9175102,3.693249,61.55402,0.1810307,1.787221,0.4280971,0,3.817933
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.12034,1.12034,0,-1,0,1.12034,17.84245,0,0.0000000000000002220446,0,0.1998962,1.179306,1.12034,0,0,2.431542,2.365301,0,0.9794093,-0.9794093,2.660861,44.34759,0.1810307,1.232374,0.159917,0,2.565197
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.2567223,0.2567223,0,-1,0,0.2567223,25.91003,0,0,0,0.06651683,0.270234,0.2567223,0,0,3.519774,1.385892,0,0.2037172,-0.2037172,2.446124,40.76865,0.1810307,0.2823946,0.05321347,0,1.452409
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.134989,0.134989,0,-1,0,0.134989,0,0,0,0,0,0.1420937,0.134989,0,0,3.746127,1.182175,0,0.1420937,-0.1420937,2.296344,38.27233,0.1810307,0.1484879,0,0,1.182175
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,0.9486993,0.9486993,0,-1,0,0.9486993,0,0,0.0000000000000001110223,0.05549216,0,0.9986308,0.9486993,0,0,3.904009,1.040081,0,0.9986308,-0.9986308,1.243695,20.72821,0.1810307,1.043569,0,0,1.040081
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.007546,0.03937777,0,-1,0,0.03937777,0,0,0.9681678,1.068922,0,0.04145028,0.03937777,0,0,5.013598,0.04145028,0,0.04145028,-0.04145028,1.200002,20,0.1810307,1.1083,0,0,0.04145028
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.5652195,0,0,-1,0,0,0,0,0.5652195,0.6217414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0.6217414,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1496185,0,0,-1,0,0,0,0,0.1496185,0.1645804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0.1645804,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.001627954,0,0,-1,0,0,0,0,0.001627954,0.00179075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810307,0.00179075,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2024646,0.2024646,1.655096,0,0.5079412,0.2024646,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1811658,0.2227111,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02710302,0,0,1.452632,1.38,3.679654,1.242,1.407103,0,1.407103,3.84408,64.06788,0.1812279,0,0.02168242,1.7,1.269103
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2622637,0,0,1.452632,1.38,2.272551,2.508393,1.642264,0,1.642264,5.402069,90.03429,0.1812433,0,0.209811,1.7,2.770656
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.4849591,0.4849591,0,0,0,0.4849591,57.6084,0,0,0,0.2793772,0.5104833,0.4849591,0,0,0.6302876,3.98643,0,0.2311061,-0.2311061,5.158462,85.97418,0.1812433,0.533455,0.2235017,0,4.265807
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,0.9599239,0.9599239,0,-1,0,0.9599239,87.2894,0,0,0,0.8379118,1.010446,0.9599239,0,0,0.8870722,3.755324,0,0.1725344,-0.1725344,4.976594,82.94307,0.1812433,1.055916,0.6703295,0,4.593236
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.4837612,0.4837612,0,-1,0,0.4837612,243.0135,0,0,0,1.175605,0.5092223,0.4837612,0,0,1.078777,3.582789,0.6663827,0,0.6663827,5.60878,93.47948,0.1811115,0.5321373,0.9404839,0,4.758394
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,2.456586,1.38,0,-1,0,1.38,70.98973,0.0000000000000002220446,1.076586,1.322245,0.9796582,1.452632,1.38,0,0,0.4123945,4.182534,0,0.4729733,-0.4729733,5.110222,85.1702,0.1811115,2.702245,0.7837266,0,5.162192
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,-1,0,0,0,0.1546907,0,0,1.092611,0,0,0,0,0.9379204,3.709561,0.9379204,0,0.9379204,6.000012,100,0.1809264,0,0.8740889,0,4.802172
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.4319221,0.4319221,0,-1,0,0.4319221,341.6971,1.02121,0,0,1.475865,0.4546549,0.4319221,0,0,0,4.553689,0,0,0,6.000012,100,0.1809264,0.4751143,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1503471,0.1503471,0,-1,0,0.1503471,646.1318,0.8131804,0,0,0.9714406,0.1582601,0.1503471,0,0,0,4.553689,0,0,0,6.000012,100,0.1809264,0.1653818,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.007592681,0.007592681,0,-1,0,0.007592681,9249.847,0.6943191,0,0,0.7023113,0.007992296,0.007592681,0,0,0,4.553689,0,0,0,6.000012,100,0.1809264,0.008351949,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1352582,0.1352582,0,-1,0,0.1352582,306.4279,0.2720919,0,0,0.4144689,0.142377,0.1352582,0,0,0,4.553689,0,0,0,6.000012,100,0.1809264,0.148784,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,-1,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809264,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.08385064,0.08385064,0,-1,0,0.08385064,91.63889,0,0,0,0.0768398,0.08826384,0.08385064,0,0,0,4.553689,0,0.01142403,-0.01142403,5.98797,99.7993,0.1809264,0.09223571,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,2.276834,1.38,0,-1,0,1.38,0,0,0.8968341,1.124518,0,1.452632,1.38,0,0,0.01269337,4.542265,0,1.452632,-1.452632,4.456762,74.27921,0.1809264,2.504518,0,0,4.542265
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,1.673213,1.38,0,-1,0,1.38,0,0,0.2932127,0.4605339,0,1.452632,1.38,0,0,1.626728,3.089633,0,1.452632,-1.452632,2.925554,48.75913,0.1809264,1.840534,0,0,3.089633
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.304409,1.304409,0,-1,0,1.304409,0,0,0.0000000000000002220446,0.05485009,0,1.373062,1.304409,0,0,3.240764,1.637002,0,1.373062,-1.373062,1.478219,24.63693,0.1809264,1.43485,0,0,1.637002
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.766388,0.2639395,0,0,0,1.478219,24.63693,0.1809264,0,0,0,0.2639395
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.07627448,0.07627448,0,-1,0,0.07627448,0,0,0,0,0,0.08028892,0.07627448,0,0,4.766388,0.2639395,0,0.08028892,-0.08028892,1.393587,23.2264,0.1809264,0.08390193,0,0,0.2639395
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1031865,0.1031865,0,-1,0,0.1031865,0,0,0.00000000000000001387779,0,0,0.1086174,0.1031865,0,0,4.855598,0.1836505,0,0.1086174,-0.1086174,1.279094,21.3182,0.1809264,0.1135052,0,0,0.1836505
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1294863,0.07128149,0,-1,0,0.07128149,0,0,0.05820479,0.07115342,0,0.07503314,0.07128149,0,0,4.976284,0.07503314,0,0.07503314,-0.07503314,1.200002,20,0.1809264,0.1424349,0,0,0.07503314
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1137823,0,0,-1,0,0,0,0,0.1137823,0.1251605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809264,0.1251605,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.1723152,0,0,-1,0,0,0,0,0.1723152,0.1895467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809264,0.1895467,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.152979,0,0,-1,0,0,0,0,0.152979,0.1682769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809264,0.1682769,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2097726,0.2097726,1.662404,0,0.5099363,0.2097726,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1810631,0.2307498,0,1.7,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02490513,0,0,1.452632,1.38,3.679654,1.242,1.404905,0,1.404905,3.841995,64.03313,0.1811254,0,0.01992411,1.7,1.266905
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.2355936,0.2355936,1.688225,0,0.5169855,0.2355936,67.85387,0.0000000000000002220446,0,0,0.1598593,0,0,1.452632,1.38,2.274749,2.506415,1.539859,0,1.539859,5.302834,88.38039,0.1812385,0.2591529,0.1278875,1.7,2.666274
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,0.7348899,3.892288,0.1863884,0,0.1863884,5.479658,91.32745,0.1812019,0,0.1491107,0,4.078677
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.8401744,0.8401744,0,-1,0,0.8401744,29.71803,0,0.0000000000000001110223,0,0.2496833,0.8843942,0.8401744,0,0,0.5485014,4.060038,0,0.6347108,-0.6347108,4.810614,80.17673,0.1812019,0.9241919,0.1997467,0,4.309721
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,-1,0,0,0,0,0,0,0.4628635,0,0,0,0,1.253736,3.425327,0.4628635,0,0.4628635,5.249725,87.49524,0.181111,0,0.3702908,0,3.88819
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,-1,0,0,0,0,0,0,0.6081985,0,0,0,0,0.7908722,3.841904,0.6081985,0,0.6081985,5.826713,97.11168,0.1809916,0,0.4865589,0,4.450102
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.4509626,0.4509626,0,-1,0,0.4509626,147.3816,0.007264866,0,0,0.664636,0.4746974,0.4509626,0,0,0.1826737,4.389283,0.1826737,0,0.1826737,6.000012,100,0.1809558,0.4960588,0.5317088,0,5.053919
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,0.9741405,0.9741405,0,-1,0,0.9741405,32.51199,0,0.0000000000000001110223,0,0.3167124,1.025411,0.9741405,0,0,0,4.553689,0,0.7086986,-0.7086986,5.252978,87.54946,0.1809558,1.071555,0.25337,0,4.870401
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0,0,0,0.6898251,0,0,0,0,0.7874428,3.84499,0.6898251,0,0.6898251,5.907403,98.45653,0.1808207,0,0.55186,0,4.534815
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.133124,0.133124,0,-1,0,0.133124,195.0941,0.02196883,0,0,0.2597172,0.1401305,0.133124,0,0,0.09761779,4.465833,0.09761779,0,0.09761779,6.000012,100,0.1808016,0.1464364,0.2077737,0,4.72555
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.6683871,0.6683871,0,-1,0,0.6683871,11.78664,0,0,0,0.07878038,0.7035653,0.6683871,0,0,0,4.553689,0,0.6247849,-0.6247849,5.341431,89.02367,0.1808016,0.7352257,0.0630243,0,4.632469
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,0.9741086,0.9741086,0,-1,0,0.9741086,3.384767,0,0.0000000000000002220446,0,0.03297131,1.025378,0.9741086,0,0,0.6942055,3.928904,0,0.9924062,-0.9924062,4.295343,71.58891,0.1808016,1.071519,0.02637705,0,3.961875
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,-1,0,0,0,0,0,0,0.03000016,0,0,0,0,1.796879,2.936498,0.03000016,0,0.03000016,4.323803,72.06325,0.1807958,0,0.02400013,0,2.966498
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.467993,0.467993,0,-1,0,0.467993,0,0,0.00000000000000005551115,0,0,0.4926242,0.467993,0,0,1.766879,2.963498,0,0.4926242,-0.4926242,3.804532,63.40874,0.1807958,0.5147923,0,0,2.963498
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.314239,2.470874,0,0,0,3.804532,63.40874,0.1807958,0,0,0,2.470874
