Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.7854163,0.7854163,0,-1,0,0.7854163,0,0,0.0000000000000001110223,0,0,0.826754,0.7854163,0,0,2.314239,2.470874,0,0.826754,-0.826754,2.933057,48.88418,0.1807958,0.8639579,0,0,2.470874
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.232855,1.64412,0,0,0,2.933057,48.88418,0.1807958,0,0,0,1.64412
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.232855,1.64412,0,0,0,2.933057,48.88418,0.1807958,0,0,0,1.64412
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01397336,0.01397336,0,-1,0,0.01397336,0,0,0,0,0,0.0147088,0.01397336,0,0,3.232855,1.64412,0,0.0147088,-0.0147088,2.917552,48.62577,0.1807958,0.0153707,0,0,1.64412
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.249198,1.629411,0,0,0,2.917552,48.62577,0.1807958,0,0,0,1.629411
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2171939,0.2171939,0,-1,0,0.2171939,0,0,0.00000000000000002775558,0,0,0.2286252,0.2171939,0,0,3.249198,1.629411,0,0.2286252,-0.2286252,2.67656,44.60925,0.1807958,0.2389133,0,0,1.629411
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.503226,1.400786,0,0,0,2.67656,44.60925,0.1807958,0,0,0,1.400786
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.3963053,0.3963053,0,-1,0,0.3963053,0,0,0.00000000000000005551115,0,0,0.4171635,0.3963053,0,0,3.503226,1.400786,0,0.4171635,-0.4171635,2.236831,37.28045,0.1807958,0.4359358,0,0,1.400786
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.1889209,0.1889209,0,0,0,0.1889209,0,0,0.00000000000000002775558,0,0,0.1988641,0.1889209,0,0,3.966741,0.9836223,0,0.1988641,-0.1988641,2.02721,33.78677,0.1807958,0.207813,0,0,0.9836223
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.2302483,0.2302483,0,0,0,0.2302483,10.68521,0,0,0,0.02460252,0.2423667,0.2302483,0,0,4.187701,0.7847582,0,0.2177641,-0.2177641,1.797667,29.96105,0.1807958,0.2532732,0.01968201,0,0.8093607
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.7748578,0.7748578,1.7,0,0.5202,0.7748578,13.05139,0,0,0,0.1011297,0,0,0.9251422,0.8788851,4.429661,0.5669941,0.9800148,0,0.9800148,2.72739,45.45641,0.1809391,0.8523436,0.08090379,1.7,0.6681238
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,1.807884,1.807884,1.7,0,0.5202,1.807884,10.24137,0,0,0,0.1851521,0.1135626,0.1078844,0,0,3.449646,1.449007,0.07158948,0,0.07158948,2.795306,46.58834,0.1809474,1.988673,0.1481216,1.7,1.634159
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,3.378057,1.513438,0.2436326,0,0.2436326,3.026436,50.4405,0.1808998,0,0.1949061,0,1.757071
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.5528638,0.5528638,0,-1,0,0.5528638,187.4414,0,0,0,1.036295,0.5819619,0.5528638,0,0,3.134424,1.732707,0.4543335,0,0.4543335,3.457455,57.62413,0.180811,0.6081502,0.8290363,0,2.769003
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,-1,0,0,0,0,0,0,1.443903,0,0,0,0,2.680091,2.141608,1.443903,0,1.443903,4.827261,80.45419,0.1805294,0,1.155122,0,3.58551
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.8206096,0.8206096,0,-1,0,0.8206096,176.6916,0,0,0,1.449948,0.8637996,0.8206096,0,0,1.236188,3.44112,0.5861488,0,0.5861488,5.383331,89.722,0.1804154,0.9026706,1.159959,0,4.891068
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,0.9273927,0.9273927,0,-1,0,0.9273927,101.48,0,0,0,0.9411186,0.9762029,0.9273927,0,0,0.6500391,3.968654,0,0.03508426,-0.03508426,5.346349,89.10564,0.1804154,1.020132,0.7528949,0,4.909772
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,1.822821,1.38,0,-1,0,1.38,70.1004,0,0.4428207,0.6251028,0.9673854,1.452632,1.38,0,0,0.6890216,3.933569,0,0.4852462,-0.4852462,4.834854,80.58074,0.1804154,2.005103,0.7739083,0,4.900955
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,-1,0,0,0,0,0,0,0.8741708,0,0,0,0,1.228184,3.448323,0.8741708,0,0.8741708,5.664165,94.40257,0.1802456,0,0.6993367,0,4.322494
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.2279935,0.2279935,0,-1,0,0.2279935,199.4807,0,0,0,0.4548031,0.2399932,0.2279935,0,0,0.3540131,4.235077,0.21481,0,0.21481,5.867952,97.79901,0.1802039,0.2507929,0.3638425,0,4.68988
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.7783863,0.7783863,0,-1,0,0.7783863,16.53584,0,0,0,0.1287127,0.819354,0.7783863,0,0,0.1392032,4.428406,0,0.6906413,-0.6906413,5.139952,85.6657,0.1802039,0.856225,0.1029701,0,4.557119
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,-1,0,0,0,0,0,0,0.07829994,0,0,0,0,0.9065824,3.737765,0.07829994,0,0.07829994,5.214234,86.90373,0.1801887,0,0.06263995,0,3.816065
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8282825,3.808235,0,0,0,5.214234,86.90373,0.1801887,0,0,0,3.808235
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.051744,1.051744,0,-1,0,1.051744,0,0,0.0000000000000002220446,0,0,1.107098,1.051744,0,0,0.8282825,3.808235,0,1.107098,-1.107098,4.04725,67.45403,0.1801887,1.156918,0,0,3.808235
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.058392,2.701136,0,0,0,4.04725,67.45403,0.1801887,0,0,0,2.701136
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.058392,2.701136,0,0,0,4.04725,67.45403,0.1801887,0,0,0,2.701136
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.4445346,0.4445346,0,-1,0,0.4445346,0,0,0,0,0,0.4679312,0.4445346,0,0,2.058392,2.701136,0,0.4679312,-0.4679312,3.554007,59.23334,0.1801887,0.488988,0,0,2.701136
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.578315,2.233205,0,0,0,3.554007,59.23334,0.1801887,0,0,0,2.233205
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1358559,0.1358559,0,-1,0,0.1358559,0,0,0,0,0,0.1430062,0.1358559,0,0,2.578315,2.233205,0,0.1430062,-0.1430062,3.403265,56.72098,0.1801887,0.1494414,0,0,2.233205
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1291661,0.1291661,0,-1,0,0.1291661,0,0,0,0,0,0.1359643,0.1291661,0,0,2.737211,2.090199,0,0.1359643,-0.1359643,3.259947,54.33234,0.1801887,0.1420826,0,0,2.090199
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.1840879,0.1840879,0,-1,0,0.1840879,0,0,0.00000000000000002775558,0,0,0.1937767,0.1840879,0,0,2.888283,1.954235,0,0.1937767,-0.1937767,3.055688,50.92803,0.1801887,0.2024967,0,0,1.954235
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.10359,1.760458,0,0,0,3.055688,50.92803,0.1801887,0,0,0,1.760458
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.0308133,0.0308133,0,0,0,0.0308133,0,0,0,0,0,0.03243506,0.0308133,0,0,3.10359,1.760458,0,0.03243506,-0.03243506,3.021498,50.35821,0.1801887,0.03389463,0,0,1.760458
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.09833792,0.09833792,0,0,0,0.09833792,3.280067,0,0.00000000000000001387779,0,0.00322555,0.1035136,0.09833792,0,0,3.139629,1.728023,0,0.100288,-0.100288,2.915786,48.59633,0.1801887,0.1081717,0.00258044,0,1.731248
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.6479194,0.6479194,0,0,0,0.6479194,2.370979,0,0.0000000000000001110223,0,0.01536203,0.6820204,0.6479194,0,0,3.25106,1.627735,0,0.6666583,-0.6666583,2.213066,36.88436,0.1801887,0.7127113,0.01228962,0,1.643097
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.111116,2.111116,1.7,0,0.5202,2.111116,5.431831,0.0000000000000001110223,0,0,0.1146723,0.4327535,0.4111158,0,0,3.991792,0.9610765,0,0.3180812,-0.3180812,1.877779,31.29625,0.1801887,2.322227,0.09173781,1.7,1.075749
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,1.607552,0.8596534,0,-1,0,0.8596534,30.46612,0,0.7478987,1.1077,0.261903,0.9048983,0.8596534,0,0,4.345215,0.6429952,0,0.6429952,-0.6429952,1.200002,20,0.1801887,1.768307,0.2095224,0,0.9048983
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,-1,0,0,0,0,0,0,0.08416171,0,0,0,0,5.059654,0,0.08416171,0,0.08416171,1.279845,21.33071,0.1801724,0,0.06732937,0,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.3575863,0.3575863,0,-1,0,0.3575863,168.2972,0,0,0.2070432,0.6018076,0.3764066,0.3575863,0,0,4.975492,0.07574555,0.225401,0,0.225401,1.493679,24.89461,0.1801287,0.3933449,0.4814461,0,0.6775532
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.3934117,0.3934117,0,-1,0,0.3934117,235.6595,0,0,0,0.9271119,0.4141175,0.3934117,0,0,4.750092,0.2786064,0.5129944,0,0.5129944,1.980349,33.00574,0.1800293,0.4327528,0.7416896,0,1.205718
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.08882333,0.08882333,0,-1,0,0.08882333,702.9725,0,0,0,0.6244037,0.09349824,0.08882333,0,0,4.237097,0.7403014,0.5309054,0,0.5309054,2.48401,41.40008,0.1799266,0.09770567,0.4995229,0,1.364705
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,0.9340073,0.9340073,0,-1,0,0.9340073,60.71206,0,0,0,0.567055,0.9831656,0.9340073,0,0,3.706192,1.218116,0,0.4161105,-0.4161105,2.045391,34.08978,0.1799266,1.027408,0.453644,0,1.785171
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,2.275841,1.143631,0,-1,0,1.143631,35.13514,0,1.13221,1.665175,0.4018163,1.203822,1.143631,0,0,4.168537,0.8020056,0,0.8020056,-0.8020056,1.200002,20,0.1799266,2.503425,0.321453,0,1.203822
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.3505473,0.1542395,0,-1,0,0.1542395,105.2632,0,0.1963078,0.3547541,0.1623574,0.1623574,0.1542395,0,0,5.059654,0,0,0,0,1.200002,20,0.1799266,0.3856021,0.1298859,0,0.1623574
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,-1,0,0,0,0,0,0,0.07018783,0,0,0,0,5.059654,0,0.07018783,0,0.07018783,1.266588,21.10976,0.1799131,0,0.05615027,0,0.07018783
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,1.876783,0.1350596,0,-1,0,0.1350596,58.49193,0,1.741724,1.989441,0.07899899,0.142168,0.1350596,0,0,4.989467,0.06316905,0,0.06316905,-0.06316905,1.200002,20,0.1799131,2.064462,0.06319919,0,0.142168
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.3794025,0,0,-1,0,0,0,0,0.3794025,0.4173427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799131,0.4173427,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,0.9559491,0,0,-1,0,0,0,0,0.9559491,1.051544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799131,1.051544,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,2.532212,0,0,-1,0,0,0,0,2.532212,2.785433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799131,2.785433,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.3890208,0,0,-1,0,0,0,0,0.3890208,0.4279229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799131,0.4279229,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2008449,0,0,-1,0,0,0,0,0.2008449,0.2209294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799131,0.2209294,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01122611,0,0,-1,0,0,0,0,0.01122611,0.01234872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799131,0.01234872,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.3251787,0,0,-1,0,0,0,0,0.3251787,0.3576966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799131,0.3576966,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.3863396,0,0,-1,0,0,0,0,0.3863396,0.4249736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799131,0.4249736,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.003549828,0,0,-1,0,0,0,0,0.003549828,0.003904811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799131,0.003904811,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.05937778,0,0,-1,0,0,0,0,0.05937778,0.06531556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799131,0.06531556,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1104148,0.1104148,1.563046,0,0.4828117,0.1104148,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1800171,0.1214563,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2235908,0.2235908,1.676222,0,0.5137087,0.2235908,7.949439,0.0000000000000002220446,0,0,0.01777422,0,0,1.452632,1.38,3.679654,1.242,1.397774,0,1.397774,3.83523,63.92038,0.1801541,0.2459499,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,1.886577,1.886577,1.7,0,0.5202,1.886577,11.63888,0,0,0,0.2195765,0.1963974,0.1865775,0,0,2.28188,2.499997,0.02317914,0,0.02317914,3.85722,64.28687,0.1801568,2.075235,0.1756612,1.7,2.719573
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.5147195,0.5147195,1.7,0,0.5202,0.5147195,138.9095,0,0,0,0.7149945,0,0,1.18528,1.126016,2.258701,2.520858,1.841011,0,1.841011,5.603756,93.39575,0.1802157,0.5661914,0.5719956,1.7,3.235852
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.7081276,0.7081276,0,-1,0,0.7081276,104.6246,0,0.0000000000000001110223,0,0.7408758,0.7453974,0.7081276,0,0,0.41769,4.177768,0,0.004521653,-0.004521653,5.59899,93.31631,0.1802157,0.7789404,0.5927007,0,4.918644
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.6757558,0.6757558,0,-1,0,0.6757558,77.55132,0,0,0,0.5240575,0.7113219,0.6757558,0,0,0.4227141,4.173246,0,0.1872644,-0.1872644,5.401596,90.02642,0.1802157,0.7433314,0.419246,0,4.697304
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,2.492248,1.38,0,-1,0,1.38,53.59336,0.0000000000000002220446,1.112248,1.361472,0.7395884,1.452632,1.38,0,0,0.6307856,3.985982,0,0.7130432,-0.7130432,4.649983,77.49956,0.1802157,2.741472,0.5916707,0,4.72557
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.235643,1.235643,0,-1,0,1.235643,61.70067,0,0,0,0.7623999,1.300677,1.235643,0,0,1.423056,3.272939,0,0.5382768,-0.5382768,4.082589,68.04301,0.1802157,1.359207,0.6099198,0,4.035338
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.272767,1.272767,0,-1,0,1.272767,82.42175,0,0,0.02004325,1.049037,1.339754,1.272767,0,0,2.021141,2.734662,0,0.2907178,-0.2907178,3.776146,62.93563,0.1802157,1.400043,0.8392292,0,3.783698
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,0.9319046,0.9319046,0,-1,0,0.9319046,101.4403,0,0,0,0.9453269,0.9809522,0.9319046,0,0,2.344161,2.443944,0,0.03562535,-0.03562535,3.738593,62.30976,0.1802157,1.025095,0.7562615,0,3.389271
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.6861976,0.6861976,0,-1,0,0.6861976,116.5489,0,0,0,0.799756,0.7223132,0.6861976,0,0,2.383745,2.408319,0.07744276,0,0.07744276,3.812062,63.53424,0.1802008,0.7548174,0.6398048,0,3.208075
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.143282,1.143282,0,-1,0,1.143282,48.78892,0,0.0000000000000002220446,0,0.5577951,1.203455,1.143282,0,0,2.306302,2.478017,0,0.64566,-0.64566,3.131476,52.19117,0.1802008,1.257611,0.4462361,0,3.035812
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,-1,0,0,0,0,0,0,0.342733,0,0,0,0,3.023702,1.832357,0.342733,0,0.342733,3.456622,57.61024,0.1801348,0,0.2741864,0,2.17509
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,2.597155,1.38,0,-1,0,1.38,5.290847,0,1.217155,1.476871,0.07301369,1.452632,1.38,0,0,2.680969,2.140817,0,1.379618,-1.379618,2.002377,33.37288,0.1801348,2.856871,0.05841095,0,2.21383
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.8834826,0.723139,0,-1,0,0.723139,0,0,0.1603435,0.2486918,0,0.761199,0.723139,0,0,4.213878,0.761199,0,0.761199,-0.761199,1.200002,20,0.1801348,0.9718308,0,0,0.761199
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.8476567,0,0,-1,0,0,0,0,0.8476567,0.9324223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801348,0.9324223,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.049663,0,0,-1,0,0,0,0,1.049663,1.154629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801348,1.154629,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.2575085,0,0,-1,0,0,0,0,0.2575085,0.2832594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801348,0.2832594,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1165166,0,0,-1,0,0,0,0,0.1165166,0.1281682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801348,0.1281682,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.25126,0,0,-1,0,0,0,0,0.25126,0.276386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801348,0.276386,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.2472264,0,0,-1,0,0,0,0,0.2472264,0.2719491,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801348,0.2719491,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.1865562,0,0,-1,0,0,0,0,0.1865562,0.2052119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801348,0.2052119,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.2556532,0,0,-1,0,0,0,0,0.2556532,0.2812186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801348,0.2812186,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.3301596,0,0,-1,0,0,0,0,0.3301596,0.3631756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801348,0.3631756,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.06487976,0.06487976,1.517511,0,0.4703806,0.06487976,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1802232,0.07136773,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.214739,0.214739,1.667371,0,0.5112922,0.214739,15.39147,0.0000000000000002220446,0,0,0.03305149,0,0,1.452632,1.38,3.679654,1.242,1.413051,0,1.413051,3.849724,64.16193,0.1803534,0.2362129,0.02644119,1.7,1.275051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.5956157,0.5956157,1.7,0,0.5202,0.5956157,59.0603,0,0,0,0.3517724,0,0,1.104384,1.049165,2.266603,2.513746,1.400938,0,1.400938,5.17877,86.31265,0.1804961,0.6551772,0.2814179,1.7,2.865519
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.5087614,0.5087614,0,0,0,0.5087614,159.2856,0,0,0,0.8103835,0.5355383,0.5087614,0,0,0.8656654,3.77459,0.2748452,0,0.2748452,5.439511,90.65833,0.1804433,0.5596375,0.6483068,0,4.584974
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,1.878786,1.38,0,-1,0,1.38,85.28541,0,0.4987861,0.6866646,1.176939,1.452632,1.38,0,0,0.5908201,4.021951,0,0.2756929,-0.2756929,5.148905,85.81491,0.1804433,2.066665,0.9415509,0,5.198889
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.306049,1.306049,0,-1,0,1.306049,75.12041,0,0.0000000000000002220446,0.0566533,0.981109,1.374788,1.306049,0,0,0.8971456,3.746258,0,0.3936788,-0.3936788,4.733931,78.89869,0.1804433,1.436653,0.7848873,0,4.727367
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.6484116,0.6484116,0,-1,0,0.6484116,234.1521,0,0,0,1.518269,0.6825386,0.6484116,0,0,1.334566,3.352579,0.8357308,0,0.8357308,5.526775,92.11273,0.180283,0.7132528,1.214615,0,4.870849
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.099033,1.099033,0,-1,0,1.099033,112.9907,0,0,0,1.241805,1.156877,1.099033,0,0,0.4988357,4.104737,0.08492777,0,0.08492777,5.607345,93.45555,0.1802667,1.208936,0.9934437,0,5.346541
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.8476076,0.8476076,0,-1,0,0.8476076,188.8337,0.2944425,0,0,1.600569,0.8922185,0.8476076,0,0,0.4139079,4.181172,0.4139079,0,0.4139079,6.000012,100,0.1801875,0.9323684,1.280455,0,5.781741
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1276933,0.1276933,0,-1,0,0.1276933,1027.837,1.178065,0,0,1.312479,0.134414,0.1276933,0,0,0,4.553689,0,0,0,6.000012,100,0.1801875,0.1404626,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,0.9144725,0.9144725,0,-1,0,0.9144725,129.9066,0.2253579,0,0,1.187961,0.9626026,0.9144725,0,0,0,4.553689,0,0,0,6.000012,100,0.1801875,1.00592,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,2.385389,1.38,0,-1,0,1.38,58.32812,0.0000000000000002220446,1.005389,1.243928,0.8049281,1.452632,1.38,0,0,0,4.553689,0,0.6477035,-0.6477035,5.317273,88.62103,0.1801875,2.623928,0.6439425,0,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.139066,1.139066,0,-1,0,1.139066,38.42219,0,0,0,0.4376542,1.199017,1.139066,0,0,0.7196705,3.905986,0,0.7613629,-0.7613629,4.514726,75.24528,0.1801875,1.252973,0.3501234,0,4.34364
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.106932,1.106932,0,-1,0,1.106932,6.456914,0,0.0000000000000004440892,0,0.07147364,1.165191,1.106932,0,0,1.565629,3.144623,0,1.093718,-1.093718,3.361846,56.03065,0.1801875,1.217625,0.05717891,0,3.216096
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.6607114,0.6607114,0,-1,0,0.6607114,0,0,0,0,0,0.6954857,0.6607114,0,0,2.780871,2.050905,0,0.6954857,-0.6954857,2.62874,43.81224,0.1801875,0.7267826,0,0,2.050905
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,1.767752,1.287648,0,-1,0,1.287648,0,0,0.4801034,0.6568785,0,1.355419,1.287648,0,0,3.553633,1.355419,0,1.355419,-1.355419,1.200002,20,0.1801875,1.944527,0,0,1.355419
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.5535911,0,0,-1,0,0,0,0,0.5535911,0.6089502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801875,0.6089502,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801875,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.1663835,0,0,-1,0,0,0,0,0.1663835,0.1830219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801875,0.1830219,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801875,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.1993031,0,0,-1,0,0,0,0,0.1993031,0.2192334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801875,0.2192334,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.2655475,0,0,-1,0,0,0,0,0.2655475,0.2921022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801875,0.2921022,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2245565,0,0,-1,0,0,0,0,0.2245565,0.2470121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801875,0.2470121,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2055656,0,0,-1,0,0,0,0,0.2055656,0.2261221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801875,0.2261221,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1079752,0.1079752,1.560607,0,0.4821457,0.1079752,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1802891,0.1187727,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.1678527,0.1678527,1.620484,0,0.4984922,0.1678527,18.4616,0.0000000000000002220446,0,0,0.0309883,0,0,1.452632,1.38,3.679654,1.242,1.410988,0,1.410988,3.847766,64.12931,0.1804037,0.1846379,0.02479064,1.7,1.272988
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540309,0,0,1.452632,1.38,2.268666,2.511889,1.534031,0,1.534031,5.303076,88.38442,0.1804407,0,0.1232247,1.7,2.66592
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.290048,1.290048,1.517855,0,0.4704743,1.290048,38.35815,0,0,0,0.4948384,0,0,0.227807,0.2164166,0.7346352,3.892517,0.711255,0,0.711255,5.977832,99.63033,0.1805288,1.419052,0.3958707,1.7,4.387356
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.8782665,0.8782665,0,-1,0,0.8782665,58.76547,0,0.0000000000000001110223,0,0.5161175,0.9244911,0.8782665,0,0,0.02338019,4.532647,0,0.4083736,-0.4083736,5.547368,92.45595,0.1805288,0.9660932,0.412894,0,5.048764
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.8836328,0.8836328,0,-1,0,0.8836328,88.80106,0,0,0,0.7846754,0.9301398,0.8836328,0,0,0.4771286,4.124273,0,0.1454644,-0.1454644,5.394035,89.90041,0.1805288,0.9719961,0.6277403,0,4.908948
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.153282,1.153282,0,-1,0,1.153282,46.47462,0,0,0,0.5359836,1.213981,1.153282,0,0,0.6387558,3.978809,0,0.6779977,-0.6779977,4.679363,77.98922,0.1805288,1.26861,0.4287868,0,4.514792
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.7613735,0.7613735,0,-1,0,0.7613735,77.11759,0,0.0000000000000001110223,0,0.5871529,0.8014458,0.7613735,0,0,1.392087,3.300811,0,0.2142929,-0.2142929,4.453478,74.22449,0.1805288,0.8375109,0.4697223,0,3.887964
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,-1,0,0,0,0,0,0,0.2936819,0,0,0,0,1.63019,3.086518,0.2936819,0,0.2936819,4.73209,78.868,0.1804728,0,0.2349455,0,3.3802
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,1.336508,3.350832,0.09174715,0,0.09174715,4.819129,80.31864,0.1804553,0,0.07339772,0,3.442579
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.152699,1.152699,0,-1,0,1.152699,27.06168,0,0,0,0.3119398,1.213368,1.152699,0,0,1.244761,3.433404,0,0.901428,-0.901428,3.86894,64.4822,0.1804553,1.267969,0.2495518,0,3.745344
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,1.842092,1.38,0,-1,0,1.38,10.2229,0.0000000000000002220446,0.462092,0.6463012,0.1410761,1.452632,1.38,0,0,2.246347,2.531976,0,1.311556,-1.311556,2.486439,41.44057,0.1804553,2.026301,0.1128608,0,2.673052
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.8574834,0.8574834,0,-1,0,0.8574834,5.821944,0,0,0,0.0499222,0.9026141,0.8574834,0,0,3.703631,1.220421,0,0.8526919,-0.8526919,1.587623,26.46033,0.1804553,0.9432318,0.03993776,0,1.270343
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,-1,0,0,0,0,0,0,0.06921753,0,0,0,0,4.651067,0.3677289,0.06921753,0,0.06921753,1.653288,27.55475,0.1804421,0,0.05537402,0,0.4369464
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,1.843663,0.4085234,0,-1,0,0.4085234,0,0,1.435139,1.619506,0,0.4300247,0.4085234,0,0,4.581849,0.4300247,0,0.4300247,-0.4300247,1.200002,20,0.1804421,2.028029,0,0,0.4300247
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.50171,0,0,-1,0,0,0,0,1.50171,1.651881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804421,1.651881,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.8775385,0,0,-1,0,0,0,0,0.8775385,0.9652923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804421,0.9652923,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1618538,0,0,-1,0,0,0,0,0.1618538,0.1780392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804421,0.1780392,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.06642721,0,0,-1,0,0,0,0,0.06642721,0.07306993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804421,0.07306993,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804421,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.127345,0,0,-1,0,0,0,0,0.127345,0.1400795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804421,0.1400795,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.1695492,0,0,-1,0,0,0,0,0.1695492,0.1865041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804421,0.1865041,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.09550917,0,0,-1,0,0,0,0,0.09550917,0.1050601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804421,0.1050601,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.04048986,0,0,-1,0,0,0,0,0.04048986,0.04453885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804421,0.04453885,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2173346,0.2173346,1.669966,0,0.5120007,0.2173346,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1805778,0.239068,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.1692179,0.1692179,1.62185,0,0.4988649,0.1692179,12.84186,0,0,0,0.02173074,0,0,1.452632,1.38,3.679654,1.242,1.401731,0,1.401731,3.838984,63.98294,0.1806935,0.1861397,0.01738459,1.7,1.263731
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.39497,1.39497,1.7,0,0.5202,1.39497,20.50746,0,0,0,0.2860729,0,0,0.3050304,0.2897789,2.277924,2.503558,0.5758518,0,0.5758518,4.385285,73.08794,0.1807681,1.534467,0.2288583,1.7,2.789631
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.503322,1.503322,1.7,0,0.5202,1.503322,31.92434,0,0,0,0.4799258,0,0,0.1966776,0.1868438,1.702072,3.021824,0.6667695,0,0.6667695,5.017838,83.63046,0.1808496,1.653655,0.3839406,1.7,3.50175
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.082232,1.082232,0,-1,0,1.082232,57.43998,0,0,0,0.6216337,1.139191,1.082232,0,0,1.035302,3.621917,0,0.5175577,-0.5175577,4.472284,74.53792,0.1808496,1.190455,0.497307,0,4.24355
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.5716087,0.5716087,0,-1,0,0.5716087,125.3823,0,0,0,0.7166961,0.6016934,0.5716087,0,0,1.610366,3.104359,0.1150027,0,0.1150027,4.581385,76.35627,0.1808277,0.6287696,0.5733569,0,3.821055
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.2838676,0.2838676,0,-1,0,0.2838676,214.5701,0,0,0,0.609095,0.298808,0.2838676,0,0,1.495364,3.207861,0.310287,0,0.310287,4.87575,81.26233,0.1807687,0.3122544,0.487276,0,3.816957
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.2650888,0.2650888,0,-1,0,0.2650888,357.1874,0,0,0,0.9468635,0.2790408,0.2650888,0,0,1.185077,3.48712,0.6678228,0,0.6678228,5.509302,91.82151,0.1806419,0.2915976,0.7574908,0,4.433983
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.396486,0.396486,0,-1,0,0.396486,226.3623,0,0,0,0.8974946,0.4173537,0.396486,0,0,0.517254,4.088161,0.480141,0,0.480141,5.964804,99.41319,0.1805508,0.4361346,0.7179957,0,4.985655
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,0.9556768,0.9556768,0,-1,0,0.9556768,125.175,0.1531796,0,0,1.196268,1.005976,0.9556768,0,0,0.03711306,4.520287,0.03711306,0,0.03711306,6.000012,100,0.1805438,1.051244,0.9570146,0,5.716556
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.06404313,0.06404313,0,-1,0,0.06404313,985.6151,0.5638049,0,0,0.6312187,0.06741381,0.06404313,0,0,0,4.553689,0,0,0,6.000012,100,0.1805438,0.07044744,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.7204981,0.7204981,0,-1,0,0.7204981,97.29623,0,0.0000000000000001110223,0,0.7010176,0.7584191,0.7204981,0,0,0,4.553689,0,0.05740153,-0.05740153,5.939506,98.99156,0.1805438,0.792548,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,1.987047,1.38,0,-1,0,1.38,27.18303,0.0000000000000002220446,0.6070468,0.8057516,0.3751259,1.452632,1.38,0,0,0.06377947,4.496287,0,1.077506,-1.077506,4.803715,80.06175,0.1805438,2.185751,0.3001007,0,4.871413
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.358978,1.358978,0,-1,0,1.358978,3.553144,0,0.0000000000000002220446,0.1148761,0.04828646,1.430503,1.358978,0,0,1.261008,3.418782,0,1.382217,-1.382217,3.34673,55.77872,0.1805438,1.494876,0.03862916,0,3.467068
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.501377,1.38,0,-1,0,1.38,0,0,0.1213771,0.2715148,0,1.452632,1.38,0,0,2.796805,2.036565,0,1.452632,-1.452632,1.815522,30.25864,0.1805438,1.651515,0,0,2.036565
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.182963,0.5547365,0,-1,0,0.5547365,0,0,0.6282267,0.746523,0,0.5839331,0.5547365,0,0,4.41084,0.5839331,0,0.5839331,-0.5839331,1.200002,20,0.1805438,1.30126,0,0,0.5839331
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.3536483,0,0,-1,0,0,0,0,0.3536483,0.3890131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805438,0.3890131,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805438,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01251478,0,0,-1,0,0,0,0,0.01251478,0.01376626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805438,0.01376626,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.3750151,0,0,-1,0,0,0,0,0.3750151,0.4125167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805438,0.4125167,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02036089,0,0,-1,0,0,0,0,0.02036089,0.02239698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805438,0.02239698,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805438,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.2595381,0,0,-1,0,0,0,0,0.2595381,0.2854919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805438,0.2854919,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01300619,0,0,-1,0,0,0,0,0.01300619,0.01430681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805438,0.01430681,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.1872967,0.1872967,1.639928,0,0.5038005,0.1872967,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.180669,0.2060264,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.679654,1.242,1.400446,0,1.400446,3.837765,63.96262,0.1807304,0,0.01635644,1.7,1.262446
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1300871,0.1300871,1.582719,0,0.4881822,0.1300871,233.4568,0.0000000000000002220446,0,0,0.3036972,0,0,1.452632,1.38,2.279209,2.502401,1.683697,0,1.683697,5.43506,90.58415,0.1807794,0.1430958,0.2429578,1.7,2.806098
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.2376311,0.2376311,0,0,0,0.2376311,322.0154,0,0,0,0.7652088,0.250138,0.2376311,0,0,0.5955116,4.017728,0.5150707,0,0.5150707,5.923699,98.72812,0.1806821,0.2613942,0.612167,0,4.782937
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.498865,0.498865,0,-1,0,0.498865,243.22,0.6077777,0,0,1.213339,0.525121,0.498865,0,0,0.08044083,4.481292,0.08044083,0,0.08044083,6.000012,100,0.180667,0.5487515,0.9706716,0,5.694632
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.305596,0.305596,0,-1,0,0.305596,479.2924,1.143018,0,0,1.464698,0.32168,0.305596,0,0,0,4.553689,0,0,0,6.000012,100,0.180667,0.3361556,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.531818,1.38,0,-1,0,1.38,128.2558,0.3172981,0.1518177,0.3049995,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.180667,1.684999,1.415944,0,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.4003923,0.4003923,0,-1,0,0.4003923,438.1169,1.332721,0,0,1.754186,0.4214656,0.4003923,0,0,0,4.553689,0,0,0,6.000012,100,0.180667,0.4404315,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.009631298,0.009631298,0,-1,0,0.009631298,18321.7,1.754479,0,0,1.764617,0.01013821,0.009631298,0,0,0,4.553689,0,0,0,6.000012,100,0.180667,0.01059443,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,0.9277415,0.9277415,0,-1,0,0.9277415,184.1478,0.7318459,0,0,1.708416,0.97657,0.9277415,0,0,0,4.553689,0,0,0,6.000012,100,0.180667,1.020516,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.4425209,0.4425209,0,-1,0,0.4425209,294.0964,0.8356266,0,0,1.301438,0.4658115,0.4425209,0,0,0,4.553689,0,0,0,6.000012,100,0.180667,0.486773,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,-1,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.180667,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.8288514,0.8288514,0,-1,0,0.8288514,50.7512,0,0,0,0.4206521,0.8724752,0.8288514,0,0,0,4.553689,0,0.4518231,-0.4518231,5.523748,92.06229,0.180667,0.9117365,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,-1,0,0,0,0,0,0,0.07744773,0,0,0,0,0.5020257,4.101866,0.07744773,0,0.07744773,5.597222,93.28685,0.1806524,0,0.06195818,0,4.179314
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.424578,4.171569,0,0,0,5.597222,93.28685,0.1806524,0,0,0,4.171569
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.143534,1.143534,0,-1,0,1.143534,0,0,0,0,0,1.20372,1.143534,0,0,0.424578,4.171569,0,1.20372,-1.20372,4.32839,72.13969,0.1806524,1.257887,0,0,4.171569
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.478925,1.38,0,-1,0,1.38,0,0,0.09892517,0.2468177,0,1.452632,1.38,0,0,1.762045,2.967849,0,1.452632,-1.452632,2.797182,46.6196,0.1806524,1.626818,0,0,2.967849
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.3932814,0.3932814,0,-1,0,0.3932814,0,0,0.00000000000000005551115,0,0,0.4139804,0.3932814,0,0,3.37608,1.515217,0,0.4139804,-0.4139804,2.360808,39.34672,0.1806524,0.4326095,0,0,1.515217
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1289111,0.1289111,0,-1,0,0.1289111,0,0,0,0,0,0.1356959,0.1289111,0,0,3.836058,1.101237,0,0.1356959,-0.1356959,2.217772,36.96279,0.1806524,0.1418022,0,0,1.101237
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.2238673,0.2238673,0,-1,0,0.2238673,0,0,0.00000000000000002775558,0,0,0.2356498,0.2238673,0,0,3.986831,0.9655408,0,0.2356498,-0.2356498,1.969375,32.82285,0.1806524,0.2462541,0,0,0.9655408
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.3905462,0.3905462,0,-1,0,0.3905462,0,0,0.00000000000000005551115,0,0,0.4111013,0.3905462,0,0,4.248664,0.729891,0,0.4111013,-0.4111013,1.536036,25.60055,0.1806524,0.4296009,0,0,0.729891
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2224067,0.2224067,0,-1,0,0.2224067,0,0,0.00000000000000002775558,0,0,0.2341123,0.2224067,0,0,4.705443,0.3187897,0,0.2341123,-0.2341123,1.28926,21.48763,0.1806524,0.2446474,0,0,0.3187897
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.4715822,0.08044349,0,-1,0,0.08044349,0,0,0.3911387,0.4382969,0,0.08467736,0.08044349,0,0,4.965569,0.08467736,0,0.08467736,-0.08467736,1.200002,20,0.1806524,0.5187404,0,0,0.08467736
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806524,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.05995163,0.05995163,1.512583,0,0.4690352,0.05995163,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1807364,0.06594679,0,1.7,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.3942276,0.3942276,1.7,0,0.5202,0.3942276,3.444548,0,0,0,0.01357936,0,0,1.305772,1.240484,3.679654,1.242,1.254063,0,1.254063,3.698894,61.64811,0.1809031,0.4336504,0.01086349,1.7,1.255579
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,2.89851,2.89851,1.7,0,0.5202,2.89851,8.53006,0,0,0.1083606,0.2472446,1.261589,1.19851,0,0,2.425591,2.370657,0,1.014344,-1.014344,2.629681,43.82793,0.1809031,3.188361,0.1977957,1.7,2.617901
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.574186,0.574186,1.7,0,0.5202,0.574186,85.50961,0,0,0,0.4909842,0,0,1.125814,1.069523,3.552641,1.356312,1.560508,0,1.560508,4.110108,68.50167,0.1810117,0.6316046,0.3927874,1.7,1.847297
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.5373896,0.5373896,0,-1,0,0.5373896,119.335,0,0,0,0.6412938,0.5656732,0.5373896,0,0,1.992133,2.760769,0.07562058,0,0.07562058,4.181849,69.69733,0.1809975,0.5911285,0.5130351,0,3.402063
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.5932961,0.5932961,0,-1,0,0.5932961,184.1205,0,0,0,1.09238,0.6245222,0.5932961,0,0,1.916512,2.828828,0.4678577,0,0.4678577,4.625697,77.0948,0.1809095,0.6526257,0.8739039,0,3.921208
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.208253,1.208253,0,-1,0,1.208253,67.97061,0,0,0,0.8212568,1.271845,1.208253,0,0,1.448655,3.2499,0,0.4505881,-0.4505881,4.150736,69.17879,0.1809095,1.329078,0.6570054,0,4.071157
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,-1,0,0,0,0,0,0,1.50007,0,0,0,0,1.949308,2.799311,1.50007,0,1.50007,5.573827,92.89693,0.1806279,0,1.200056,0,4.299381
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.7076634,0.7076634,0,-1,0,0.7076634,167.4575,0,0,0,1.185036,0.7449089,0.7076634,0,0,0.4492383,4.149374,0.4401268,0,0.4401268,5.991368,99.85593,0.1805455,0.7784297,0.9480286,0,5.33441
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.5300588,0.5300588,0,-1,0,0.5300588,197.3512,0.4790092,0,0,1.046077,0.5579566,0.5300588,0,0,0.009111471,4.545489,0.009111471,0,0.009111471,6.000012,100,0.1805438,0.5830647,0.8368619,0,5.591566
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.3593293,0.3593293,0,-1,0,0.3593293,218.5761,0.4071668,0,0,0.7854082,0.3782414,0.3593293,0,0,0,4.553689,0,0,0,6.000012,100,0.1805438,0.3952623,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.273797,1.273797,0,-1,0,1.273797,46.8884,0,0,0.02117719,0.5972633,1.340839,1.273797,0,0,0,4.553689,0,0.7435762,-0.7435762,5.216214,86.93672,0.1805438,1.401177,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,-1,0,0,0,0,0,0,0.3879595,0,0,0,0,0.8261957,3.810113,0.3879595,0,0.3879595,5.584265,93.07089,0.1804712,0,0.3103676,0,4.198072
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.7631363,0.7631363,0,-1,0,0.7631363,10.57896,0,0,0,0.08073191,0.8033014,0.7631363,0,0,0.4382362,4.159276,0,0.7225695,-0.7225695,4.822609,80.37666,0.1804712,0.8394499,0.06458552,0,4.240008
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.408132,1.38,0,-1,0,1.38,0,0,0.02813249,0.1689457,0,1.452632,1.38,0,0,1.241091,3.436707,0,1.452632,-1.452632,3.291401,54.85658,0.1804712,1.548946,0,0,3.436707
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.855126,1.984075,0,0,0,3.291401,54.85658,0.1804712,0,0,0,1.984075
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,1.74739,1.38,0,-1,0,1.38,0,0,0.3673903,0.5421293,0,1.452632,1.38,0,0,2.855126,1.984075,0,1.452632,-1.452632,1.760193,29.3365,0.1804712,1.922129,0,0,1.984075
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.469162,0.5314437,0,0,0,1.760193,29.3365,0.1804712,0,0,0,0.5314437
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.469162,0.5314437,0,0,0,1.760193,29.3365,0.1804712,0,0,0,0.5314437
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.3439991,0.3439991,0,-1,0,0.3439991,0,0,0.00000000000000005551115,0,0,0.3621043,0.3439991,0,0,4.469162,0.5314437,0,0.3621043,-0.3621043,1.378502,22.97499,0.1804712,0.378399,0,0,0.5314437
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.8715,0.1693394,0,0,0,1.378502,22.97499,0.1804712,0,0,0,0.1693394
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.8715,0.1693394,0,0,0,1.378502,22.97499,0.1804712,0,0,0,0.1693394
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.127353,0.127353,0,-1,0,0.127353,0,0,0.00000000000000002775558,0,0,0.1340557,0.127353,0,0,4.8715,0.1693394,0,0.1340557,-0.1340557,1.237195,20.61987,0.1804712,0.1400883,0,0,0.1693394
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.1772475,0.03351948,0,-1,0,0.03351948,0,0,0.143728,0.1614527,0,0.03528367,0.03351948,0,0,5.02045,0.03528367,0,0.03528367,-0.03528367,1.200002,20,0.1804712,0.1949722,0,0,0.03528367
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1214898,0.1214898,1.574121,0,0.4858351,0.1214898,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1805742,0.1336388,0,1.7,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.1720784,0.1720784,1.62471,0,0.4996458,0.1720784,11.00644,0,0,0,0.01893971,0,0,1.452632,1.38,3.679654,1.242,1.39894,0,1.39894,3.836336,63.93881,0.1806892,0.1892863,0.01515177,1.7,1.26094
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.0712628,0.0712628,1.523894,0,0.4721232,0.0712628,409.0184,0,0,0,0.2914779,0,0,1.452632,1.38,2.280715,2.501046,1.671478,0,1.671478,5.42204,90.36714,0.1807216,0.07838908,0.2331823,1.7,2.792524
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.2008748,0,0,0.8101115,0,0,0,0,0.6092367,4.005376,0.6092367,0,0.6092367,6.000012,100,0.180608,0,0.6480892,0,4.815487
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.8424462,0.8424462,0,-1,0,0.8424462,156.4522,0.4312404,0,0,1.318026,0.8867855,0.8424462,0,0,0,4.553689,0,0,0,6.000012,100,0.180608,0.9266908,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.02466648,0.02466648,0,-1,0,0.02466648,6067.757,1.470738,0,0,1.496702,0.02596472,0.02466648,0,0,0,4.553689,0,0,0,6.000012,100,0.180608,0.02713313,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,-1,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.180608,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.2559764,0.2559764,0,-1,0,0.2559764,648.2067,1.389808,0,0,1.659256,0.2694489,0.2559764,0,0,0,4.553689,0,0,0,6.000012,100,0.180608,0.2815741,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.326511,1.326511,0,-1,0,1.326511,118.8313,0.1799823,0,0.07916203,1.57631,1.396327,1.326511,0,0,0,4.553689,0,0,0,6.000012,100,0.180608,1.459162,1.261048,0,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.7998677,0.7998677,0,-1,0,0.7998677,178.5852,0.586479,0,0,1.428445,0.841966,0.7998677,0,0,0,4.553689,0,0,0,6.000012,100,0.180608,0.8798545,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1068699,0.1068699,0,-1,0,0.1068699,936.6943,0.8885493,0,0,1.001044,0.1124946,0.1068699,0,0,0,4.553689,0,0,0,6.000012,100,0.180608,0.1175568,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,1.972813,1.38,0,-1,0,1.38,61.93324,0.0000000000000002220446,0.5928126,0.7900939,0.8546788,1.452632,1.38,0,0,0,4.553689,0,0.5979528,-0.5979528,5.369714,89.49506,0.180608,2.170094,0.683743,0,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,0.969268,0.969268,0,-1,0,0.969268,53.54653,0,0,0,0.5190094,1.020282,0.969268,0,0,0.6643921,3.955736,0,0.5012727,-0.5012727,4.841327,80.68861,0.180608,1.066195,0.4152075,0,4.474745
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,1.747969,1.38,0,-1,0,1.38,5.447121,0,0.3679692,0.5427661,0.07517027,1.452632,1.38,0,0,1.221362,3.454463,0,1.377461,-1.377461,3.389355,56.48913,0.180608,1.922766,0.06013621,0,3.529634
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,1.636157,1.38,0,-1,0,1.38,0,0,0.2561565,0.4197721,0,1.452632,1.38,0,0,2.751874,2.077002,0,1.452632,-1.452632,1.858147,30.96905,0.180608,1.799772,0,0,2.077002
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.883459,0.5931519,0,-1,0,0.5931519,0,0,0.2903071,0.378653,0,0.6243705,0.5931519,0,0,4.36591,0.6243705,0,0.6243705,-0.6243705,1.200002,20,0.180608,0.9718049,0,0,0.6243705
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180608,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180608,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180608,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.05429215,0,0,-1,0,0,0,0,0.05429215,0.05972136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180608,0.05972136,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.1830167,0,0,-1,0,0,0,0,0.1830167,0.2013184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180608,0.2013184,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.5584026,0,0,-1,0,0,0,0,0.5584026,0.6142429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180608,0.6142429,0,0,0
