Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.2972355,0,0,-1,0,0,0,0,0.2972355,0.326959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180608,0.326959,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.07383986,0,0,-1,0,0,0,0,0.07383986,0.08122385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180608,0.08122385,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.1745229,0.1745229,1.627154,0,0.5003132,0.1745229,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1807269,0.1919752,0,1.7,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.2423638,0.2423638,1.694995,0,0.5188337,0.2423638,5.990277,0.0000000000000002220446,0,0,0.01451826,0,0,1.452632,1.38,3.679654,1.242,1.394518,0,1.394518,3.832142,63.8689,0.1808638,0.2666001,0.01161461,1.7,1.256518
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.339214,0.339214,1.7,0,0.5202,0.339214,111.9386,0,0,0,0.3797113,0,0,1.360786,1.292747,2.285136,2.497066,1.672458,0,1.672458,5.418775,90.31273,0.1809503,0.3731354,0.303769,1.7,2.876778
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,1.760279,1.760279,1.520305,0,0.4711432,1.760279,49.15601,0.0000000000000001110223,0,0,0.8652831,0.252605,0.2399748,0,0,0.6126781,4.002279,0.6126781,0,0.6126781,6.000012,100,0.1810177,1.936307,0.6922265,1.7,4.867562
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.190467,1.190467,0,-1,0,1.190467,94.04878,0,0,0,1.11962,1.253123,1.190467,0,0,0,4.553689,0,0.1335034,-0.1335034,5.859287,97.65459,0.1810177,1.309514,0.8956957,0,5.673308
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.4451054,0.4451054,0,-1,0,0.4451054,308.3516,0.7556205,0,0,1.37249,0.468532,0.4451054,0,0,0.1483371,4.420186,0.1483371,0,0.1483371,6.000012,100,0.1809902,0.489616,1.097992,0,5.792675
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.139434,1.139434,0,-1,0,1.139434,144.5819,0.4480112,0,0,1.647415,1.199404,1.139434,0,0,0,4.553689,0,0,0,6.000012,100,0.1809902,1.253377,1.317932,0,6.201104
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.077688,1.077688,0,-1,0,1.077688,175.3499,0.7553163,0,0,1.889724,1.134408,1.077688,0,0,0,4.553689,0,0,0,6.000012,100,0.1809902,1.185457,1.51178,0,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.6901535,0.6901535,0,-1,0,0.6901535,230.2155,0.862363,0,0,1.58884,0.7264774,0.6901535,0,0,0,4.553689,0,0,0,6.000012,100,0.1809902,0.7591689,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809902,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,0.9275581,0.9275581,0,-1,0,0.9275581,138.9163,0.3121522,0,0,1.288529,0.9763769,0.9275581,0,0,0,4.553689,0,0,0,6.000012,100,0.1809902,1.020314,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,-1,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809902,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.5184129,0.5184129,0,-1,0,0.5184129,66.50702,0,0.0000000000000001110223,0,0.344781,0.5456978,0.5184129,0,0,0,4.553689,0,0.2009168,-0.2009168,5.788227,96.47026,0.1809902,0.5702542,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.30056,1.30056,0,-1,0,1.30056,6.376067,0,0,0.05061565,0.08292456,1.36901,1.30056,0,0,0.2232409,4.352772,0,1.286086,-1.286086,4.432574,73.87608,0.1809902,1.430616,0.06633965,0,4.435697
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.5937873,0.5937873,0,-1,0,0.5937873,0,0,0.0000000000000001110223,0,0,0.6250392,0.5937873,0,0,1.652225,3.066686,0,0.6250392,-0.6250392,3.773725,62.89528,0.1809902,0.653166,0,0,3.066686
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346713,2.441647,0,0,0,3.773725,62.89528,0.1809902,0,0,0,2.441647
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.6943746,0.6943746,0,-1,0,0.6943746,0,0,0.0000000000000001110223,0,0,0.7309206,0.6943746,0,0,2.346713,2.441647,0,0.7309206,-0.7309206,3.003267,50.05434,0.1809902,0.7638121,0,0,2.441647
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.1511544,0.1511544,0,-1,0,0.1511544,0,0,0.00000000000000002775558,0,0,0.1591098,0.1511544,0,0,3.158847,1.710727,0,0.1591098,-0.1591098,2.83555,47.25908,0.1809902,0.1662698,0,0,1.710727
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.1772228,0.1772228,0,-1,0,0.1772228,0,0,0.00000000000000002775558,0,0,0.1865503,0.1772228,0,0,3.335636,1.551617,0,0.1865503,-0.1865503,2.638909,43.98172,0.1809902,0.1949451,0,0,1.551617
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1483915,0.1483915,0,-1,0,0.1483915,0,0,0.00000000000000002775558,0,0,0.1562015,0.1483915,0,0,3.542914,1.365066,0,0.1562015,-0.1562015,2.474258,41.23755,0.1809902,0.1632306,0,0,1.365066
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.716471,1.208865,0,0,0,2.474258,41.23755,0.1809902,0,0,0,1.208865
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.1895727,0.1895727,0,-1,0,0.1895727,0,0,0,0,0,0.1995502,0.1895727,0,0,3.716471,1.208865,0,0.1995502,-0.1995502,2.263913,37.73182,0.1809902,0.20853,0,0,1.208865
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.1756171,0.1756171,0,-1,0,0.1756171,0,0,0.00000000000000002775558,0,0,0.1848601,0.1756171,0,0,3.938194,1.009315,0,0.1848601,-0.1848601,2.069054,34.48416,0.1809902,0.1931788,0,0,1.009315
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.4137732,0.4137732,0,-1,0,0.4137732,0,0,0.00000000000000005551115,0,0,0.4355507,0.4137732,0,0,4.143594,0.8244545,0,0.4355507,-0.4355507,1.609943,26.83233,0.1809902,0.4551505,0,0,0.8244545
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2072486,0.2072486,0,0,0,0.2072486,0,0,0.00000000000000002775558,0,0,0.2181564,0.2072486,0,0,4.627539,0.3889038,0,0.2181564,-0.2181564,1.379986,22.99972,0.1809902,0.2279734,0,0,0.3889038
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01090757,0.01090757,0,0,0,0.01090757,103.7384,0.000000000000000001734723,0,0,0.01131534,0.01148166,0.01090757,0,0,4.869935,0.1707474,0,0.0001663111,-0.0001663111,1.379811,22.9968,0.1809902,0.01199833,0.009052276,0,0.1820627
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,0.9259238,0.9259238,1.7,0,0.5202,0.9259238,10.38062,0,0,0,0.09611662,0,0,0.7740763,0.7353724,4.87012,0.1705811,0.8314891,0,0.8314891,2.16863,36.14377,0.1811049,1.018516,0.07689329,1.7,0.2666977
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.8310451,0.8310451,1.7,0,0.5202,0.8310451,25.16905,0,0,0,0.2091662,0,0,0.868955,0.8255072,4.038631,0.9189212,1.034673,0,1.034673,3.150208,52.50336,0.1812447,0.9141496,0.1673329,1.7,1.128087
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,3.003958,1.850127,0.2074139,0,0.2074139,3.346978,55.78285,0.1812062,0,0.1659311,0,2.057541
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.6841683,0.6841683,0,-1,0,0.6841683,74.40987,0,0,0,0.5090888,0.7201772,0.6841683,0,0,2.796544,2.0368,0,0.2110884,-0.2110884,3.124471,52.07441,0.1812062,0.7525852,0.407271,0,2.545888
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,-1,0,0,0,0,0,0,0.6849874,0,0,0,0,3.031086,1.825711,0.6849874,0,0.6849874,3.774307,62.90499,0.1810792,0,0.5479899,0,2.510699
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.04818423,0.04818423,0,-1,0,0.04818423,948.4268,0,0,0,0.4569921,0.05072024,0.04818423,0,0,2.346099,2.4422,0.4062719,0,0.4062719,4.15973,69.3287,0.181004,0.05300265,0.3655937,0,2.899192
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.499933,0.499933,0,-1,0,0.499933,42.0896,0,0.0000000000000001110223,0,0.2104198,0.5262452,0.499933,0,0,1.939827,2.807845,0,0.3158255,-0.3158255,3.826821,63.78023,0.181004,0.5499263,0.1683358,0,3.018265
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.171622,1.171622,0,-1,0,1.171622,38.40264,0,0,0,0.4499338,1.233286,1.171622,0,0,2.290744,2.492019,0,0.7833524,-0.7833524,3.001095,50.01815,0.181004,1.288784,0.359947,0,2.941953
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,-1,0,0,0,0,0,0,0.3287201,0,0,0,0,3.161136,1.708667,0.3287201,0,0.3287201,3.312947,55.21566,0.1809432,0,0.2629761,0,2.037387
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,-1,0,0,0,0,0,0,0.2640954,0,0,0,0,2.832416,2.004515,0.2640954,0,0.2640954,3.563489,59.39137,0.1808944,0,0.2112763,0,2.26861
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.378419,1.378419,0,-1,0,1.378419,7.175853,0,0,0.1362607,0.09891331,1.450967,1.378419,0,0,2.56832,2.242201,0,1.352054,-1.352054,2.138299,35.63826,0.1808944,1.516261,0.07913065,0,2.341114
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.5292973,0.5292973,0,-1,0,0.5292973,15.46077,0,0.0000000000000001110223,0,0.08183342,0.5571551,0.5292973,0,0,4.070602,0.8901469,0,0.4753216,-0.4753216,1.637267,27.28772,0.1808944,0.5822271,0.06546674,0,0.9719802
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.257865,0.3940839,0,-1,0,0.3940839,0,0,0.8637816,0.9895681,0,0.4148252,0.3940839,0,0,4.598738,0.4148252,0,0.4148252,-0.4148252,1.200002,20,0.1808944,1.383652,0,0,0.4148252
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.3629836,0,0,-1,0,0,0,0,0.3629836,0.3992819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808944,0.3992819,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.129736,0,0,-1,0,0,0,0,2.129736,2.342709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808944,2.342709,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.1764718,0,0,-1,0,0,0,0,0.1764718,0.1941189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808944,0.1941189,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808944,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.3290194,0,0,-1,0,0,0,0,0.3290194,0.3619213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808944,0.3619213,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.3536376,0,0,-1,0,0,0,0,0.3536376,0.3890013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808944,0.3890013,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.2560146,0,0,-1,0,0,0,0,0.2560146,0.2816161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808944,0.2816161,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.4064569,0,0,-1,0,0,0,0,0.4064569,0.4471026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808944,0.4471026,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.3431513,0,0,-1,0,0,0,0,0.3431513,0.3774664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808944,0.3774664,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.05087505,0.05087505,1.503507,0,0.4665573,0.05087505,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1809735,0.05596256,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.01618065,0.01618065,1.468812,0,0.4570857,0.01618065,114.6885,0.0000000000000002220446,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.1810382,0.01779871,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.762449,0.762449,1.7,0,0.5202,0.762449,37.71788,0,0,0,0.2875796,0,0,0.937551,0.8906735,2.281097,2.500702,1.178253,0,1.178253,4.953763,82.56254,0.1811949,0.8386939,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.4346909,0.4346909,0,0,0,0.4346909,152.9241,0,0,0,0.6647472,0.4575694,0.4346909,0,0,1.102844,3.561129,0.2071777,0,0.2071777,5.150309,85.8383,0.1811567,0.47816,0.5317977,0,4.225876
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,0.9093553,0.9093553,0,-1,0,0.9093553,86.86696,0,0,0,0.7899293,0.9572161,0.9093553,0,0,0.8956662,3.747589,0,0.1672868,-0.1672868,4.973973,82.89938,0.1811567,1.000291,0.6319434,0,4.537519
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.111694,1.111694,0,-1,0,1.111694,129.5654,0,0,0,1.440371,1.170204,1.111694,0,0,1.08154,3.580302,0.2701669,0,0.2701669,5.230276,87.17108,0.1811069,1.222864,1.152297,0,5.020674
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,-1,0,0,0,0.5386736,0,0,1.350047,0,0,0,0,0.8113736,3.823453,0.8113736,0,0.8113736,6.000012,100,0.1809575,0,1.080038,0,5.1735
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.089751,1.089751,0,-1,0,1.089751,137.5599,0.3519543,0,0,1.49906,1.147106,1.089751,0,0,0,4.553689,0,0,0,6.000012,100,0.1809575,1.198726,1.199248,0,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.7005466,0.7005466,0,-1,0,0.7005466,227.1961,0.8541971,0,0,1.591615,0.7374175,0.7005466,0,0,0,4.553689,0,0,0,6.000012,100,0.1809575,0.7706012,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.507473,1.38,0,-1,0,1.38,81.63283,0.0000000000000002220446,0.1274735,0.2782209,1.126533,1.452632,1.38,0,0,0,4.553689,0,0.3260986,-0.3260986,5.656274,94.27104,0.1809575,1.658221,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.811408,0.811408,0,-1,0,0.811408,87.79696,0,0,0,0.7123916,0.8541136,0.811408,0,0,0.3623318,4.227591,0,0.1417221,-0.1417221,5.506886,91.78124,0.1809575,0.8925487,0.5699133,0,4.939982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.35792,0.35792,0,-1,0,0.35792,165.9023,0,0,0,0.5937977,0.3767579,0.35792,0,0,0.5198008,4.085868,0.2170398,0,0.2170398,5.712788,95.21294,0.1809176,0.393712,0.4750381,0,4.679666
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.6233263,0.6233263,0,-1,0,0.6233263,56.2459,0,0.0000000000000001110223,0,0.3505955,0.656133,0.6233263,0,0,0.302761,4.281204,0,0.3055375,-0.3055375,5.390723,89.8452,0.1809176,0.6856589,0.2804764,0,4.6318
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.100922,1.100922,0,-1,0,1.100922,7.69041,0,0,0,0.08466541,1.158865,1.100922,0,0,0.6422471,3.975667,0,1.0742,-1.0742,4.258417,70.97347,0.1809176,1.211014,0.06773233,0,4.060332
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,2.281628,1.38,0,-1,0,1.38,0,0,0.9016283,1.129791,0,1.452632,1.38,0,0,1.835802,2.901467,0,1.452632,-1.452632,2.727209,45.45339,0.1809176,2.509791,0,0,2.901467
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.019733,1.019733,0,-1,0,1.019733,0,0,0,0,0,1.073403,1.019733,0,0,3.449837,1.448835,0,1.073403,-1.073403,1.595743,26.59566,0.1809176,1.121706,0,0,1.448835
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.2386861,0.2386861,0,-1,0,0.2386861,0,0,0.00000000000000002775558,0,0,0.2512485,0.2386861,0,0,4.642507,0.3754324,0,0.2512485,-0.2512485,1.330904,22.18168,0.1809176,0.2625547,0,0,0.3754324
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.921672,0.1241839,0,0,0,1.330904,22.18168,0.1809176,0,0,0,0.1241839
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.008471919,0.008471919,0,-1,0,0.008471919,0,0,0.000000000000000001734723,0,0,0.008917809,0.008471919,0,0,4.921672,0.1241839,0,0.008917809,-0.008917809,1.321504,22.02501,0.1809176,0.009319112,0,0,0.1241839
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.3839267,0.1095028,0,-1,0,0.1095028,0,0,0.2744239,0.3128166,0,0.1152661,0.1095028,0,0,4.931581,0.1152661,0,0.1152661,-0.1152661,1.200002,20,0.1809176,0.4223194,0,0,0.1152661
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2150799,0,0,-1,0,0,0,0,0.2150799,0.2365879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809176,0.2365879,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1318014,0,0,-1,0,0,0,0,0.1318014,0.1449816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809176,0.1449816,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.03318397,0,0,-1,0,0,0,0,0.03318397,0.03650237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809176,0.03650237,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.2438768,0,0,-1,0,0,0,0,0.2438768,0.2682645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809176,0.2682645,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2160043,0.2160043,1.668636,0,0.5116376,0.2160043,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1810471,0.2376047,0,1.7,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.08747067,0.08747067,1.540102,0,0.4765479,0.08747067,25.80968,0.0000000000000002220446,0,0,0.0225759,0,0,1.452632,1.38,3.679654,1.242,1.402576,0,1.402576,3.839786,63.9963,0.1811325,0.09621774,0.01806072,1.7,1.264576
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.168788,0,0,1.452632,1.38,2.277078,2.504318,1.548788,0,1.548788,5.309095,88.48474,0.181164,0,0.1350304,1.7,2.673106
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,0.7282904,3.898227,0.5419936,0,0.5419936,5.823276,97.0544,0.1810648,0,0.4335949,0,4.440221
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,0.9446736,0.9446736,0,-1,0,0.9446736,102.0243,0,0,0,0.9637971,0.9943933,0.9446736,0,0,0.1862968,4.386022,0,0.03059619,-0.03059619,5.791024,96.51688,0.1810648,1.039141,0.7710377,0,5.349819
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.009656,1.009656,0,-1,0,1.009656,138.6567,0.1168675,0,0,1.399956,1.062796,1.009656,0,0,0.2202926,4.355426,0.2202926,0,0.2202926,6.000012,100,0.1810244,1.110621,1.119965,0,5.755382
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,0.946679,0.946679,0,-1,0,0.946679,151.1583,0.4344799,0,0,1.430984,0.9965042,0.946679,0,0,0,4.553689,0,0,0,6.000012,100,0.1810244,1.041347,1.144787,0,5.984673
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.6560552,0.6560552,0,-1,0,0.6560552,137.0963,0.2088431,0,0,0.8994275,0.6905844,0.6560552,0,0,0,4.553689,0,0,0,6.000012,100,0.1810244,0.7216607,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,0.890306,0.890306,0,-1,0,0.890306,126.192,0.186331,0,0,1.123495,0.9371642,0.890306,0,0,0,4.553689,0,0,0,6.000012,100,0.1810244,0.9793366,0.8987961,0,5.677184
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.3933164,0.3933164,0,-1,0,0.3933164,342.6092,0.933521,0,0,1.347538,0.4140173,0.3933164,0,0,0,4.553689,0,0,0,6.000012,100,0.1810244,0.4326481,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,-1,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1810244,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,-1,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1810244,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,-1,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1810244,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1297961,0.1297961,0,-1,0,0.1297961,64.68922,0,0,0,0.08396405,0.1366274,0.1297961,0,0,0,4.553689,0,0.05266338,-0.05266338,5.9445,99.0748,0.1810244,0.1427757,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.514839,1.38,0,-1,0,1.38,0,0,0.1348392,0.2863231,0,1.452632,1.38,0,0,0.05851486,4.501026,0,1.452632,-1.452632,4.413292,73.55472,0.1810244,1.666323,0,0,4.501026
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.499821,1.38,0,-1,0,1.38,0,0,0.1198213,0.2698034,0,1.452632,1.38,0,0,1.67255,3.048394,0,1.452632,-1.452632,2.882084,48.03463,0.1810244,1.649803,0,0,3.048394
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.5585387,0.5585387,0,-1,0,0.5585387,0,0,0.0000000000000001110223,0,0,0.5879355,0.5585387,0,0,3.286585,1.595762,0,0.5879355,-0.5879355,2.262345,37.70568,0.1810244,0.6143926,0,0,1.595762
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.06665882,0.06665882,0,-1,0,0.06665882,0,0,0,0,0,0.07016718,0.06665882,0,0,3.939847,1.007827,0,0.07016718,-0.07016718,2.188383,36.47297,0.1810244,0.0733247,0,0,1.007827
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1103851,0.1103851,0,-1,0,0.1103851,0,0,0.00000000000000001387779,0,0,0.1161948,0.1103851,0,0,4.01781,0.9376597,0,0.1161948,-0.1161948,2.065902,34.43164,0.1810244,0.1214236,0,0,0.9376597
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01043368,0.01043368,0,-1,0,0.01043368,0,0,0,0,0,0.01098282,0.01043368,0,0,4.146915,0.8214649,0,0.01098282,-0.01098282,2.054326,34.23869,0.1810244,0.01147705,0,0,0.8214649
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.199016,0.199016,0,-1,0,0.199016,0,0,0.00000000000000002775558,0,0,0.2094906,0.199016,0,0,4.159119,0.8104821,0,0.2094906,-0.2094906,1.833503,30.55832,0.1810244,0.2189176,0,0,0.8104821
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.09282032,0.09282032,0,-1,0,0.09282032,0,0,0.00000000000000001387779,0,0,0.0977056,0.09282032,0,0,4.391886,0.6009915,0,0.0977056,-0.0977056,1.730512,28.84181,0.1810244,0.1021023,0,0,0.6009915
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.08032418,0.08032418,0,-1,0,0.08032418,0,0,0,0,0,0.08455177,0.08032418,0,0,4.500448,0.5032859,0,0.08455177,-0.08455177,1.641387,27.3564,0.1810244,0.0883566,0,0,0.5032859
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.164051,0.164051,0,-1,0,0.164051,0,0,0.00000000000000002775558,0,0,0.1726853,0.164051,0,0,4.594394,0.4187342,0,0.1726853,-0.1726853,1.459361,24.32263,0.1810244,0.1804561,0,0,0.4187342
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.09214865,0.09214865,0,0,0,0.09214865,0,0,0.00000000000000001387779,0,0,0.09699859,0.09214865,0,0,4.786267,0.2460489,0,0.09699859,-0.09699859,1.357115,22.61854,0.1810244,0.1013635,0,0,0.2460489
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.4988212,0.4988212,1.7,0,0.5202,0.4988212,2.208124,0,0,0,0.01101459,0,0,1.201179,1.14112,4.894043,0.1490503,1.152134,0,1.152134,2.450126,40.83535,0.1811849,0.5487033,0.008811671,1.7,0.1600649
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.6536988,0.6536988,1.7,0,0.5202,0.6536988,19.1776,0,0,0,0.1253637,0,0,1.046301,0.9939861,3.741909,1.185971,1.11935,0,1.11935,3.512034,58.53379,0.1813369,0.7190687,0.100291,1.7,1.311335
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.186892,1.186892,1.7,0,0.5202,1.186892,19.139,0,0,0,0.2271592,0,0,0.5131083,0.4874529,2.622559,2.193386,0.7146121,0,0.7146121,4.189975,69.83278,0.1814291,1.305581,0.1817273,1.7,2.420545
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.4048049,0.4048049,0,-1,0,0.4048049,60.93383,0,0.00000000000000005551115,0,0.2466631,0.4261104,0.4048049,0,0,1.907947,2.836537,0,0.1794473,-0.1794473,4.000821,66.68021,0.1814291,0.4452854,0.1973305,0,3.0832
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.2193,1.2193,0,-1,0,1.2193,27.36037,0,0,0,0.3336049,1.283473,1.2193,0,0,2.107332,2.65709,0,0.9498686,-0.9498686,2.999572,49.99276,0.1814291,1.34123,0.2668839,0,2.990695
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.129867,1.129867,0,-1,0,1.129867,71.53375,0,0,0,0.8082365,1.189334,1.129867,0,0,3.162742,1.707221,0,0.3810976,-0.3810976,2.597859,43.29757,0.1814291,1.242854,0.6465892,0,2.515458
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.07655153,0.07655153,0,-1,0,0.07655153,943.6188,0,0,0,0.7223547,0.08058056,0.07655153,0,0,3.586184,1.326124,0.6417741,0,0.6417741,3.2067,53.44489,0.1813119,0.08420669,0.5778837,0,2.048478
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1014556,0.1014556,0,-1,0,0.1014556,961.205,0,0,0,0.9751961,0.1067953,0.1014556,0,0,2.94441,1.90372,0.8684007,0,0.8684007,4.030537,67.17548,0.1811534,0.1116011,0.7801569,0,2.878916
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0,0,0,0.8730557,0,0,0,0,2.076009,2.685281,0.8730557,0,0.8730557,4.85879,80.97968,0.1809944,0,0.6984445,0,3.558336
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.3226886,0.3226886,0,-1,0,0.3226886,163.9713,0,0,0,0.5291167,0.3396723,0.3226886,0,0,1.202953,3.471031,0.1894444,0,0.1894444,5.038513,83.97505,0.18096,0.3549575,0.4232933,0,4.000148
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.3516952,0.3516952,0,-1,0,0.3516952,149.1884,0,0,0,0.5246882,0.3702054,0.3516952,0,0,1.013509,3.641531,0.1544828,0,0.1544828,5.185069,86.41763,0.1809319,0.3868647,0.4197506,0,4.166219
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.296357,1.296357,0,-1,0,1.296357,15.58788,0,0.0000000000000002220446,0.04599241,0.2020745,1.364586,1.296357,0,0,0.859026,3.780566,0,1.162511,-1.162511,3.959674,65.99443,0.1809319,1.425992,0.1616596,0,3.98264
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,-1,0,0,0,0,0,0,0.07203526,0,0,0,0,2.150705,2.618054,0.07203526,0,0.07203526,4.028012,67.13341,0.1809188,0,0.05762821,0,2.690089
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.04122743,0.04122743,0,-1,0,0.04122743,0,0,0.000000000000000006938894,0,0,0.0433973,0.04122743,0,0,2.07867,2.682886,0,0.0433973,-0.0433973,3.982268,66.37099,0.1809188,0.04535017,0,0,2.682886
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.5882507,0.5882507,0,-1,0,0.5882507,0,0,0,0,0,0.6192113,0.5882507,0,0,2.126889,2.639488,0,0.6192113,-0.6192113,3.329561,55.49258,0.1809188,0.6470758,0,0,2.639488
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1128613,0.1128613,0,-1,0,0.1128613,0,0,0.00000000000000001387779,0,0,0.1188014,0.1128613,0,0,2.814902,2.020277,0,0.1188014,-0.1188014,3.204334,53.40546,0.1809188,0.1241474,0,0,2.020277
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1154475,0.1154475,0,-1,0,0.1154475,0,0,0,0,0,0.1215237,0.1154475,0,0,2.946903,1.901476,0,0.1215237,-0.1215237,3.076237,51.27051,0.1809188,0.1269922,0,0,1.901476
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.4160829,0.4160829,0,-1,0,0.4160829,0,0,0.00000000000000005551115,0,0,0.437982,0.4160829,0,0,3.08193,1.779952,0,0.437982,-0.437982,2.614563,43.57597,0.1809188,0.4576912,0,0,1.779952
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.420518,0.420518,0,-1,0,0.420518,0,0,0.00000000000000005551115,0,0,0.4426505,0.420518,0,0,3.568576,1.34197,0,0.4426505,-0.4426505,2.147969,35.7994,0.1809188,0.4625698,0,0,1.34197
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.06041,0.8993196,0,0,0,2.147969,35.7994,0.1809188,0,0,0,0.8993196
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.07025047,0.07025047,0,-1,0,0.07025047,0,0,0.00000000000000001387779,0,0,0.07394785,0.07025047,0,0,4.06041,0.8993196,0,0.07394785,-0.07394785,2.070021,34.50027,0.1809188,0.07727551,0,0,0.8993196
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.02471414,0.02471414,0,-1,0,0.02471414,0,0,0.000000000000000003469447,0,0,0.02601488,0.02471414,0,0,4.142575,0.8253717,0,0.02601488,-0.02601488,2.042598,34.04324,0.1809188,0.02718556,0,0,0.8253717
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.17148,0.7993569,0,0,0,2.042598,34.04324,0.1809188,0,0,0,0.7993569
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.2498171,0.2498171,0,0,0,0.2498171,0,0,0.00000000000000002775558,0,0,0.2629654,0.2498171,0,0,4.17148,0.7993569,0,0.2629654,-0.2629654,1.765409,29.42342,0.1809188,0.2747988,0,0,0.7993569
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.2930152,0.2930152,0,0,0,0.2930152,9.725433,0,0.00000000000000005551115,0,0.028497,0.3084371,0.2930152,0,0,4.463664,0.5363915,0,0.2799401,-0.2799401,1.470326,24.50538,0.1809188,0.3223168,0.0227976,0,0.5648885
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,0.98657,0.98657,1.7,0,0.5202,0.98657,32.71407,0,0,0,0.3227471,0,0,0.71343,0.6777585,4.774708,0.2564514,1.000506,0,1.000506,2.419489,40.32473,0.1810477,1.085227,0.2581977,1.7,0.5791985
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,1.847146,1.847146,1.7,0,0.5202,1.847146,23.78045,0,0,0,0.4392595,0.1548903,0.1471457,0,0,3.774203,1.156906,0.2843692,0,0.2843692,2.689265,44.821,0.1810783,2.03186,0.3514076,1.7,1.596166
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1311373,0.1311373,0,-1,0,0.1311373,699.2408,0,0,0,0.9169656,0.1380393,0.1311373,0,0,3.489834,1.412839,0.7789263,0,0.7789263,3.42822,57.13688,0.1809368,0.144251,0.7335725,0,2.329804
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,-1,0,0,0,0,0,0,1.613681,0,0,0,0,2.710907,2.113873,1.613681,0,1.613681,4.959092,82.65137,0.1806445,0,1.290945,0,3.727554
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.425964,1.38,0,-1,0,1.38,134.4765,0,0.04596448,0.1885609,1.855775,1.452632,1.38,0,0,1.097226,3.566185,0.4031439,0,0.4031439,5.341548,89.02562,0.1805716,1.568561,1.48462,0,5.421961
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.158643,0.158643,0,-1,0,0.158643,1044.63,0.7961584,0,0,1.657233,0.1669927,0.158643,0,0,0.694082,3.929015,0.694082,0,0.694082,6.000012,100,0.1804462,0.1745073,1.325786,0,5.586248
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.161816,1.161816,0,-1,0,1.161816,117.3387,0.140295,0,0,1.363259,1.222964,1.161816,0,0,0,4.553689,0,0,0,6.000012,100,0.1804462,1.277997,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.246231,1.246231,0,-1,0,1.246231,95.9284,0,0.0000000000000002220446,0,1.19549,1.311822,1.246231,0,0,0,4.553689,0,0.1163327,-0.1163327,5.877387,97.95625,0.1804462,1.370854,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.398002,1.38,0,-1,0,1.38,85.48745,0,0.01800212,0.1578023,1.179727,1.452632,1.38,0,0,0.1292585,4.437356,0,0.2729048,-0.2729048,5.58972,93.16181,0.1804462,1.537802,0.9437814,0,5.617083
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,0.9556457,0.9556457,0,-1,0,0.9556457,69.57164,0,0,0,0.6648585,1.005943,0.9556457,0,0,0.4324861,4.164452,0,0.3410845,-0.3410845,5.230185,87.16958,0.1804462,1.05121,0.5318868,0,4.82931
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1535756,0.1535756,0,-1,0,0.1535756,260.1432,0,0,0,0.3995166,0.1616586,0.1535756,0,0,0.8114688,3.823367,0.2378581,0,0.2378581,5.455837,90.93044,0.1804033,0.1689332,0.3196133,0,4.222884
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,1.893997,1.38,0,-1,0,1.38,6.169963,0,0.5139973,0.7033971,0.0851455,1.452632,1.38,0,0,0.5736107,4.037439,0,1.367486,-1.367486,4.01438,66.9062,0.1804033,2.083397,0.0681164,0,4.122585
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.09304,2.669953,0,0,0,4.01438,66.9062,0.1804033,0,0,0,2.669953
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,0.9879829,0.9879829,0,-1,0,0.9879829,0,0,0.0000000000000001110223,0,0,1.039982,0.9879829,0,0,2.09304,2.669953,0,1.039982,-1.039982,2.918143,48.63562,0.1804033,1.086781,0,0,2.669953
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.734615,0.734615,0,-1,0,0.734615,0,0,0.0000000000000001110223,0,0,0.773279,0.734615,0,0,3.248575,1.629971,0,0.773279,-0.773279,2.103035,35.05052,0.1804033,0.8080765,0,0,1.629971
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.265191,0.265191,0,-1,0,0.265191,0,0,0.00000000000000005551115,0,0,0.2791484,0.265191,0,0,4.107774,0.8566923,0,0.2791484,-0.2791484,1.808787,30.14639,0.1804033,0.29171,0,0,0.8566923
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1395375,0.1395375,0,-1,0,0.1395375,0,0,0,0,0,0.1468815,0.1395375,0,0,4.417939,0.5775439,0,0.1468815,-0.1468815,1.65396,27.56595,0.1804033,0.1534912,0,0,0.5775439
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.1935846,0.1935846,0,-1,0,0.1935846,0,0,0.00000000000000002775558,0,0,0.2037733,0.1935846,0,0,4.581141,0.4306623,0,0.2037733,-0.2037733,1.439164,23.98603,0.1804033,0.2129431,0,0,0.4306623
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.807556,0.226889,0,0,0,1.439164,23.98603,0.1804033,0,0,0,0.226889
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.03452561,0.03452561,0,-1,0,0.03452561,0,0,0.000000000000000006938894,0,0,0.03634275,0.03452561,0,0,4.807556,0.226889,0,0.03634275,-0.03634275,1.400856,23.34755,0.1804033,0.03797818,0,0,0.226889
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.1671208,0.1671208,0,-1,0,0.1671208,0,0,0.00000000000000002775558,0.002813958,0,0.1759167,0.1671208,0,0,4.847936,0.1905463,0,0.1759167,-0.1759167,1.215423,20.25702,0.1804033,0.1838329,0,0,0.1905463
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.3152929,0.01389813,0,-1,0,0.01389813,0,0,0.3013948,0.332924,0,0.01462961,0.01389813,0,0,5.043399,0.01462961,0,0.01462961,-0.01462961,1.200002,20,0.1804033,0.3468222,0,0,0.01462961
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.1904439,0.1904439,1.643075,0,0.5046596,0.1904439,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1805237,0.2094883,0,1.7,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01266909,0.01266909,1.465301,0,0.4561271,0.01266909,205.0192,0.0000000000000002220446,0,0,0.02597407,0,0,1.452632,1.38,3.679654,1.242,1.405974,0,1.405974,3.843009,64.05003,0.1805852,0.013936,0.02077926,1.7,1.267974
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.5024321,0.5024321,1.7,0,0.5202,0.5024321,30.70988,0,0,0,0.1542963,0,0,1.197568,1.137689,2.27368,2.507377,1.291986,0,1.291986,5.068695,84.47808,0.180738,0.5526753,0.1234371,1.7,2.661673
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,0.9816945,3.670164,0.4609146,0,0.4609146,5.505957,91.76576,0.1806551,0,0.3687317,0,4.131079
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,0.9170716,0.9170716,0,-1,0,0.9170716,47.18015,0,0.0000000000000001110223,0,0.4326757,0.9653386,0.9170716,0,0,0.5207798,4.084987,0,0.5326628,-0.5326628,4.944481,82.40785,0.1806551,1.008779,0.3461406,0,4.517663
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.174931,1.174931,0,-1,0,1.174931,50.52057,0,0,0,0.5935817,1.236769,1.174931,0,0,1.112627,3.552324,0,0.6431875,-0.6431875,4.266502,71.10822,0.1806551,1.292424,0.4748653,0,4.145906
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,1.776015,1.38,0,-1,0,1.38,45.68522,0.0000000000000002220446,0.3960149,0.5736164,0.630456,1.452632,1.38,0,0,1.82728,2.909137,0,0.8221756,-0.8221756,3.399853,56.6641,0.1806551,1.953616,0.5043648,0,3.539593
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,-1,0,0,0,0,0,0,0.6280529,0,0,0,0,2.740808,2.086961,0.6280529,0,0.6280529,3.995676,66.59447,0.1805422,0,0.5024423,0,2.715014
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,-1,0,0,0,0,0,0,0.6859232,0,0,0,0,2.112756,2.652209,0.6859232,0,0.6859232,4.6464,77.43984,0.1804191,0,0.5487385,0,3.338132
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.513105,1.38,0,-1,0,1.38,47.29943,0.0000000000000002220446,0.1331052,0.2844157,0.6527321,1.452632,1.38,0,0,1.426832,3.26954,0,0.7998995,-0.7998995,3.803232,63.38707,0.1804191,1.664416,0.5221857,0,3.922272
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.027288,1.027288,0,-1,0,1.027288,28.65455,0,0.0000000000000002220446,0,0.2943648,1.081356,1.027288,0,0,2.31561,2.46964,0,0.7869913,-0.7869913,2.97367,49.56107,0.1804191,1.130017,0.2354919,0,2.764005
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.5446383,0.5446383,0,-1,0,0.5446383,50.9254,0,0.0000000000000001110223,0,0.2773592,0.5733035,0.5446383,0,0,3.190044,1.682649,0,0.2959442,-0.2959442,2.661718,44.36187,0.1804191,0.5991021,0.2218874,0,1.960008
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,0.9314216,0.9314216,0,-1,0,0.9314216,29.13921,0,0.0000000000000001110223,0,0.2714089,0.9804438,0.9314216,0,0,3.518871,1.386705,0,0.7090349,-0.7090349,1.914329,31.90542,0.1804191,1.024564,0.2171271,0,1.658114
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,-1,0,0,0,0,0,0,0.08561877,0,0,0,0,4.306688,0.6776699,0.08561877,0,0.08561877,1.995554,33.25917,0.1804038,0,0.06849501,0,0.7632886
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.35836,0.7169904,0,-1,0,0.7169904,0,0,0.6413699,0.777206,0,0.7547268,0.7169904,0,0,4.221069,0.7547268,0,0.7547268,-0.7547268,1.200002,20,0.1804038,1.494196,0,0,0.7547268
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.7908298,0,0,-1,0,0,0,0,0.7908298,0.8699128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804038,0.8699128,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.6705332,0,0,-1,0,0,0,0,0.6705332,0.7375865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804038,0.7375865,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.03866858,0,0,-1,0,0,0,0,0.03866858,0.04253544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804038,0.04253544,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.06202788,0,0,-1,0,0,0,0,0.06202788,0.06823067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804038,0.06823067,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804038,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1308373,0,0,-1,0,0,0,0,0.1308373,0.1439211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804038,0.1439211,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.1788534,0,0,-1,0,0,0,0,0.1788534,0.1967387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804038,0.1967387,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804038,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.07349552,0,0,-1,0,0,0,0,0.07349552,0.08084508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804038,0.08084508,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02073569,0.02073569,1.473367,0,0.4583293,0.02073569,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1804723,0.02280926,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.2367823,0.2367823,1.689414,0,0.51731,0.2367823,7.572159,0.0000000000000002220446,0,0,0.01792953,0,0,1.452632,1.38,3.679654,1.242,1.39793,0,1.39793,3.835378,63.92284,0.1806024,0.2604605,0.01434362,1.7,1.25993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.3605128,0.3605128,1.7,0,0.5202,0.3605128,104.1618,0,0,0,0.3755167,0,0,1.339487,1.272513,2.281725,2.500137,1.64803,0,1.64803,5.398836,89.98042,0.1806906,0.3965641,0.3004134,1.7,2.875653
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,0.6336953,3.983363,0.5627313,0,0.5627313,5.93269,98.87796,0.18059,0,0.4501851,0,4.546094
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.6384639,0.6384639,0,-1,0,0.6384639,71.43657,0,0.0000000000000001110223,0,0.4560967,0.6720673,0.6384639,0,0,0.07096399,4.489821,0,0.2159706,-0.2159706,5.705037,95.08376,0.18059,0.7023103,0.3648774,0,4.945918
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.2844599,0.2844599,0,-1,0,0.2844599,447.1896,0.6617121,0,0,1.272075,0.2994314,0.2844599,0,0,0.3109313,4.273851,0.3109313,0,0.3109313,6.000012,100,0.1805345,0.3129058,1.01766,0,5.545926
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.025578,1.38,0,-1,0,1.38,128.3783,0.3189889,0.6455781,0.8481359,1.771621,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1805345,2.228136,1.417296,0,6.325309
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.1658536,0.1658536,0,-1,0,0.1658536,1020.501,1.517956,0,0,1.692538,0.1745827,0.1658536,0,0,0,4.553689,0,0,0,6.000012,100,0.1805345,0.182439,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,-1,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1805345,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.6432783,0.6432783,0,-1,0,0.6432783,79.8595,0,0,0,0.5137188,0.6771351,0.6432783,0,0,0,4.553689,0,0.1634162,-0.1634162,5.827756,97.12907,0.1805345,0.7076061,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.658525,0.658525,0,-1,0,0.658525,100.9654,0,0,0,0.6648822,0.6931842,0.658525,0,0,0.1815736,4.390273,0,0.02830194,-0.02830194,5.797923,96.63186,0.1805345,0.7243775,0.5319058,0,5.055155
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.768295,0.768295,0,-1,0,0.768295,76.24805,0,0,0,0.58581,0.8087316,0.768295,0,0,0.2130202,4.361971,0,0.2229216,-0.2229216,5.562943,92.71554,0.1805345,0.8451245,0.468648,0,4.947781
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.7627659,0.7627659,0,-1,0,0.7627659,49.35859,0,0,0,0.3764905,0.8029115,0.7627659,0,0,0.4607109,4.139049,0,0.426421,-0.426421,5.113456,85.2241,0.1805345,0.8390425,0.3011924,0,4.51554
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.001636,1.001636,0,-1,0,1.001636,8.367546,0,0,0,0.08381234,1.054353,1.001636,0,0,0.934512,3.712628,0,0.9705412,-0.9705412,4.090416,68.17346,0.1805345,1.101799,0.06704988,0,3.796441
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.012891,2.742087,0,0,0,4.090416,68.17346,0.1805345,0,0,0,2.742087
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.5413784,0.5413784,0,-1,0,0.5413784,0,0,0.0000000000000001110223,0,0,0.569872,0.5413784,0,0,2.012891,2.742087,0,0.569872,-0.569872,3.489718,58.16185,0.1805345,0.5955163,0,0,2.742087
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646082,2.172215,0,0,0,3.489718,58.16185,0.1805345,0,0,0,2.172215
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646082,2.172215,0,0,0,3.489718,58.16185,0.1805345,0,0,0,2.172215
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646082,2.172215,0,0,0,3.489718,58.16185,0.1805345,0,0,0,2.172215
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2011176,0.2011176,0,-1,0,0.2011176,0,0,0,0,0,0.2117028,0.2011176,0,0,2.646082,2.172215,0,0.2117028,-0.2117028,3.266564,54.44262,0.1805345,0.2212294,0,0,2.172215
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1385974,0.1385974,0,-1,0,0.1385974,0,0,0,0,0,0.145892,0.1385974,0,0,2.881308,1.960512,0,0.145892,-0.145892,3.11278,51.87956,0.1805345,0.1524571,0,0,1.960512
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.04341,1.81462,0,0,0,3.11278,51.87956,0.1805345,0,0,0,1.81462
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.07454428,0.07454428,0,-1,0,0.07454428,0,0,0.00000000000000001387779,0,0,0.07846767,0.07454428,0,0,3.04341,1.81462,0,0.07846767,-0.07846767,3.030068,50.50103,0.1805345,0.08199871,0,0,1.81462
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.06525943,0.06525943,0,-1,0,0.06525943,0,0,0.00000000000000001387779,0,0,0.06869413,0.06525943,0,0,3.130596,1.736153,0,0.06869413,-0.06869413,2.957658,49.2942,0.1805345,0.07178537,0,0,1.736153
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.257566,0.257566,0,0,0,0.257566,0,0,0.00000000000000005551115,0,0,0.2711221,0.257566,0,0,3.206923,1.667458,0,0.2711221,-0.2711221,2.67187,44.53108,0.1805345,0.2833226,0,0,1.667458
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.401532,0.401532,0,0,0,0.401532,6.697247,0,0,0,0.02689159,0.4226652,0.401532,0,0,3.50817,1.396336,0,0.3957736,-0.3957736,2.254688,37.57806,0.1805345,0.4416852,0.02151327,0,1.423228
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.356194,1.356194,1.7,0,0.5202,1.356194,14.78292,-0.00000000000000005551115,0,0,0.200485,0,0,0.3438064,0.326616,3.947918,1.000563,0.527101,0,0.527101,2.75474,45.91224,0.1806006,1.491813,0.160388,1.7,1.201048
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,1.717217,1.717217,1.7,0,0.5202,1.717217,35.52762,0,0,0,0.6100864,0.01812341,0.01721724,0,0,3.420817,1.474954,0.591963,0,0.591963,3.316325,55.27198,0.1806635,1.888939,0.4880691,1.7,2.08504
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.6168509,0.6168509,0,-1,0,0.6168509,58.65673,0,0.0000000000000001110223,0,0.3618246,0.6493167,0.6168509,0,0,2.828854,2.00772,0,0.2874921,-0.2874921,3.013282,50.22127,0.1806635,0.678536,0.2894597,0,2.369545
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1023612,0.1023612,0,-1,0,0.1023612,288.0871,0,0,0,0.2948893,0.1077486,0.1023612,0,0,3.14829,1.720228,0.1871407,0,0.1871407,3.190819,53.18022,0.1806301,0.1125973,0.2359114,0,2.015117
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.02564,1.02564,0,-1,0,1.02564,33.42749,0,0.0000000000000002220446,0,0.3428459,1.079621,1.02564,0,0,2.961149,1.888655,0,0.7367755,-0.7367755,2.41419,40.23642,0.1806301,1.128204,0.2742767,0,2.231501
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.6706093,0.6706093,0,-1,0,0.6706093,56.21077,0,0.0000000000000001110223,0,0.3769546,0.7059045,0.6706093,0,0,3.779788,1.151879,0,0.3289499,-0.3289499,2.067446,34.45737,0.1806301,0.7376702,0.3015637,0,1.528834
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.362875,1.362875,0,-1,0,1.362875,67.25759,0,0,0.5432188,0.9166369,1.434605,1.362875,0,0,4.145288,0.8229294,0,0.5179685,-0.5179685,1.521459,25.3576,0.1806301,1.499163,0.7333096,0,1.739566
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,4.720809,0.3049609,0.4644766,0,0.4644766,1.962101,32.70161,0.1805473,0,0.3715813,0,0.7694375
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.014856,1.014856,0,-1,0,1.014856,42.16225,0,0.0000000000000002220446,0.3482034,0.4278863,1.06827,1.014856,0,0,4.256332,0.7229898,0,0.6403837,-0.6403837,1.287077,21.45124,0.1805473,1.116342,0.3423091,0,1.150876
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.129188,0.3696226,0,-1,0,0.3696226,82.91437,0,0.7595657,1.105402,0.3064702,0.3890764,0.3696226,0,0,4.96787,0.08260618,0,0.08260618,-0.08260618,1.200002,20,0.1805473,1.242107,0.2451762,0,0.3890764
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.05381559,0.05381559,0,-1,0,0.05381559,340.1089,0,0,0.02442114,0.1830316,0.05664799,0.05381559,0,0,5.059654,0,0.1263836,0,0.1263836,1.3199,21.9983,0.1805248,0.05919715,0.1464253,0,0.1830316
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.3162383,0.1571026,0,-1,0,0.1571026,32.86127,0,0.1591357,0.2299952,0.05162593,0.1653712,0.1571026,0,0,4.933271,0.1137453,0,0.1137453,-0.1137453,1.200002,20,0.1805248,0.3478622,0.04130074,0,0.1653712
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,0.9591084,0,0,-1,0,0,0,0,0.9591084,1.055019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805248,1.055019,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.397824,0,0,-1,0,0,0,0,0.397824,0.4376063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805248,0.4376063,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.04499727,0,0,-1,0,0,0,0,0.04499727,0.049497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805248,0.049497,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2270457,0,0,-1,0,0,0,0,0.2270457,0.2497503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805248,0.2497503,0,0,0
