Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.04162986,0,0,-1,0,0,0,0,0.04162986,0.04579285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805248,0.04579285,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1071139,0,0,-1,0,0,0,0,0.1071139,0.1178253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805248,0.1178253,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.09734086,0,0,-1,0,0,0,0,0.09734086,0.1070749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805248,0.1070749,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.2611174,0,0,-1,0,0,0,0,0.2611174,0.2872292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805248,0.2872292,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2030294,0,0,-1,0,0,0,0,0.2030294,0.2233324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805248,0.2233324,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.2974946,0,0,-1,0,0,0,0,0.2974946,0.3272441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805248,0.3272441,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.3169186,0.3169186,1.7,0,0.5202,0.3169186,0,0,0,0,0,0,0,1.383081,1.313927,5.059654,0,1.313927,0,1.313927,2.446503,40.77497,0.1806722,0.3486105,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.0399085,0.0399085,1.49254,0,0.4635634,0.0399085,12.19206,0,0,0,0.00486567,0,0,1.452632,1.38,3.745727,1.182535,1.384866,0,1.384866,3.760302,62.67158,0.1807447,0.04389935,0.003892536,1.7,1.1874
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.6597643,0.6597643,1.7,0,0.5202,0.6597643,10.29015,0,0,0,0.06789076,0,0,1.040236,0.9882239,2.360861,2.428914,1.056115,0,1.056115,4.76222,79.37019,0.1808865,0.7257408,0.05431261,1.7,2.496804
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.4158531,0.4158531,1.531113,0,0.4740937,0.4158531,58.97522,0,0,0,0.2452502,0,0,1.11526,1.059497,1.304747,3.379417,1.304747,0,1.304747,6.000012,100,0.1809842,0.4574383,0.1962002,1.7,3.624667
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,3.277295,1.38,0,-1,0,1.38,11.9362,0,1.897295,2.225025,0.1647196,1.452632,1.38,0,0,0,4.553689,0,1.287912,-1.287912,4.642434,77.37374,0.1809842,3.605025,0.1317757,0,4.718409
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.023313,1.023313,0,-1,0,1.023313,28.96458,0,0,0,0.2963983,1.077171,1.023313,0,0,1.431013,3.265777,0,0.7807732,-0.7807732,3.819426,63.65698,0.1809842,1.125644,0.2371186,0,3.562175
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.065598,1.38,0,-1,0,1.38,21.09,0.0000000000000002220446,0.6855979,0.8921577,0.2910421,1.452632,1.38,0,0,2.298539,2.485004,0,1.16159,-1.16159,2.595003,43.24997,0.1809842,2.272158,0.2328337,0,2.776046
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,0,-1,0,0,0,0,0,0,0.3763151,0,0,0,0,3.589194,1.323414,0.3763151,0,0.3763151,2.952007,49.20002,0.1809174,0,0.3010521,0,1.699729
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.793352,0.793352,0,-1,0,0.793352,78.41492,0,0,0,0.6221063,0.8351074,0.793352,0,0,3.212879,1.662098,0,0.2130011,-0.2130011,2.727484,45.45798,0.1809174,0.8726872,0.497685,0,2.284204
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.3046858,0.3046858,0,-1,0,0.3046858,84.16827,0,0,0,0.2564488,0.3207219,0.3046858,0,0,3.449547,1.449097,0,0.0642731,-0.0642731,2.659735,44.32882,0.1809174,0.3351544,0.205159,0,1.705546
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,1.718614,1.38,0,-1,0,1.38,30.31058,0,0.3386145,0.5104759,0.4182859,1.452632,1.38,0,0,3.520961,1.384824,0,1.034346,-1.034346,1.569439,26.15726,0.1809174,1.890476,0.3346288,0,1.80311
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.873947,0.4193403,0,-1,0,0.4193403,21.68473,0,0.4546067,0.6111103,0.09093282,0.4414109,0.4193403,0,0,4.670234,0.3504781,0,0.3504781,-0.3504781,1.200002,20,0.1809174,0.9613417,0.07274625,0,0.4414109
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,0.8941125,0.1503394,0,-1,0,0.1503394,105.2632,0,0.7437732,0.9534559,0.158252,0.158252,0.1503394,0,0,5.059654,0,0,0,0,1.200002,20,0.1809174,0.9835238,0.1266016,0,0.158252
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.8047835,0.07834961,0,-1,0,0.07834961,105.2632,0,0.7264339,0.8695919,0.08247327,0.08247327,0.07834961,0,0,5.059654,0,0,0,0,1.200002,20,0.1809174,0.8852618,0.06597862,0,0.08247327
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01003057,0,0,-1,0,0,0,0,0.01003057,0.01103363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809174,0.01103363,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.578606,0,0,-1,0,0,0,0,1.578606,1.736466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809174,1.736466,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809174,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.02346965,0,0,-1,0,0,0,0,0.02346965,0.02581661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809174,0.02581661,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.09952424,0,0,-1,0,0,0,0,0.09952424,0.1094767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809174,0.1094767,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.05490062,0,0,-1,0,0,0,0,0.05490062,0.06039068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809174,0.06039068,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1171698,0,0,-1,0,0,0,0,0.1171698,0.1288868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809174,0.1288868,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.07630168,0,0,-1,0,0,0,0,0.07630168,0.08393185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809174,0.08393185,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2140855,0,0,-1,0,0,0,0,0.2140855,0.235494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809174,0.235494,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.4135758,0,0,-1,0,0,0,0,0.4135758,0.4549333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809174,0.4549333,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.1803665,0.1803665,1.632998,0,0.5019085,0.1803665,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1810318,0.1984031,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.04409514,0.04409514,1.496727,0,0.4647064,0.04409514,21.51252,0.0000000000000002220446,0,0,0.009485977,0,0,1.452632,1.38,3.679654,1.242,1.389486,0,1.389486,3.827368,63.78933,0.1811038,0.04850465,0.007588781,1.7,1.251486
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.3718576,0.3718576,1.7,0,0.5202,0.3718576,13.87087,0,0,0,0.05157989,0,0,1.328142,1.261735,2.290168,2.492537,1.313315,0,1.313315,5.073287,84.55463,0.1812494,0.4090433,0.04126391,1.7,2.544117
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.7743666,0.7743666,0,0,0,0.7743666,18.59195,0,0.0000000000000001110223,0,0.1439698,0.8151227,0.7743666,0,0,0.9768533,3.674521,0,0.6711529,-0.6711529,4.36583,72.76369,0.1812494,0.8518032,0.1151759,0,3.818491
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.7164055,0.7164055,0,-1,0,0.7164055,77.46397,0,0,0,0.5549561,0.754111,0.7164055,0,0,1.722579,3.003368,0,0.1991549,-0.1991549,4.155903,69.26491,0.1812494,0.788046,0.4439649,0,3.558324
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,0.9337276,0.9337276,0,-1,0,0.9337276,75.13494,0,0,0,0.7015557,0.9828712,0.9337276,0,0,1.943862,2.804213,0,0.2813155,-0.2813155,3.85937,64.32271,0.1812494,1.0271,0.5612445,0,3.505769
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.311008,1.311008,0,-1,0,1.311008,34.98394,0,0,0.0621092,0.4586424,1.380009,1.311008,0,0,2.256435,2.522898,0,0.9213665,-0.9213665,2.888165,48.13598,0.1812494,1.442109,0.3669139,0,2.98154
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.2323288,0.2323288,0,-1,0,0.2323288,240.6919,0,0,0,0.5591965,0.2445566,0.2323288,0,0,3.280175,1.601531,0.3146399,0,0.3146399,3.186658,53.11086,0.1811937,0.2555617,0.4473572,0,2.160728
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.203146,1.203146,0,-1,0,1.203146,31.12907,0,0,0,0.3745282,1.26647,1.203146,0,0,2.965535,1.884707,0,0.8919415,-0.8919415,2.246469,37.44108,0.1811937,1.323461,0.2996226,0,2.259235
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,0.9396276,0.9396276,0,-1,0,0.9396276,50.7604,0,0.0000000000000001110223,0,0.4769588,0.9890817,0.9396276,0,0,3.956582,0.9927655,0,0.5121229,-0.5121229,1.706644,28.44401,0.1811937,1.03359,0.381567,0,1.469724
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.5295486,0.5295486,0,-1,0,0.5295486,106.617,0,0,0.0186211,0.5645887,0.5574195,0.5295486,0,0,4.525607,0.4806426,0.007169167,0,0.007169167,1.713445,28.55737,0.1811924,0.5825034,0.451671,0,1.045231
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.02264,0.7501672,0,-1,0,0.7501672,40.33165,0,0.2724732,0.6046789,0.3025548,0.7896497,0.7501672,0,0,4.518438,0.4870948,0,0.4870948,-0.4870948,1.200002,20,0.1811924,1.124904,0.2420439,0,0.7896497
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,-1,0,0,0,0,0,0,0.09261504,0,0,0,0,5.059654,0,0.09261504,0,0.09261504,1.287865,21.46437,0.181176,0,0.07409203,0,0.09261504
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2152801,0.151994,0,-1,0,0.151994,50.42313,0,0.06328608,0.1430606,0.07664013,0.1599937,0.151994,0,0,4.967039,0.08335353,0,0.08335353,-0.08335353,1.200002,20,0.181176,0.2368081,0.06131211,0,0.1599937
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.3836997,0,0,-1,0,0,0,0,0.3836997,0.4220697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181176,0.4220697,0,0,0
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.375574,0,0,-1,0,0,0,0,1.375574,1.513131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181176,1.513131,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181176,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1010353,0,0,-1,0,0,0,0,0.1010353,0.1111389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181176,0.1111389,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.3679616,0,0,-1,0,0,0,0,0.3679616,0.4047578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181176,0.4047578,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.2549946,0,0,-1,0,0,0,0,0.2549946,0.2804941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181176,0.2804941,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2042611,0,0,-1,0,0,0,0,0.2042611,0.2246872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181176,0.2246872,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.005809776,0,0,-1,0,0,0,0,0.005809776,0.006390754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181176,0.006390754,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181176,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.09425187,0,0,-1,0,0,0,0,0.09425187,0.1036771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181176,0.1036771,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.269834,0.269834,1.7,0,0.5202,0.269834,0,-0.0000000000000002220446,0,0,0,0,0,1.430166,1.358658,5.059654,0,1.358658,0,1.358658,2.488938,41.48222,0.1813132,0.2968174,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.176179,0.176179,1.628811,0,0.5007653,0.176179,10.82963,0.0000000000000002220446,0,0,0.01907953,0,0,1.452632,1.38,3.700997,1.222792,1.39908,0,1.39908,3.816222,63.60357,0.1814219,0.1937969,0.01526362,1.7,1.241871
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.074779,2.074779,1.7,0,0.5202,2.074779,15.82805,0,0,0,0.3283972,0.3945043,0.3747791,0,0,2.301917,2.481963,0,0.06610718,-0.06610718,3.746539,62.44218,0.1814219,2.282257,0.2627177,1.7,2.810361
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.280825,0.280825,1.7,0,0.5202,0.280825,298.7039,0,0,0,0.8388354,0,0,1.419175,1.348216,2.37537,2.415856,2.187052,0,2.187052,5.821358,97.02244,0.1814121,0.3089075,0.6710683,1.7,3.254692
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,1.073366,0,0,1.261684,0,0,0,0,0.188318,4.384203,0.188318,0,0.188318,6.000012,100,0.1813789,0,1.009347,0,5.645887
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.574985,0.574985,0,-1,0,0.574985,274.7806,0.9746997,0,0,1.579947,0.6052474,0.574985,0,0,0,4.553689,0,0,0,6.000012,100,0.1813789,0.6324835,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.8585149,0.8585149,0,-1,0,0.8585149,182.4578,0.6627279,0,0,1.566428,0.9036999,0.8585149,0,0,0,4.553689,0,0,0,6.000012,100,0.1813789,0.9443664,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.075855,1.075855,0,-1,0,1.075855,135.0954,0.320952,0,0,1.453431,1.132479,1.075855,0,0,0,4.553689,0,0,0,6.000012,100,0.1813789,1.18344,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.177678,1.177678,0,-1,0,1.177678,72.04955,0,0.0000000000000002220446,0,0.8485121,1.239661,1.177678,0,0,0,4.553689,0,0.3911494,-0.3911494,5.587704,93.12822,0.1813789,1.295446,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.063907,1.063907,0,-1,0,1.063907,137.1963,0,0,0,1.459641,1.119902,1.063907,0,0,0.4346105,4.162539,0.3397386,0,0.3397386,5.910009,98.49995,0.181319,1.170298,1.167713,0,5.62218
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,0.9406105,0.9406105,0,-1,0,0.9406105,127.0224,0.1097979,0,0,1.194786,0.9901164,0.9406105,0,0,0.09487184,4.468304,0.09487184,0,0.09487184,6.000012,100,0.1813023,1.034672,0.9558288,0,5.66309
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,2.328342,1.38,0,-1,0,1.38,56.46947,0.0000000000000002220446,0.9483419,1.181176,0.7792787,1.452632,1.38,0,0,0,4.553689,0,0.6733528,-0.6733528,5.290236,88.17042,0.1813023,2.561176,0.623423,0,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,-1,0,0,0,0,0,0,0.5006626,0,0,0,0,0.7481698,3.880336,0.5006626,0,0.5006626,5.765206,96.08658,0.1812141,0,0.4005301,0,4.380999
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,3.227562,1.38,0,-1,0,1.38,6.106588,0,1.847562,2.170318,0.08427092,1.452632,1.38,0,0,0.2475072,4.330933,0,1.368361,-1.368361,4.322827,72.04697,0.1812141,3.550318,0.06741673,0,4.415204
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.393254,1.38,0,-1,0,1.38,0,0,0.0132544,0.1525798,0,1.452632,1.38,0,0,1.767908,2.962572,0,1.452632,-1.452632,2.791619,46.52689,0.1812141,1.53258,0,0,2.962572
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.496427,1.38,0,-1,0,1.38,0,0,0.1164273,0.2660701,0,1.452632,1.38,0,0,3.381943,1.50994,0,1.452632,-1.452632,1.260411,21.00681,0.1812141,1.64607,0,0,1.50994
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.151626,0.0544432,0,-1,0,0.0544432,0,0,1.097183,1.212346,0,0.05730863,0.0544432,0,0,4.995978,0.05730863,0,0.05730863,-0.05730863,1.200002,20,0.1812141,1.266789,0,0,0.05730863
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.1566365,0,0,-1,0,0,0,0,0.1566365,0.1723002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812141,0.1723002,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.07927488,0,0,-1,0,0,0,0,0.07927488,0.08720237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812141,0.08720237,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.2545749,0,0,-1,0,0,0,0,0.2545749,0.2800324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812141,0.2800324,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1334766,0,0,-1,0,0,0,0,0.1334766,0.1468243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812141,0.1468243,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812141,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.139581,0,0,-1,0,0,0,0,0.139581,0.1535391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812141,0.1535391,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.1653591,0,0,-1,0,0,0,0,0.1653591,0.181895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812141,0.181895,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812141,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.4754963,0.4754963,1.7,0,0.5202,0.4754963,3.171863,0,0,0,0.01508209,0,0,1.224504,1.163279,5.059654,0,1.178361,0,1.178361,2.317894,38.63148,0.1813716,0.5230459,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.365029,1.365029,1.7,0,0.5202,1.365029,19.56645,0,0,0,0.2670877,0,0,0.3349708,0.3182222,3.881294,1.060525,0.5853099,0,0.5853099,2.873167,47.88602,0.1814418,1.501532,0.2136702,1.7,1.327612
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,2.97264,2.97264,1.7,0,0.5202,2.97264,23.55659,0,0,0.1899039,0.7002525,1.339621,1.27264,0,0,3.295984,1.587304,0,0.6393684,-0.6393684,2.199214,36.65349,0.1814418,3.269904,0.5602021,1.7,2.287556
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.186896,1.186896,0,-1,0,1.186896,102.3244,0,0,0.1742949,1.214484,1.249364,1.186896,0,0,4.006393,0.9479352,0,0.03487951,-0.03487951,2.162447,36.04072,0.1814418,1.305585,0.9715876,0,2.16242
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.5631198,0.5631198,0,-1,0,0.5631198,280.08,0,0,0,1.577186,0.5927577,0.5631198,0,0,4.045148,0.9130557,0.9844284,0,0.9844284,3.096358,51.60587,0.1812687,0.6194319,1.261749,0,2.490242
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.24345,1.24345,0,-1,0,1.24345,128.4887,0,0,0,1.597693,1.308895,1.24345,0,0,3.06072,1.799041,0.2887976,0,0.2887976,3.370336,56.17215,0.181218,1.367795,1.278154,0,3.396734
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1035918,0.1035918,0,-1,0,0.1035918,1620.398,0,0,0,1.6786,0.109044,0.1035918,0,0,2.771922,2.058959,1.569556,0,1.569556,4.859347,80.98896,0.1809429,0.113951,1.34288,0,3.737559
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.539003,1.38,0,-1,0,1.38,131.7146,0,0.1590032,0.3129036,1.817662,1.452632,1.38,0,0,1.202366,3.47156,0.3650301,0,0.3650301,5.205646,86.76058,0.180879,1.692904,1.454129,0,5.289221
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.065611,1.065611,0,-1,0,1.065611,134.8917,0,0,0,1.43742,1.121695,1.065611,0,0,0.8373359,3.800087,0.3157248,0,0.3157248,5.505168,91.75262,0.1808238,1.172172,1.149936,0,5.237507
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,0.9488503,0.9488503,0,-1,0,0.9488503,103.6956,0.0000000000000001110223,0,0,0.9839163,0.9987898,0.9488503,0,0,0.521611,4.084239,0,0.0148735,-0.0148735,5.48949,91.49132,0.1808238,1.043735,0.787133,0,5.068155
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.519498,0.519498,0,-1,0,0.519498,160.53,0,0,0,0.8339502,0.54684,0.519498,0,0,0.5381372,4.069366,0.2871102,0,0.2871102,5.761867,96.03092,0.1807736,0.5714478,0.6671601,0,4.903316
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.035705,1.38,0,-1,0,1.38,33.13107,0.0000000000000002220446,0.6557053,0.8592759,0.4572088,1.452632,1.38,0,0,0.251027,4.327765,0,0.9954228,-0.9954228,4.712599,78.54316,0.1807736,2.239276,0.365767,0,4.784974
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,2.880036,1.38,0,-1,0,1.38,6.131663,0.0000000000000002220446,1.500036,1.78804,0.08461694,1.452632,1.38,0,0,1.357052,3.332342,0,1.368015,-1.368015,3.270585,54.50964,0.1807736,3.16804,0.06769355,0,3.416959
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.877069,1.964327,0,0,0,3.270585,54.50964,0.1807736,0,0,0,1.964327
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.2745589,0.2745589,0,-1,0,0.2745589,0,0,0.00000000000000005551115,0,0,0.2890094,0.2745589,0,0,2.877069,1.964327,0,0.2890094,-0.2890094,2.965942,49.43227,0.1807736,0.3020148,0,0,1.964327
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.4211019,0.4211019,0,-1,0,0.4211019,0,0,0,0,0,0.4432651,0.4211019,0,0,3.19819,1.675318,0,0.4432651,-0.4432651,2.4987,41.64492,0.1807736,0.4632121,0,0,1.675318
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.1931474,0.1931474,0,-1,0,0.1931474,0,0,0.00000000000000002775558,0,0,0.2033131,0.1931474,0,0,3.690707,1.232053,0,0.2033131,-0.2033131,2.284389,38.07308,0.1807736,0.2124621,0,0,1.232053
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.2410589,0.2410589,0,-1,0,0.2410589,0,0,0.00000000000000002775558,0,0,0.2537462,0.2410589,0,0,3.91661,1.02874,0,0.2537462,-0.2537462,2.016917,33.61522,0.1807736,0.2651648,0,0,1.02874
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.08394212,0.08394212,0,-1,0,0.08394212,0,0,0.00000000000000001387779,0,0,0.08836012,0.08394212,0,0,4.198551,0.7749934,0,0.08836012,-0.08836012,1.923777,32.06289,0.1807736,0.09233633,0,0,0.7749934
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02183301,0.02183301,0,-1,0,0.02183301,0,0,0.000000000000000003469447,0,0,0.02298212,0.02183301,0,0,4.296729,0.6866333,0,0.02298212,-0.02298212,1.899552,31.65914,0.1807736,0.02401632,0,0,0.6866333
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1261754,0.1261754,0,-1,0,0.1261754,0,0,0,0,0,0.1328162,0.1261754,0,0,4.322264,0.6636512,0,0.1328162,-0.1328162,1.759552,29.3258,0.1807736,0.1387929,0,0,0.6636512
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1381804,0.1381804,0,-1,0,0.1381804,0,0,0.00000000000000002775558,0,0,0.1454531,0.1381804,0,0,4.469838,0.5308349,0,0.1454531,-0.1454531,1.60623,26.77045,0.1807736,0.1519985,0,0,0.5308349
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.122044,0.122044,0,-1,0,0.122044,0,0,0.00000000000000001387779,0,0,0.1284673,0.122044,0,0,4.631453,0.3853818,0,0.1284673,-0.1284673,1.470814,24.51352,0.1807736,0.1342484,0,0,0.3853818
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.1736391,0.1736391,0,0,0,0.1736391,0,0,0.00000000000000002775558,0,0,0.1827781,0.1736391,0,0,4.774194,0.2569145,0,0.1827781,-0.1827781,1.278149,21.30244,0.1807736,0.1910031,0,0,0.2569145
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,4.977281,0.07413644,0.0242432,0,0.0242432,1.301148,21.68576,0.1807694,0,0.01939456,0,0.09837963
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.091491,1.091491,1.7,0,0.5202,1.091491,28.90245,0,0,0,0.3154676,0,0,0.6085091,0.5780836,4.953037,0.09595532,0.8935512,0,0.8935512,2.148845,35.81402,0.1808794,1.20064,0.2523741,1.7,0.4114229
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.106752,1.106752,1.7,0,0.5202,1.106752,37.78326,0,0,0,0.4181669,0,0,0.5932484,0.563586,4.059486,0.9001514,0.9817528,0,0.9817528,3.080218,51.33686,0.180998,1.217427,0.3345335,1.7,1.318318
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.096837,1.096837,0,-1,0,1.096837,58.64358,0,0,0,0.6432244,1.154565,1.096837,0,0,3.077733,1.783729,0,0.5113406,-0.5113406,2.541218,42.35354,0.180998,1.20652,0.5145795,0,2.426953
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.7786667,0.7786667,0,-1,0,0.7786667,98.73379,0,0,0,0.7688071,0.8196492,0.7786667,0,0,3.64589,1.272388,0,0.05084203,-0.05084203,2.487625,41.46034,0.180998,0.8565333,0.6150457,0,2.041195
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.210265,0.210265,0,-1,0,0.210265,511.9529,0,0,0,1.076458,0.2213316,0.210265,0,0,3.702381,1.221546,0.8551261,0,0.8551261,3.298869,54.98104,0.1808488,0.2312915,0.8611661,0,2.298004
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.6874844,0.6874844,0,-1,0,0.6874844,245.6253,0,0,0,1.688636,0.7236677,0.6874844,0,0,2.847255,1.99116,0.9649678,0,0.9649678,4.214318,70.23849,0.1806808,0.7562328,1.350908,0,3.679795
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,1.635955,1.38,0,-1,0,1.38,112.1734,0,0.2559554,0.4195509,1.547992,1.452632,1.38,0,0,1.882287,2.859631,0.09536093,0,0.09536093,4.304785,71.74628,0.1806642,1.799551,1.238394,0,4.407623
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,2.305002,1.38,0,-1,0,1.38,56.69564,0,0.9250018,1.155502,0.7823998,1.452632,1.38,0,0,1.786926,2.945456,0,0.6702318,-0.6702318,3.598299,59.97153,0.1806642,2.535502,0.6259199,0,3.727855
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.7402281,0.7402281,0,-1,0,0.7402281,89.50029,0,0,0,0.6625062,0.7791874,0.7402281,0,0,2.531628,2.275224,0,0.1166812,-0.1166812,3.475306,57.92165,0.1806642,0.8142508,0.530005,0,2.93773
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.5501091,0.5501091,0,-1,0,0.5501091,101.4138,0,0,0,0.5578867,0.5790622,0.5501091,0,0,2.661273,2.158543,0,0.0211755,-0.0211755,3.452985,57.54964,0.1806642,0.60512,0.4463094,0,2.716429
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.684455,0.684455,0,-1,0,0.684455,65.7732,0,0,0,0.4501879,0.720479,0.684455,0,0,2.684802,2.137367,0,0.270291,-0.270291,3.168074,52.80112,0.1806642,0.7529005,0.3601503,0,2.587555
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,-1,0,0,0,0,0,0,0.08056931,0,0,0,0,2.985125,1.867076,0.08056931,0,0.08056931,3.244508,54.07503,0.1806501,0,0.06445545,0,1.947646
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.227276,1.227276,0,-1,0,1.227276,0,0,0,0,0,1.29187,1.227276,0,0,2.904556,1.939589,0,1.29187,-1.29187,1.882758,31.37924,0.1806501,1.350004,0,0,1.939589
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.135029,0.6153329,0,-1,0,0.6153329,0,0,0.5196956,0.6331985,0,0.6477188,0.6153329,0,0,4.339967,0.6477188,0,0.6477188,-0.6477188,1.200002,20,0.1806501,1.248531,0,0,0.6477188
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.061209,0,0,-1,0,0,0,0,1.061209,1.16733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806501,1.16733,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.048518,0,0,-1,0,0,0,0,0.048518,0.0533698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806501,0.0533698,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.4580517,0,0,-1,0,0,0,0,0.4580517,0.5038568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806501,0.5038568,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.00415882,0,0,-1,0,0,0,0,0.00415882,0.004574702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806501,0.004574702,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.06750144,0,0,-1,0,0,0,0,0.06750144,0.07425158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806501,0.07425158,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.100036,0,0,-1,0,0,0,0,0.100036,0.1100396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806501,0.1100396,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1161857,0,0,-1,0,0,0,0,0.1161857,0.1278043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806501,0.1278043,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.2583766,0,0,-1,0,0,0,0,0.2583766,0.2842143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806501,0.2842143,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1292713,0.1292713,1.581903,0,0.4879595,0.1292713,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1807479,0.1421984,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.1930797,0.1930797,1.645711,0,0.5053792,0.1930797,12.84307,0.0000000000000002220446,0,0,0.02479737,0,0,1.452632,1.38,3.679654,1.242,1.404797,0,1.404797,3.841893,64.03143,0.1808596,0.2123877,0.0198379,1.7,1.266797
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.553356,1.553356,1.7,0,0.5202,1.553356,15.91276,0,0,0,0.2471818,0,0,0.1466442,0.139312,2.274857,2.506318,0.3864938,0,0.3864938,4.208553,70.14242,0.1809036,1.708691,0.1977454,1.7,2.7535
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,0.8947157,0.8947157,1.7,0,0.5202,0.8947157,66.32014,0,0,0,0.5933768,0,0,0.8052843,0.76502,1.888363,2.854162,1.358397,0,1.358397,5.497241,91.62051,0.1810387,0.9841873,0.4747014,1.7,3.447539
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.07673967,0.07673967,0,-1,0,0.07673967,1001.015,0.1574307,0,0,0.7681757,0.0807786,0.07673967,0,0,0.5299664,4.076719,0.5299664,0,0.5299664,6.000012,100,0.1809468,0.08441363,0.6145406,0,4.844895
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,-1,0,0,0,0.8154444,0,0,0.8154444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1809468,0,0.6523556,0,5.369133
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1085823,0.1085823,0,-1,0,0.1085823,843.3384,0.8014188,0,0,0.915716,0.1142971,0.1085823,0,0,0,4.553689,0,0,0,6.000012,100,0.1809468,0.1194405,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.488472,1.38,0,-1,0,1.38,76.78556,0.0000000000000002220446,0.1084719,0.2573191,1.059641,1.452632,1.38,0,0,0,4.553689,0,0.3929909,-0.3929909,5.585763,93.09587,0.1809468,1.637319,0.8477126,0,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,-1,0,0,0,0.6875469,0,0,1.124203,0,0,0,0,0.4366565,4.160698,0.4366565,0,0.4366565,6.000012,100,0.1808711,0,0.8993627,0,5.284902
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.4719546,0.4719546,0,-1,0,0.4719546,197.5646,0.435621,0,0,0.9324153,0.4967943,0.4719546,0,0,0,4.553689,0,0,0,6.000012,100,0.1808711,0.51915,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.123431,0.123431,0,-1,0,0.123431,177.373,0.08900596,0,0,0.2189334,0.1299274,0.123431,0,0,0,4.553689,0,0,0,6.000012,100,0.1808711,0.1357741,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.844895,0.844895,0,-1,0,0.844895,58.81184,0,0,0,0.4968983,0.8893632,0.844895,0,0,0,4.553689,0,0.3924649,-0.3924649,5.586318,93.10511,0.1808711,0.9293845,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,-1,0,0,0,0,0,0,0.1522374,0,0,0,0,0.4360721,4.161224,0.1522374,0,0.1522374,5.730743,95.51219,0.1808448,0,0.1217899,0,4.313461
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.5221158,0.5221158,0,-1,0,0.5221158,16.3895,0,0,0,0.08557218,0.5495955,0.5221158,0,0,0.2838347,4.298238,0,0.4640234,-0.4640234,5.241619,87.36015,0.1808448,0.5743273,0.06845774,0,4.38381
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.4685254,0.4685254,0,-1,0,0.4685254,0,0,0.00000000000000005551115,0,0,0.4931847,0.4685254,0,0,0.7994162,3.834214,0,0.4931847,-0.4931847,4.721757,78.69579,0.1808448,0.515378,0,0,3.834214
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,2.51126,1.38,0,-1,0,1.38,0,0,1.13126,1.382386,0,1.452632,1.38,0,0,1.347399,3.34103,0,1.452632,-1.452632,3.190549,53.1757,0.1808448,2.762386,0,0,3.34103
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.3891116,0.3891116,0,-1,0,0.3891116,0,0,0.00000000000000005551115,0,0,0.4095911,0.3891116,0,0,2.961434,1.888398,0,0.4095911,-0.4095911,2.758802,45.97994,0.1808448,0.4280227,0,0,1.888398
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.08321185,0.08321185,0,-1,0,0.08321185,0,0,0,0,0,0.08759142,0.08321185,0,0,3.416536,1.478807,0,0.08759142,-0.08759142,2.666472,44.44112,0.1808448,0.09153304,0,0,1.478807
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1130956,0.1130956,0,-1,0,0.1130956,0,0,0.00000000000000001387779,0,0,0.119048,0.1130956,0,0,3.513859,1.391216,0,0.119048,-0.119048,2.540985,42.34966,0.1808448,0.1244051,0,0,1.391216
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.3657545,0.3657545,0,-1,0,0.3657545,0,0,0,0,0,0.3850047,0.3657545,0,0,3.646135,1.272168,0,0.3850047,-0.3850047,2.135154,35.58583,0.1808448,0.4023299,0,0,1.272168
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.3805704,0.3805704,0,-1,0,0.3805704,0,0,0.00000000000000005551115,0,0,0.4006004,0.3805704,0,0,4.073918,0.8871629,0,0.4006004,-0.4006004,1.712884,28.54801,0.1808448,0.4186274,0,0,0.8871629
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.3306251,0.3306251,0,-1,0,0.3306251,0,0,0,0,0,0.3480264,0.3306251,0,0,4.51903,0.4865624,0,0.3480264,-0.3480264,1.346032,22.43383,0.1808448,0.3636875,0,0,0.4865624
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.2264346,0.1316093,0,-1,0,0.1316093,0,0,0.09482534,0.1174688,0,0.1385361,0.1316093,0,0,4.905725,0.1385361,0,0.1385361,-0.1385361,1.200002,20,0.1808448,0.2490781,0,0,0.1385361
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.2575186,0,0,-1,0,0,0,0,0.2575186,0.2832705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808448,0.2832705,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808448,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.0190313,0.0190313,1.471663,0,0.457864,0.0190313,64.16099,0.0000000000000002220446,0,0,0.01221067,0,0,1.452632,1.38,5.059654,0,1.392211,0,1.392211,2.520769,42.01274,0.1809076,0.02093443,0.009768536,1.7,0.01221067
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.6574475,0.6574475,1.7,0,0.5202,0.6574475,15.33472,0,0,0,0.1008178,0,0,1.042552,0.9904249,3.667444,1.25299,1.091243,0,1.091243,3.556013,59.26677,0.1810489,0.7231923,0.08065421,1.7,1.353807
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.6406396,0.6406396,1.7,0,0.5202,0.6406396,44.33919,0,0,0,0.2840544,0,0,1.05936,1.006392,2.576201,2.235108,1.290447,0,1.290447,4.780238,79.67048,0.181195,0.7047036,0.2272435,1.7,2.519162
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,1.948042,1.38,0,-1,0,1.38,36.04838,0.0000000000000002220446,0.5680416,0.7628458,0.4974677,1.452632,1.38,0,0,1.285754,3.39651,0,0.9551639,-0.9551639,3.773407,62.89,0.181195,2.142846,0.3979741,0,3.893978
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.040606,1.040606,0,-1,0,1.040606,56.14764,0,0.0000000000000002220446,0,0.584276,1.095375,1.040606,0,0,2.347048,2.441346,0,0.5110993,-0.5110993,3.234661,53.91091,0.181195,1.144667,0.4674208,0,3.025622
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.7770063,0.7770063,0,-1,0,0.7770063,104.5373,0,0.0000000000000001110223,0,0.8122614,0.8179014,0.7770063,0,0,2.914936,1.930247,0,0.005640024,-0.005640024,3.228716,53.81183,0.181195,0.854707,0.6498091,0,2.742508
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.590169,1.38,0,-1,0,1.38,50.0048,0.0000000000000002220446,0.210169,0.3691859,0.6900663,1.452632,1.38,0,0,2.921202,1.924607,0,0.7625653,-0.7625653,2.424902,40.41495,0.181195,1.749186,0.552053,0,2.614673
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.30514,0.30514,0,-1,0,0.30514,358.7014,0,0,0,1.094542,0.3212,0.30514,0,0,3.768497,1.162042,0.7733415,0,0.7733415,3.158558,52.64253,0.1810614,0.335654,0.8756332,0,2.256583
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,1.617573,1.38,0,-1,0,1.38,41.95347,0.0000000000000002220446,0.2375732,0.3993305,0.5789579,1.452632,1.38,0,0,2.995156,1.858049,0,0.8736737,-0.8736737,2.237625,37.29367,0.1810614,1.77933,0.4631663,0,2.437007
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.6710226,0.6710226,0,-1,0,0.6710226,36.94609,0,0,0,0.2479166,0.7063395,0.6710226,0,0,3.965904,0.9843752,0,0.4584229,-0.4584229,1.754405,29.24002,0.1810614,0.7381248,0.1983333,0,1.232292
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.8541175,0.536136,0,-1,0,0.536136,7.162627,0,0.3179815,0.4325783,0.03840142,0.5643537,0.536136,0,0,4.475263,0.5259523,0,0.5259523,-0.5259523,1.200002,20,0.1810614,0.9395292,0.03072114,0,0.5643537
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,1.728126,0.1780996,0,-1,0,0.1780996,105.2632,0,1.550027,1.865319,0.1874732,0.1874732,0.1780996,0,0,5.059654,0,0,0,0,1.200002,20,0.1810614,1.900939,0.1499786,0,0.1874732
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.538018,0.06462924,0,-1,0,0.06462924,105.2632,0,0.4733888,0.578894,0.06803078,0.06803078,0.06462924,0,0,5.059654,0,0,0,0,1.200002,20,0.1810614,0.5918198,0.05442462,0,0.06803078
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,1.709908,0,0,-1,0,0,0,0,1.709908,1.880899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810614,1.880899,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.5671661,0,0,-1,0,0,0,0,0.5671661,0.6238827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810614,0.6238827,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,3.065288,0,0,-1,0,0,0,0,3.065288,3.371816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810614,3.371816,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.4669013,0,0,-1,0,0,0,0,0.4669013,0.5135915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810614,0.5135915,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.2873372,0,0,-1,0,0,0,0,0.2873372,0.3160709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810614,0.3160709,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01131688,0,0,-1,0,0,0,0,0.01131688,0.01244857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810614,0.01244857,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.4304028,0,0,-1,0,0,0,0,0.4304028,0.4734431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810614,0.4734431,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.2808472,0,0,-1,0,0,0,0,0.2808472,0.3089319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810614,0.3089319,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.3441259,0,0,-1,0,0,0,0,0.3441259,0.3785385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810614,0.3785385,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.2794326,0,0,-1,0,0,0,0,0.2794326,0.3073758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810614,0.3073758,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.3202878,0.3202878,1.7,0,0.5202,0.3202878,0,0,0,0,0,0,0,1.379712,1.310727,5.059654,0,1.310727,0,1.310727,2.443467,40.72437,0.1812037,0.3523166,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.3365512,0.3365512,1.7,0,0.5202,0.3365512,6.832964,0,0,0,0.02299642,0,0,1.363449,1.295276,3.748928,1.179654,1.318273,0,1.318273,3.69409,61.56805,0.1813443,0.3702063,0.01839714,1.7,1.20265
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,0.9264654,0.9264654,1.7,0,0.5202,0.9264654,28.28824,0,0,0,0.2620807,0,0,0.7735347,0.7348579,2.430655,2.3661,0.9969386,0,0.9969386,4.639869,77.331,0.1814672,1.019112,0.2096646,1.7,2.62818
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.5775409,0.5775409,1.471157,0,0.4577259,0.5775409,85.3736,0.0000000000000001110223,0,0,0.4930674,0,0,0.8936164,0.8489357,1.433716,3.263344,1.342003,0,1.342003,5.913005,98.54989,0.1815372,0.635295,0.3944539,1.7,3.756412
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0.7049995,0,0,0.7967128,0,0,0,0,0.09171327,4.471147,0.09171327,0,0.09171327,6.000012,100,0.1815214,0,0.6373702,0,5.26786
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.078065,1.078065,0,-1,0,1.078065,72.70875,0,0,0,0.7838477,1.134806,1.078065,0,0,0,4.553689,0,0.3509578,-0.3509578,5.63007,93.83431,0.1815214,1.185872,0.6270782,0,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.232694,1.232694,0,-1,0,1.232694,62.33513,0,0,0,0.7684013,1.297572,1.232694,0,0,0.3899531,4.202731,0,0.5291712,-0.5291712,5.072275,84.53774,0.1815214,1.355963,0.614721,0,4.971132
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.2768568,0.2768568,0,-1,0,0.2768568,309.6299,0,0,0,0.8572313,0.2914282,0.2768568,0,0,0.9779211,3.67356,0.5658031,0,0.5658031,5.609043,93.48386,0.1814241,0.3045425,0.685785,0,4.530791
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,-1,0,0,0,0,0,0,0.2084695,0,0,0,0,0.412118,4.182783,0.2084695,0,0.2084695,5.806814,96.78004,0.1813882,0,0.1667756,0,4.391252
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,0.982811,0.982811,0,-1,0,0.982811,81.25003,0,0.0000000000000001110223,0,0.7985343,1.034538,0.982811,0,0,0.2036486,4.370405,0,0.2360037,-0.2360037,5.558044,92.63389,0.1813882,1.081092,0.6388274,0,5.16894
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.7606632,0.7606632,0,-1,0,0.7606632,42.97489,0,0,0,0.3268942,0.8006982,0.7606632,0,0,0.4658749,4.134401,0,0.473804,-0.473804,5.058611,84.31001,0.1813882,0.8367296,0.2615153,0,4.461296
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.08061489,0.08061489,0,-1,0,0.08061489,414.1295,0,0,0,0.3338501,0.08485778,0.08061489,0,0,0.9923238,3.660598,0.2489923,0,0.2489923,5.294826,88.24693,0.1813454,0.08867639,0.2670801,0,3.994448
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.8353326,0.8353326,0,-1,0,0.8353326,22.42512,0,0,0,0.1873243,0.8792975,0.8353326,0,0,0.7433314,3.884691,0,0.6919731,-0.6919731,4.565422,76.09022,0.1813454,0.9188659,0.1498595,0,4.072015
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.002832,1.38,0,-1,0,1.38,5.717238,0.0000000000000002220446,0.6228317,0.8231149,0.07889789,1.452632,1.38,0,0,1.51219,3.192718,0,1.373734,-1.373734,3.11738,51.95623,0.1813454,2.203115,0.06311831,0,3.271616
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.554199,1.38,0,-1,0,1.38,0,0,0.1741986,0.3296184,0,1.452632,1.38,0,0,3.038561,1.818984,0,1.452632,-1.452632,1.586172,26.43614,0.1813454,1.709618,0,0,1.818984
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.327794,0.3480347,0,-1,0,0.3480347,0,0,0.9797599,1.112539,0,0.3663523,0.3480347,0,0,4.652596,0.3663523,0,0.3663523,-0.3663523,1.200002,20,0.1813454,1.460574,0,0,0.3663523
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.653183,0,0,-1,0,0,0,0,0.653183,0.7185013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813454,0.7185013,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813454,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.03994479,0,0,-1,0,0,0,0,0.03994479,0.04393927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813454,0.04393927,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.3464754,0,0,-1,0,0,0,0,0.3464754,0.381123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813454,0.381123,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.3925826,0,0,-1,0,0,0,0,0.3925826,0.4318409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813454,0.4318409,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.1633357,0,0,-1,0,0,0,0,0.1633357,0.1796692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813454,0.1796692,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.03492175,0,0,-1,0,0,0,0,0.03492175,0.03841393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813454,0.03841393,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.09008873,0,0,-1,0,0,0,0,0.09008873,0.09909759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813454,0.09909759,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.02384966,0.02384966,1.476481,0,0.4591794,0.02384966,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1814104,0.02623462,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.2317286,0.2317286,1.68436,0,0.5159303,0.2317286,3.939495,0.0000000000000002220446,0,0,0.009128934,0,0,1.452632,1.38,3.679654,1.242,1.389129,0,1.389129,3.827029,63.78368,0.1815333,0.2549014,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.8361645,0.8361645,1.7,0,0.5202,0.8361645,30.81899,0,0,0,0.2576975,0,0,0.8638355,0.8206437,2.290525,2.492216,1.078341,0,1.078341,4.850033,80.83372,0.181666,0.919781,0.206158,1.7,2.749913
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,0.9653228,0.9653228,0,0,0,0.9653228,68.92203,0,0,0,0.66532,1.016129,0.9653228,0,0,1.212184,3.462723,0,0.3508092,-0.3508092,4.480247,74.67065,0.181666,1.061855,0.532256,0,4.128043
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,0.9349199,0.9349199,0,-1,0,0.9349199,103.7661,0,0,0,0.9701298,0.9841262,0.9349199,0,0,1.601972,3.111914,0,0.01399643,-0.01399643,4.465494,74.42475,0.181666,1.028412,0.7761038,0,4.082044
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.3765637,0.3765637,0,-1,0,0.3765637,309.2475,0,0,0,1.164514,0.3963829,0.3765637,0,0,1.617524,3.097917,0.7681311,0,0.7681311,5.194207,86.56995,0.1815343,0.4142201,0.9316112,0,4.262431
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.3664105,0.3664105,0,-1,0,0.3664105,416.5735,0.291281,0,0,1.526369,0.3856953,0.3664105,0,0,0.8493928,3.789235,0.8493928,0,0.8493928,6.000012,100,0.1813889,0.4030516,1.221095,0,5.315605
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,-1,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1813889,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.6372472,0.6372472,0,-1,0,0.6372472,222.5216,0.7472262,0,0,1.418013,0.6707865,0.6372472,0,0,0,4.553689,0,0,0,6.000012,100,0.1813889,0.7009719,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1813889,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.132215,1.132215,0,-1,0,1.132215,91.25296,0,0,0,1.03318,1.191806,1.132215,0,0,0,4.553689,0,0.1586256,-0.1586256,5.832806,97.21323,0.1813889,1.245437,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,0.9793293,0.9793293,0,-1,0,0.9793293,46.45373,0,0,0,0.454935,1.030873,0.9793293,0,0,0.1762507,4.395063,0,0.575938,-0.575938,5.225714,87.09506,0.1813889,1.077262,0.363948,0,4.849998
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,1.697919,1.38,0,-1,0,1.38,27.22945,0.0000000000000002220446,0.3179193,0.4877112,0.3757664,1.452632,1.38,0,0,0.8161818,3.819125,0,1.076865,-1.076865,4.090599,68.17651,0.1813889,1.867711,0.3006131,0,4.194892
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.189847,1.189847,0,-1,0,1.189847,7.169477,0,0,0,0.0853058,1.25247,1.189847,0,0,2.012699,2.74226,0,1.167165,-1.167165,2.860299,47.67155,0.1813889,1.308832,0.06824464,0,2.827566
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.431799,1.38,0,-1,0,1.38,0,0,0.05179926,0.1949792,0,1.452632,1.38,0,0,3.309548,1.575095,0,1.452632,-1.452632,1.329091,22.15147,0.1813889,1.574979,0,0,1.575095
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.52293,0.1163407,0,-1,0,0.1163407,0,0,1.406589,1.558882,0,0.1224639,0.1163407,0,0,4.923584,0.1224639,0,0.1224639,-0.1224639,1.200002,20,0.1813889,1.675223,0,0,0.1224639
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,1.83342,0,0,-1,0,0,0,0,1.83342,2.016762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813889,2.016762,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.05265145,0,0,-1,0,0,0,0,0.05265145,0.0579166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813889,0.0579166,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.08155818,0,0,-1,0,0,0,0,0.08155818,0.08971399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813889,0.08971399,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.07777983,0,0,-1,0,0,0,0,0.07777983,0.08555782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813889,0.08555782,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.3793817,0,0,-1,0,0,0,0,0.3793817,0.4173199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813889,0.4173199,0,0,0
