Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.1690378,0,0,-1,0,0,0,0,0.1690378,0.1859416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813889,0.1859416,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.1895804,0,0,-1,0,0,0,0,0.1895804,0.2085384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813889,0.2085384,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.07075671,0,0,-1,0,0,0,0,0.07075671,0.07783238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813889,0.07783238,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.3389001,0.3389001,1.7,0,0.5202,0.3389001,0,0,0,0,0,0,0,1.3611,1.293045,5.059654,0,1.293045,0,1.293045,2.426692,40.44479,0.1815323,0.3727902,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.202509,0.202509,1.655141,0,0.5079533,0.202509,9.80784,0.0000000000000002220446,0,0,0.01986175,0,0,1.452632,1.38,3.766609,1.16374,1.399862,0,1.399862,3.754718,62.57851,0.1816442,0.2227599,0.0158894,1.7,1.183602
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.377656,1.377656,1.7,0,0.5202,1.377656,17.14522,0,0,0,0.2362021,0,0,0.3223444,0.3062272,2.366748,2.423616,0.5424293,0,0.5424293,4.269311,71.15505,0.1817075,1.515421,0.1889617,1.7,2.659818
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.3765515,0.3765515,1.616811,0,0.4974894,0.3765515,171.576,0,0,0,0.646072,0,0,1.240259,1.178246,1.824319,2.911802,1.824319,0,1.824319,6.000012,100,0.1817357,0.4142066,0.5168576,1.7,3.557874
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.6173197,0.6173197,0,-1,0,0.6173197,182.9441,0.47954,0,0,1.12935,0.6498103,0.6173197,0,0,0,4.553689,0,0,0,6.000012,100,0.1817357,0.6790517,0.9034802,0,5.683039
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,-1,0,0,0,1.128686,0,0,1.128686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817357,0,0.902949,0,5.682375
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,-1,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817357,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.26887,1.26887,0,-1,0,1.26887,62.35889,0,0,0.01575668,0.7912531,1.335652,1.26887,0,0,0,4.553689,0,0.5443993,-0.5443993,5.426165,90.4359,0.1817357,1.395757,0.6330025,0,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,-1,0,0,0,0.1796475,0,0,0.7845356,0,0,0,0,0.604888,4.00929,0.604888,0,0.604888,6.000012,100,0.1816326,0,0.6276284,0,4.793825
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.08768377,0.08768377,0,-1,0,0.08768377,705.8873,0.5266498,0,0,0.6189485,0.0922987,0.08768377,0,0,0,4.553689,0,0,0,6.000012,100,0.1816326,0.09645215,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.724726,0.724726,0,-1,0,0.724726,83.44479,0,0,0,0.6047461,0.7628695,0.724726,0,0,0,4.553689,0,0.1581234,-0.1581234,5.833335,97.22206,0.1816326,0.7971986,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,1.740548,1.38,0,-1,0,1.38,19.5959,0.0000000000000002220446,0.3605476,0.5346024,0.2704235,1.452632,1.38,0,0,0.1756926,4.395566,0,1.182208,-1.182208,4.587179,76.45282,0.1816326,1.914602,0.2163388,0,4.665989
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.110118,1.110118,0,-1,0,1.110118,16.62036,0,0.0000000000000002220446,0,0.1845056,1.168545,1.110118,0,0,1.489257,3.213357,0,0.9840395,-0.9840395,3.54991,59.16505,0.1816326,1.22113,0.1476045,0,3.397863
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,1.901213,1.38,0,-1,0,1.38,5.432718,0.0000000000000002220446,0.5212126,0.7113339,0.07497151,1.452632,1.38,0,0,2.582634,2.229318,0,1.37766,-1.37766,2.097729,34.96207,0.1816326,2.091334,0.05997721,0,2.304289
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.7521874,0.7521874,0,-1,0,0.7521874,0,0,0.0000000000000001110223,0.01833121,0,0.7917762,0.7521874,0,0,4.113368,0.8516579,0,0.7917762,-0.7917762,1.263123,21.05201,0.1816326,0.8274062,0,0,0.8516579
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.993119,0.05988162,0,0,0,1.263123,21.05201,0.1816326,0,0,0,0.05988162
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.189552,0.05688754,0,-1,0,0.05688754,0,0,1.132665,1.25162,0,0.05988162,0.05688754,0,0,4.993119,0.05988162,0,0.05988162,-0.05988162,1.200002,20,0.1816326,1.308508,0,0,0.05988162
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.2269048,0,0,-1,0,0,0,0,0.2269048,0.2495953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816326,0.2495953,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.03028389,0,0,-1,0,0,0,0,0.03028389,0.03331228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816326,0.03331228,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2219076,0,0,-1,0,0,0,0,0.2219076,0.2440984,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816326,0.2440984,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.145235,0,0,-1,0,0,0,0,0.145235,0.1597586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816326,0.1597586,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.2876495,0,0,-1,0,0,0,0,0.2876495,0.3164145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816326,0.3164145,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.5066766,0,0,-1,0,0,0,0,0.5066766,0.5573442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816326,0.5573442,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.1791575,0,0,-1,0,0,0,0,0.1791575,0.1970733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816326,0.1970733,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816326,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.05369134,0.05369134,1.506323,0,0.4673262,0.05369134,30.82372,0.0000000000000002220446,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.1817022,0.05906048,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,0.9040816,0.9040816,1.7,0,0.5202,0.9040816,20.98625,0,0,0,0.1897328,0,0,0.7959184,0.7561225,3.663105,1.256895,0.9458553,0,0.9458553,3.422203,57.0366,0.1818185,0.9944897,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1022321,0.1022321,1.554864,0,0.4805778,0.1022321,194.0461,0,0,0,0.1983774,0,0,1.452632,1.38,2.717249,2.108165,1.578377,0,1.578377,4.919583,81.99289,0.1818706,0.1124553,0.1587019,1.7,2.306542
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.044559,1.38,0,-1,0,1.38,21.78998,0,0.6645591,0.8690149,0.3007017,1.452632,1.38,0,0,1.138872,3.528704,0,1.15193,-1.15193,3.705343,61.75558,0.1818706,2.249015,0.2405614,0,3.829406
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.233444,1.233444,0,-1,0,1.233444,35.64237,0,0.0000000000000002220446,0,0.4396286,1.298362,1.233444,0,0,2.418794,2.376774,0,0.8587334,-0.8587334,2.800158,46.6692,0.1818706,1.356788,0.3517029,0,2.816403
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,0,-1,0,0,0,0,0,0,0.1878775,0,0,0,0,3.372942,1.518041,0.1878775,0,0.1878775,2.978394,49.6398,0.1818387,0,0.150302,0,1.705918
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.057691,1.057691,0,-1,0,1.057691,43.68089,0,0.0000000000000002220446,0,0.4620087,1.113359,1.057691,0,0,3.185065,1.687131,0,0.6513501,-0.6513501,2.291811,38.19677,0.1818387,1.16346,0.369607,0,2.149139
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.518757,1.38,0,-1,0,1.38,31.75205,0.0000000000000002220446,0.138757,0.6033873,0.4381783,1.452632,1.38,0,0,3.908787,1.035781,0,1.014453,-1.014453,1.222483,20.37468,0.1818387,1.670633,0.3505426,0,1.473959
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0,0,0,0.8329344,0,0,0,0,5.035957,0.02132723,0.8329344,0,0.8329344,2.012674,33.5445,0.1816973,0,0.6663475,0,0.8542616
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2192291,0.2192291,0,-1,0,0.2192291,279.2741,0,0,0,0.61225,0.2307674,0.2192291,0,0,4.203023,0.7709681,0.3814825,0,0.3814825,2.37458,39.57626,0.1816326,0.241152,0.4898,0,1.383218
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,-1,0,0,0,0,0,0,0.1244819,0,0,0,0,3.821541,1.114302,0.1244819,0,0.1244819,2.492674,41.54449,0.1816115,0,0.09958554,0,1.238784
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,-1,0,0,0,0,0,0,0.2042922,0,0,0,0,3.697059,1.226336,0.2042922,0,0.2042922,2.686483,44.77462,0.1815769,0,0.1634338,0,1.430628
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.052406,1.052406,0,-1,0,1.052406,8.101838,0,0.0000000000000002220446,0,0.08526419,1.107795,1.052406,0,0,3.492766,1.410199,0,1.022531,-1.022531,1.60864,26.81062,0.1815769,1.157646,0.06821135,0,1.495463
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.4312981,0.3682846,0,-1,0,0.3682846,0,0,0.06301349,0.1061433,0,0.387668,0.3682846,0,0,4.628912,0.387668,0,0.387668,-0.387668,1.200002,20,0.1815769,0.4744279,0,0,0.387668
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,1.603384,0,0,-1,0,0,0,0,1.603384,1.763722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815769,1.763722,0,0,0
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.537188,0,0,-1,0,0,0,0,1.537188,1.690907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815769,1.690907,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1379934,0,0,-1,0,0,0,0,0.1379934,0.1517927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815769,0.1517927,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.3835507,0,0,-1,0,0,0,0,0.3835507,0.4219058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815769,0.4219058,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.4948982,0,0,-1,0,0,0,0,0.4948982,0.544388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815769,0.544388,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.106237,0,0,-1,0,0,0,0,0.106237,0.1168607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815769,0.1168607,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.08067283,0,0,-1,0,0,0,0,0.08067283,0.08874011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815769,0.08874011,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.310147,0,0,-1,0,0,0,0,0.310147,0.3411617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815769,0.3411617,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815769,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1273312,0.1273312,1.579963,0,0.4874298,0.1273312,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1816698,0.1400643,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.08278232,0.08278232,1.535414,0,0.475268,0.08278232,7.647466,0.0000000000000002220446,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.1817489,0.09106056,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.051408,1.051408,1.7,0,0.5202,1.051408,10.72866,0,0,0,0.112802,0,0,0.648592,0.6161624,2.293324,2.489698,0.7289643,0,0.7289643,4.515931,75.26536,0.1818389,1.156549,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,2.664654,2.664654,1.7,0,0.5202,2.664654,7.160258,0,0,0,0.1907961,1.015425,0.9646536,0,0,1.564359,3.145766,0,0.8246288,-0.8246288,3.646695,60.77814,0.1818389,2.931119,0.1526369,1.7,3.336562
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2233668,0.2233668,0,-1,0,0.2233668,138.4935,0,0,0,0.3093485,0.235123,0.2233668,0,0,2.480613,2.321137,0.07422556,0,0.07422556,3.717112,61.95174,0.1818263,0.2457035,0.2474788,0,2.630485
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,-1,0,0,0,0,0,0,0.2355105,0,0,0,0,2.406388,2.38794,0.2355105,0,0.2355105,3.940537,65.67548,0.1817865,0,0.1884084,0,2.62345
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.797587,0.797587,0,-1,0,0.797587,21.61634,0,0,0,0.1724092,0.8395653,0.797587,0,0,2.170877,2.599899,0,0.6671562,-0.6671562,3.237293,53.95477,0.1817865,0.8773458,0.1379273,0,2.772308
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.156778,1.156778,0,-1,0,1.156778,13.10233,0,0.0000000000000002220446,0,0.1515649,1.217661,1.156778,0,0,2.912162,1.932743,0,1.066096,-1.066096,2.113528,35.2254,0.1817865,1.272456,0.1212519,0,2.084308
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.350197,1.151754,0,-1,0,1.151754,30.01732,0,0.1984437,0.5962149,0.3457257,1.212372,1.151754,0,0,4.096714,0.8666467,0,0.8666467,-0.8666467,1.200002,20,0.1817865,1.485217,0.2765805,0,1.212372
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.497799,0.1913097,0,-1,0,0.1913097,105.2632,0,1.306489,1.609317,0.2013786,0.2013786,0.1913097,0,0,5.059654,0,0,0,0,1.200002,20,0.1817865,1.647579,0.1611029,0,0.2013786
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,-1,0,0,0,0,0,0,0.2291915,0,0,0,0,5.059654,0,0.2291915,0,0.2291915,1.417433,23.62383,0.1817478,0,0.1833532,0,0.2291915
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.5295544,0.3152463,0,-1,0,0.3152463,39.83103,0,0.214308,0.3626935,0.1255659,0.3318382,0.3152463,0,0,4.830463,0.2062724,0,0.2062724,-0.2062724,1.200002,20,0.1817478,0.5825098,0.1004527,0,0.3318382
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,1.700762,0.09452251,0,-1,0,0.09452251,105.2632,0,1.606239,1.851933,0.09949739,0.09949739,0.09452251,0,0,5.059654,0,0,0,0,1.200002,20,0.1817478,1.870838,0.07959791,0,0.09949739
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.2939448,0.08149426,0,-1,0,0.08149426,105.2632,0,0.2124506,0.3070405,0.08578344,0.08578344,0.08149426,0,0,5.059654,0,0,0,0,1.200002,20,0.1817478,0.3233393,0.06862675,0,0.08578344
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.08424943,0,0,-1,0,0,0,0,0.08424943,0.09267437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817478,0.09267437,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817478,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817478,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817478,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.3074212,0,0,-1,0,0,0,0,0.3074212,0.3381633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817478,0.3381633,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.4059697,0,0,-1,0,0,0,0,0.4059697,0.4465667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817478,0.4465667,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1371591,0,0,-1,0,0,0,0,0.1371591,0.150875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817478,0.150875,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1520322,0,0,-1,0,0,0,0,0.1520322,0.1672355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817478,0.1672355,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2226938,0,0,-1,0,0,0,0,0.2226938,0.2449632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817478,0.2449632,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1103174,0,0,-1,0,0,0,0,0.1103174,0.1213491,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817478,0.1213491,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817478,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.181746,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.200316,1.200316,1.7,0,0.5202,1.200316,6.772875,0,0,0,0.0812959,0,0,0.499684,0.4746998,5.049072,0.00952411,0.5559957,0,0.5559957,1.737506,28.95837,0.1818147,1.320348,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.198171,1.198171,1.7,0,0.5202,1.198171,8.040053,0,0,0,0.09633356,0,0,0.5018293,0.4767378,4.493076,0.5099202,0.5730714,0,0.5730714,2.281169,38.01941,0.1818851,1.317988,0.07706685,1.7,0.6062538
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.321938,1.144488,0,-1,0,1.144488,15.64361,0,0.1774504,0.4457139,0.1790392,1.204724,1.144488,0,0,3.920005,1.025684,0,1.025684,-1.025684,1.200002,20,0.1818851,1.454132,0.1432313,0,1.204724
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,1.952281,0.09533401,0,-1,0,0.09533401,105.2632,0,1.856947,2.128443,0.1003516,0.1003516,0.09533401,0,0,5.059654,0,0,0,0,1.200002,20,0.1818851,2.147509,0.08028127,0,0.1003516
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,0,-1,0,0,0,0,0,0,0.06403697,0,0,0,0,5.059654,0,0.06403697,0,0.06403697,1.260753,21.01251,0.1818743,0,0.05122958,0,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.418639,0.1678445,0,-1,0,0.1678445,70.92587,0,1.250794,1.483133,0.1190452,0.1766785,0.1678445,0,0,4.995617,0.05763328,0,0.05763328,-0.05763328,1.200002,20,0.1818743,1.560503,0.09523615,0,0.1766785
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,0,-1,0,0,0,0,0,0,0.2185075,0,0,0,0,5.059654,0,0.2185075,0,0.2185075,1.407297,23.4549,0.1818374,0,0.174806,0,0.2185075
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.5419225,0.43368,0,-1,0,0.43368,59.9171,0,0.1082425,0.3599196,0.2598485,0.4565053,0.43368,0,0,4.841147,0.1966568,0,0.1966568,-0.1966568,1.200002,20,0.1818374,0.5961148,0.2078788,0,0.4565053
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.7571444,0.1256654,0,-1,0,0.1256654,105.2632,0,0.631479,0.8077258,0.1322793,0.1322793,0.1256654,0,0,5.059654,0,0,0,0,1.200002,20,0.1818374,0.8328589,0.1058235,0,0.1322793
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,1.943882,0.1120172,0,-1,0,0.1120172,105.2632,0,1.831864,2.115866,0.1179128,0.1179128,0.1120172,0,0,5.059654,0,0,0,0,1.200002,20,0.1818374,2.13827,0.09433026,0,0.1179128
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,-1,0,0,0,0,0,0,0.1061168,0,0,0,0,5.059654,0,0.1061168,0,0.1061168,1.300674,21.67785,0.1818195,0,0.08489344,0,0.1061168
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.33033,0.1689281,0,-1,0,0.1689281,48.72719,0,1.161401,1.356993,0.0823139,0.177819,0.1689281,0,0,4.953537,0.09550511,0,0.09550511,-0.09550511,1.200002,20,0.1818195,1.463362,0.06585111,0,0.177819
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,2.614347,0,0,-1,0,0,0,0,2.614347,2.875782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818195,2.875782,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.376639,0,0,-1,0,0,0,0,0.376639,0.4143029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818195,0.4143029,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.078927,0,0,-1,0,0,0,0,1.078927,1.186819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818195,1.186819,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1274399,0,0,-1,0,0,0,0,0.1274399,0.1401839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818195,0.1401839,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.2667715,0,0,-1,0,0,0,0,0.2667715,0.2934486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818195,0.2934486,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.289306,0,0,-1,0,0,0,0,0.289306,0.3182366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818195,0.3182366,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1443272,0,0,-1,0,0,0,0,0.1443272,0.15876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818195,0.15876,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.3408298,0,0,-1,0,0,0,0,0.3408298,0.3749127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818195,0.3749127,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1478464,0,0,-1,0,0,0,0,0.1478464,0.162631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818195,0.162631,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818195,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.05784471,0.05784471,1.510476,0,0.46846,0.05784471,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1818921,0.06362917,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.3720453,0.3720453,1.7,0,0.5202,0.3720453,0.5490785,0,0,0,0.002042821,0,0,1.327955,1.261557,3.679654,1.242,1.2636,0,1.2636,3.707941,61.7989,0.1820374,0.4092498,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,1.883141,1.883141,1.7,0,0.5202,1.883141,2.51128,0.000000000000000194289,0,0,0.04729094,0.1927803,0.1831413,0,0,2.416054,2.37924,0,0.1454893,-0.1454893,3.554582,59.24292,0.1820374,2.071455,0.03783276,1.7,2.426531
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,1.756478,1.756478,1.7,0,0.5202,1.756478,3.933115,0,0,0,0.06908431,0.0594505,0.05647798,0,0,2.577709,2.233751,0.009633808,0,0.009633808,3.563722,59.39524,0.1820383,1.932126,0.05526745,1.7,2.302835
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.358456,1.358456,0,-1,0,1.358456,13.82801,0,0,0.1143015,0.1878474,1.429954,1.358456,0,0,2.568076,2.242421,0,1.242106,-1.242106,2.254427,37.5737,0.1820383,1.494302,0.1502779,0,2.430268
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,1.767619,1.229383,0,-1,0,1.229383,23.89596,0,0.5382353,0.9382645,0.2937729,1.294088,1.229383,0,0,3.948194,1.000315,0,1.000315,-1.000315,1.200002,20,0.1820383,1.94438,0.2350183,0,1.294088
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,0,-1,0,0,0,0,0,0,0.3156075,0,0,0,0,5.059654,0,0.3156075,0,0.3156075,1.499414,24.99018,0.1819852,0,0.2524861,0,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.292978,0.4958867,0,-1,0,0.4958867,47.98257,0,0.7970914,1.107223,0.2379391,0.5219859,0.4958867,0,0,4.744047,0.2840468,0,0.2840468,-0.2840468,1.200002,20,0.1819852,1.422276,0.1903513,0,0.5219859
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.4138076,0.1146225,0,-1,0,0.1146225,105.2632,0,0.2991851,0.4322639,0.1206553,0.1206553,0.1146225,0,0,5.059654,0,0,0,0,1.200002,20,0.1819852,0.4551883,0.09652422,0,0.1206553
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.4421099,0.04029101,0,-1,0,0.04029101,105.2632,0,0.4018188,0.4782626,0.04241159,0.04241159,0.04029101,0,0,5.059654,0,0,0,0,1.200002,20,0.1819852,0.4863209,0.03392927,0,0.04241159
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,-1,0,0,0,0,0,0,0.1104152,0,0,0,0,5.059654,0,0.1104152,0,0.1104152,1.304752,21.74582,0.1819666,0,0.08833218,0,0.1104152
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.6010568,0.1520402,0,-1,0,0.1520402,39.90302,0,0.4490166,0.5552304,0.06066863,0.1600423,0.1520402,0,0,4.949239,0.09937371,0,0.09937371,-0.09937371,1.200002,20,0.1819666,0.6611624,0.0485349,0,0.1600423
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.8437456,0.03590207,0,-1,0,0.03590207,105.2632,0,0.8078436,0.9209398,0.03779165,0.03779165,0.03590207,0,0,5.059654,0,0,0,0,1.200002,20,0.1819666,0.9281202,0.03023333,0,0.03779165
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,-1,0,0,0,0,0,0,0.08496553,0,0,0,0,5.059654,0,0.08496553,0,0.08496553,1.280608,21.34342,0.1819523,0,0.06797243,0,0.08496553
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,0.9824085,0.07264553,0,-1,0,0.07264553,0,0,0.909763,1.008004,0,0.07646898,0.07264553,0,0,4.974689,0.07646898,0,0.07646898,-0.07646898,1.200002,20,0.1819523,1.080649,0,0,0.07646898
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819523,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,0.9192312,0,0,-1,0,0,0,0,0.9192312,1.011154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819523,1.011154,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.06683189,0,0,-1,0,0,0,0,0.06683189,0.07351509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819523,0.07351509,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.1747965,0,0,-1,0,0,0,0,0.1747965,0.1922762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819523,0.1922762,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.2458449,0,0,-1,0,0,0,0,0.2458449,0.2704293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819523,0.2704293,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.0946973,0,0,-1,0,0,0,0,0.0946973,0.104167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819523,0.104167,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.228221,0,0,-1,0,0,0,0,0.228221,0.2510431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819523,0.2510431,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.3351581,0,0,-1,0,0,0,0,0.3351581,0.3686739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819523,0.3686739,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.09662361,0,0,-1,0,0,0,0,0.09662361,0.106286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819523,0.106286,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.2814514,0.2814514,1.7,0,0.5202,0.2814514,0,0,0,0,0,0,0,1.418549,1.347621,5.059654,0,1.347621,0,1.347621,2.478468,41.30772,0.1820831,0.3095966,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.3687777,0.3687777,1.7,0,0.5202,0.3687777,6.484983,0,0,0,0.02391517,0,0,1.331222,1.264661,3.712033,1.212859,1.288576,0,1.288576,3.700919,61.68186,0.1822235,0.4056555,0.01913214,1.7,1.236774
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.4720953,0.4720953,1.7,0,0.5202,0.4720953,59.96808,-0.0000000000000002220446,0,0,0.2831065,0,0,1.227905,1.16651,2.423457,2.372578,1.449616,0,1.449616,5.076145,84.60226,0.1823366,0.5193048,0.2264852,1.7,2.655684
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.5063304,0.5063304,0,0,0,0.5063304,82.49879,0,0,0,0.4177165,0.5329794,0.5063304,0,0,0.9738409,3.677232,0,0.1152629,-0.1152629,4.954648,82.57729,0.1823366,0.5569634,0.3341732,0,4.094949
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.391727,1.38,0,-1,0,1.38,55.51474,0,0.0117275,0.1509002,0.7661034,1.452632,1.38,0,0,1.101911,3.561969,0,0.6865282,-0.6865282,4.230983,70.51625,0.1823366,1.5309,0.6128827,0,4.328073
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.554013,1.38,0,-1,0,1.38,64.91823,0.0000000000000002220446,0.1740133,0.3294146,0.8958716,1.452632,1.38,0,0,1.86472,2.875441,0,0.55676,-0.55676,3.644107,60.73499,0.1823366,1.709415,0.7166973,0,3.771313
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.4199997,0.4199997,0,-1,0,0.4199997,256.6361,0,0,0,1.077871,0.442105,0.4199997,0,0,2.483342,2.318681,0.6357661,0,0.6357661,4.247248,70.78732,0.1822298,0.4619997,0.8622969,0,3.396552
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.6824045,0.6824045,0,-1,0,0.6824045,182.0007,0,0,0,1.241981,0.7183205,0.6824045,0,0,1.847576,2.890871,0.5236604,0,0.5236604,4.744035,79.0671,0.1821419,0.7506449,0.9935848,0,4.132852
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,1.941911,1.38,0,-1,0,1.38,76.62852,0,0.5619109,0.756102,1.057474,1.452632,1.38,0,0,1.323916,3.362165,0,0.3951581,-0.3951581,4.327502,72.12489,0.1821419,2.136102,0.8459788,0,4.419639
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.218039,1.218039,0,-1,0,1.218039,75.06715,0,0.0000000000000002220446,0,0.9143472,1.282146,1.218039,0,0,1.76298,2.967007,0,0.3677992,-0.3677992,3.939808,65.66333,0.1821419,1.339843,0.7314777,0,3.881354
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.087976,1.087976,0,-1,0,1.087976,64.33447,0,0,0,0.6999432,1.145237,1.087976,0,0,2.171646,2.599208,0,0.4452941,-0.4452941,3.470427,57.84033,0.1821419,1.196773,0.5599546,0,3.299151
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.7105082,0.7105082,0,-1,0,0.7105082,46.65395,0,0,0,0.3314802,0.7479034,0.7105082,0,0,2.666417,2.153913,0,0.4164232,-0.4164232,3.031478,50.52453,0.1821419,0.7815591,0.2651842,0,2.485394
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,0.9853794,0.9853794,0,-1,0,0.9853794,39.5972,0,0.0000000000000001110223,0,0.3901826,1.037241,0.9853794,0,0,3.12911,1.73749,0,0.6470588,-0.6470588,2.349418,39.15689,0.1821419,1.083917,0.3121461,0,2.127673
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.001176,1.116244,0,-1,0,1.116244,7.575586,0,0.8849322,1.149317,0.08456201,1.174994,1.116244,0,0,3.848064,1.090431,0,1.090431,-1.090431,1.200002,20,0.1821419,2.201293,0.06764961,0,1.174994
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821419,0,0,0,0
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,0.9330446,0,0,-1,0,0,0,0,0.9330446,1.026349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821419,1.026349,0,0,0
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.7854882,0,0,-1,0,0,0,0,0.7854882,0.864037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821419,0.864037,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.2390368,0,0,-1,0,0,0,0,0.2390368,0.2629405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821419,0.2629405,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1245291,0,0,-1,0,0,0,0,0.1245291,0.136982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821419,0.136982,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821419,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821419,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.0197927,0,0,-1,0,0,0,0,0.0197927,0.02177197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821419,0.02177197,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821419,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821419,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.2678195,0.2678195,1.7,0,0.5202,0.2678195,0,0,0,0,0,0,0,1.432181,1.360572,5.059654,0,1.360572,0,1.360572,2.490754,41.51248,0.1822697,0.2946014,0,1.7,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1272318,0.1272318,1.579863,0,0.4874027,0.1272318,9.042132,0.0000000000000002220446,0,0,0.01150447,0,0,1.452632,1.38,3.699083,1.224514,1.391504,0,1.391504,3.810851,63.51405,0.1823585,0.139955,0.009203573,1.7,1.236019
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.253834,1.253834,1.7,0,0.5202,1.253834,28.14257,0,0,0,0.3528612,0,0,0.4461656,0.4238573,2.307578,2.476868,0.7767185,0,0.7767185,4.547711,75.79503,0.182446,1.379218,0.282289,1.7,2.82973
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,0.7864008,0,0.2707874,0,0,0,0,0,0.7837791,0,0,0.7864008,0.7470807,1.53086,3.175915,1.53086,0,1.53086,6.000012,100,0.1822905,0,0.6270233,1.7,3.959694
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,0.9200832,0.9200832,0,-1,0,0.9200832,129.038,0.2187481,0,0,1.187257,0.9685085,0.9200832,0,0,0,4.553689,0,0,0,6.000012,100,0.1822905,1.012091,0.9498053,0,5.740945
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,0.956737,0.956737,0,-1,0,0.956737,140.008,0.3324165,0,0,1.339508,1.007092,0.956737,0,0,0,4.553689,0,0,0,6.000012,100,0.1822905,1.052411,1.071607,0,5.893197
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.3922736,0.3922736,0,-1,0,0.3922736,448.581,1.346745,0,0,1.759665,0.4129196,0.3922736,0,0,0,4.553689,0,0,0,6.000012,100,0.1822905,0.4315009,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.206185,1.206185,0,-1,0,1.206185,154.3444,0.5920101,0,0,1.861678,1.269668,1.206185,0,0,0,4.553689,0,0,0,6.000012,100,0.1822905,1.326803,1.489342,0,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,1.656059,1.38,0,-1,0,1.38,134.7357,0.4067208,0.2760586,0.4416644,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1822905,1.821664,1.487482,0,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.1585293,0.1585293,0,-1,0,0.1585293,898.5022,1.257516,0,0,1.424389,0.166873,0.1585293,0,0,0,4.553689,0,0,0,6.000012,100,0.1822905,0.1743822,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.322278,1.322278,0,-1,0,1.322278,88.24603,0,0,0.07450591,1.166858,1.391872,1.322278,0,0,0,4.553689,0,0.2250138,-0.2250138,5.762826,96.04692,0.1822905,1.454506,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,-1,0,0,0,0.5812718,0,0,0.8312871,0,0,0,0,0.2500153,4.328675,0.2500153,0,0.2500153,6.000012,100,0.1822487,0,0.6650297,0,5.159962
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.5692086,0.5692086,0,-1,0,0.5692086,73.57411,0,0,0,0.4187902,0.5991669,0.5692086,0,0,0,4.553689,0,0.1803768,-0.1803768,5.809878,96.83111,0.1822487,0.6261294,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.8377399,0.8377399,0,-1,0,0.8377399,9.995173,0,0,0,0.08373355,0.8818315,0.8377399,0,0,0.2004186,4.373312,0,0.7980979,-0.7980979,4.968609,82.80999,0.1822487,0.9215139,0.06698684,0,4.457046
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.087194,3.575214,0,0,0,4.968609,82.80999,0.1822487,0,0,0,3.575214
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.2442575,0.2442575,0,-1,0,0.2442575,0,0,0.00000000000000002775558,0,0,0.2571131,0.2442575,0,0,1.087194,3.575214,0,0.2571131,-0.2571131,4.697588,78.29298,0.1822487,0.2686832,0,0,3.575214
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.5958963,0.5958963,0,-1,0,0.5958963,0,0,0.0000000000000001110223,0,0,0.6272593,0.5958963,0,0,1.372875,3.318101,0,0.6272593,-0.6272593,4.036399,67.27318,0.1822487,0.6554859,0,0,3.318101
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2151631,0.2151631,0,-1,0,0.2151631,0,0,0.00000000000000002775558,0,0,0.2264875,0.2151631,0,0,2.06983,2.690842,0,0.2264875,-0.2264875,3.79766,63.29421,0.1822487,0.2366794,0,0,2.690842
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.017322,0.017322,0,-1,0,0.017322,0,0,0.000000000000000003469447,0,0,0.01823368,0.017322,0,0,2.321483,2.464355,0,0.01823368,-0.01823368,3.77844,62.97388,0.1822487,0.0190542,0,0,2.464355
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.08533202,0.08533202,0,-1,0,0.08533202,0,0,0,0,0,0.08982318,0.08533202,0,0,2.341743,2.446121,0,0.08982318,-0.08982318,3.683758,61.39585,0.1822487,0.09386522,0,0,2.446121
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.5285122,0.5285122,0,-1,0,0.5285122,0,0,0,0,0,0.5563286,0.5285122,0,0,2.441546,2.356297,0,0.5563286,-0.5563286,3.097336,51.62217,0.1822487,0.5813634,0,0,2.356297
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1261006,0.1261006,0,-1,0,0.1261006,0,0,0,0,0,0.1327374,0.1261006,0,0,3.059689,1.799969,0,0.1327374,-0.1327374,2.957419,49.29021,0.1822487,0.1387106,0,0,1.799969
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.2629391,0.2629391,0,-1,0,0.2629391,0,0,0,0,0,0.276778,0.2629391,0,0,3.207175,1.667232,0,0.276778,-0.276778,2.665669,44.42773,0.1822487,0.289233,0,0,1.667232
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.514706,1.390453,0,0,0,2.665669,44.42773,0.1822487,0,0,0,1.390453
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.05161209,0.05161209,0,0,0,0.05161209,0,0,0.000000000000000006938894,0,0,0.05432852,0.05161209,0,0,3.514706,1.390453,0,0.05432852,-0.05432852,2.608402,43.47327,0.1822487,0.0567733,0,0,1.390453
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.2499087,0.2499087,0,0,0,0.2499087,9.017093,0,0.00000000000000002775558,0,0.0225345,0.2630617,0.2499087,0,0,3.575071,1.336125,0,0.2405272,-0.2405272,2.354864,39.24765,0.1822487,0.2748995,0.0180276,0,1.35866
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2240162,0.2240162,0,0,0,0.2240162,129.0737,0,0,0,0.2891459,0.2358065,0.2240162,0,0,3.842324,1.095598,0.05333944,0,0.05333944,2.405466,40.09102,0.1822398,0.2464178,0.2313167,0,1.384744
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.192766,1.192766,1.7,0,0.5202,1.192766,52.78727,0,0,0,0.6296284,0,0,0.5072343,0.4818726,3.788984,1.143603,1.111501,0,1.111501,3.459929,57.66536,0.1823613,1.312042,0.5037028,1.7,1.773232
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.6252031,0.6252031,0,-1,0,0.6252031,162.8069,0,0,0,1.017874,0.6581085,0.6252031,0,0,2.677483,2.143954,0.3597654,0,0.3597654,3.801232,63.35374,0.1823013,0.6877234,0.8142991,0,3.161828
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.6446744,0.6446744,0,-1,0,0.6446744,101.4793,0,0,0,0.654211,0.6786047,0.6446744,0,0,2.317718,2.467743,0,0.02439369,-0.02439369,3.775519,62.92519,0.1823013,0.7091419,0.5233688,0,3.121954
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2042195,0.2042195,0,-1,0,0.2042195,342.9865,0,0,0,0.7004456,0.214968,0.2042195,0,0,2.344822,2.443349,0.4854777,0,0.4854777,4.236084,70.60125,0.1822203,0.2246415,0.5603565,0,3.143795
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.6111475,0.6111475,0,-1,0,0.6111475,216.6243,0,0,0,1.323894,0.6433132,0.6111475,0,0,1.859344,2.880279,0.6805809,0,0.6805809,4.881739,81.36215,0.1821069,0.6722623,1.059115,0,4.204174
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.2839205,0.2839205,0,-1,0,0.2839205,490.8182,0,0,0,1.393533,0.2988637,0.2839205,0,0,1.178763,3.492802,1.09467,0,1.09467,5.920234,98.67037,0.1819249,0.3123125,1.114827,0,4.886335
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.6449914,0.6449914,0,-1,0,0.6449914,192.9508,0.4814845,0,0,1.244516,0.6789383,0.6449914,0,0,0.08409341,4.478005,0.08409341,0,0.08409341,6.000012,100,0.1819109,0.7094905,0.995613,0,5.722521
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1210951,0.1210951,0,-1,0,0.1210951,684.2726,0.7011521,0,0,0.8286207,0.1274685,0.1210951,0,0,0,4.553689,0,0,0,6.000012,100,0.1819109,0.1332046,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.342948,0.342948,0,-1,0,0.342948,146.3643,0.1409555,0,0,0.5019534,0.3609979,0.342948,0,0,0,4.553689,0,0,0,6.000012,100,0.1819109,0.3772428,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.7618107,0.7618107,0,-1,0,0.7618107,32.51221,0,0.0000000000000001110223,0,0.2476815,0.8019059,0.7618107,0,0,0,4.553689,0,0.5542244,-0.5542244,5.415808,90.26329,0.1819109,0.8379917,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.5924463,0.5924463,0,-1,0,0.5924463,13.98808,0,0.0000000000000001110223,0,0.08287187,0.6236277,0.5924463,0,0,0.6158049,3.999465,0,0.5407558,-0.5407558,4.845801,80.7632,0.1819109,0.651691,0.06629749,0,4.082336
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,0.9960264,0.9960264,0,-1,0,0.9960264,0,0,0.0000000000000001110223,0,0,1.048449,0.9960264,0,0,1.216645,3.458709,0,1.048449,-1.048449,3.740639,62.34386,0.1819109,1.095629,0,0,3.458709
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.172125,1.172125,0,-1,0,1.172125,0,0,0.0000000000000002220446,0,0,1.233815,1.172125,0,0,2.381588,2.41026,0,1.233815,-1.233815,2.440084,40.66798,0.1819109,1.289337,0,0,2.41026
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.752494,1.176445,0,0,0,2.440084,40.66798,0.1819109,0,0,0,1.176445
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.752494,1.176445,0,0,0,2.440084,40.66798,0.1819109,0,0,0,1.176445
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.752494,1.176445,0,0,0,2.440084,40.66798,0.1819109,0,0,0,1.176445
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.3710143,0.3710143,0,-1,0,0.3710143,0,0,0.00000000000000005551115,0,0,0.3905413,0.3710143,0,0,3.752494,1.176445,0,0.3905413,-0.3905413,2.028417,33.80688,0.1819109,0.4081157,0,0,1.176445
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.186429,0.7859033,0,0,0,2.028417,33.80688,0.1819109,0,0,0,0.7859033
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.04107793,0.04107793,0,-1,0,0.04107793,0,0,0,0,0,0.04323992,0.04107793,0,0,4.186429,0.7859033,0,0.04323992,-0.04323992,1.982838,33.04724,0.1819109,0.04518572,0,0,0.7859033
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1032608,0.1032608,0,-1,0,0.1032608,0,0,0.00000000000000001387779,0,0,0.1086956,0.1032608,0,0,4.234473,0.7426633,0,0.1086956,-0.1086956,1.868263,31.13766,0.1819109,0.1135869,0,0,0.7426633
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1407778,0.1407778,0,-1,0,0.1407778,0,0,0.00000000000000002775558,0,0,0.1481872,0.1407778,0,0,4.355246,0.6339677,0,0.1481872,-0.1481872,1.71206,28.53428,0.1819109,0.1548556,0,0,0.6339677
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01010693,0.01010693,0,0,0,0.01010693,0,0,0,0,0,0.01063888,0.01010693,0,0,4.519898,0.4857806,0,0.01063888,-0.01063888,1.700846,28.34737,0.1819109,0.01111763,0,0,0.4857806
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.5194545,0.5194545,1.7,0,0.5202,0.5194545,3.706417,0,0,0,0.01925315,0,0,1.180545,1.121518,4.531719,0.4751417,1.140771,0,1.140771,2.783077,46.38451,0.1820533,0.5714,0.01540252,1.7,0.4943948
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.3239352,0.3239352,1.7,0,0.5202,0.3239352,81.1269,0,0,0,0.2627985,0,0,1.376065,1.307262,3.390948,1.501836,1.57006,0,1.57006,4.272566,71.2093,0.1821453,0.3563287,0.2102388,1.7,1.764634
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,2.659549,2.659549,1.7,0,0.5202,2.659549,15.56241,0,0,0,0.4138899,1.010052,0.9595496,0,0,1.820888,2.91489,0,0.5961623,-0.5961623,3.644156,60.73581,0.1821453,2.925504,0.331112,1.7,3.32878
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.559055,1.38,0,-1,0,1.38,30.06258,0.0000000000000002220446,0.1790552,0.3349608,0.4148636,1.452632,1.38,0,0,2.48329,2.318728,0,1.037768,-1.037768,2.550253,42.50412,0.1821453,1.714961,0.3318909,0,2.733591
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.49052,1.38,0,-1,0,1.38,33.90473,0.0000000000000002220446,0.1105197,0.3337616,0.4678853,1.452632,1.38,0,0,3.636366,1.28096,0,0.9847463,-0.9847463,1.512239,25.20393,0.1821453,1.639572,0.3743082,0,1.748845
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,0,-1,0,0,0,0,0,0,0.6957433,0,0,0,0,4.730528,0.2962135,0.6957433,0,0.6957433,2.172279,36.20457,0.1820299,0,0.5565946,0,0.9919568
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.8557366,0.8557366,0,-1,0,0.8557366,115.7481,0,0,0,0.9904993,0.9007754,0.8557366,0,0,4.034785,0.9223825,0.08972386,0,0.08972386,2.257398,37.62323,0.182015,0.9413103,0.7923994,0,1.912882
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.7298221,0.7298221,0,-1,0,0.7298221,106.0945,0,0,0,0.7743009,0.7682338,0.7298221,0,0,3.945061,1.003134,0.006067147,0,0.006067147,2.263154,37.71916,0.182014,0.8028043,0.6194407,0,1.777435
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.551124,0.551124,0,-1,0,0.551124,98.3599,0,0.0000000000000001110223,0,0.5420851,0.5801305,0.551124,0,0,3.938994,1.008594,0,0.03804549,-0.03804549,2.223051,37.05077,0.182014,0.6062364,0.433668,0,1.550679
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.290875,1.290875,0,-1,0,1.290875,50.01397,0,0,0.3752738,0.6456179,1.358816,1.290875,0,0,3.981267,0.9705489,0,0.713198,-0.713198,1.471274,24.52118,0.182014,1.419963,0.5164943,0,1.616167
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.4255149,0.4255149,0,-1,0,0.4255149,104.5589,0,0,0.1390495,0.4449136,0.4479104,0.4255149,0,0,4.773709,0.2573509,0,0.002996834,-0.002996834,1.468115,24.46854,0.182014,0.4680664,0.3559309,0,0.7022645
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,1.602358,0.5350129,0,-1,0,0.5350129,57.72149,0,1.067345,1.462282,0.3088174,0.5631714,0.5350129,0,0,4.777039,0.2543541,0,0.2543541,-0.2543541,1.200002,20,0.182014,1.762594,0.2470539,0,0.5631714
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.288899,0.07907504,0,-1,0,0.07907504,105.2632,0,1.209824,1.401974,0.08323688,0.08323688,0.07907504,0,0,5.059654,0,0,0,0,1.200002,20,0.182014,1.417789,0.0665895,0,0.08323688
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.4846559,0,0,-1,0,0,0,0,0.4846559,0.5331215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182014,0.5331215,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.8766493,0,0,-1,0,0,0,0,0.8766493,0.9643142,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182014,0.9643142,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182014,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002256503,0,0,-1,0,0,0,0,0.002256503,0.002482153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182014,0.002482153,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.005928589,0,0,-1,0,0,0,0,0.005928589,0.006521448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182014,0.006521448,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.182093,0,0,-1,0,0,0,0,0.182093,0.2003023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182014,0.2003023,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.007956488,0,0,-1,0,0,0,0,0.007956488,0.008752137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182014,0.008752137,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.3049929,0,0,-1,0,0,0,0,0.3049929,0.3354922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182014,0.3354922,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2059631,0,0,-1,0,0,0,0,0.2059631,0.2265594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182014,0.2265594,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.2465969,0,0,-1,0,0,0,0,0.2465969,0.2712566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182014,0.2712566,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.1720167,0.1720167,1.624648,0,0.499629,0.1720167,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1821165,0.1892183,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.4633801,0.4633801,1.7,0,0.5202,0.4633801,4.613306,0,0,0,0.02137714,0,0,1.23662,1.174789,3.679654,1.242,1.196166,0,1.196166,3.643968,60.73268,0.1822649,0.5097181,0.01710172,1.7,1.263377
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.8193095,0.8193095,1.7,0,0.5202,0.8193095,36.50071,0,0,0,0.2990537,0,0,0.8806905,0.836656,2.483488,2.318549,1.13571,0,1.13571,4.721397,78.68979,0.1823977,0.9012404,0.239243,1.7,2.617603
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0.7882235,0,0.271285,0,0,0,0,0,0.5989663,0,0,0.7882235,0.7488123,1.347779,3.340688,1.347779,0,1.347779,6.000012,100,0.1822748,0,0.479173,1.7,3.939654
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.292314,0.292314,0,-1,0,0.292314,254.6985,0.4368203,0,0,0.7445193,0.307699,0.292314,0,0,0,4.553689,0,0,0,6.000012,100,0.1822748,0.3215454,0.5956154,0,5.298208
