Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,1.671627,1.38,0,-1,0,1.38,19.6975,0.0000000000000002220446,0.2916268,0.4587895,0.2718255,1.452632,1.38,0,0,0,4.553689,0,1.180806,-1.180806,4.755333,79.25539,0.1822748,1.838789,0.2174604,0,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.6440123,0.6440123,0,-1,0,0.6440123,59.0931,0.0000000000000001110223,0,0,0.3805668,0.6779077,0.6440123,0,0,1.312007,3.372883,0,0.2973408,-0.2973408,4.441908,74.03165,0.1822748,0.7084135,0.3044535,0,3.75345
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.06147001,0.06147001,0,-1,0,0.06147001,1438.807,0,0,0,0.8844347,0.06470527,0.06147001,0,0,1.642385,3.075542,0.8197294,0,0.8197294,5.219572,86.99269,0.1821395,0.06761701,0.7075478,0,3.959977
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.059216,1.38,0,-1,0,1.38,85.38139,0,0.6792155,0.8851371,1.178263,1.452632,1.38,0,0,0.822656,3.813298,0,0.2743683,-0.2743683,4.930362,82.17254,0.1821395,2.265137,0.9426106,0,4.991562
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.312428,1.312428,0,-1,0,1.312428,102.602,0,0,0.06367068,1.346577,1.381503,1.312428,0,0,1.12751,3.53893,0,0.03492579,-0.03492579,4.893548,81.55896,0.1821395,1.443671,1.077262,0,4.885508
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.7505274,0.7505274,0,-1,0,0.7505274,74.41113,0,0.0000000000000001110223,0,0.5584759,0.7900289,0.7505274,0,0,1.166316,3.504004,0,0.231553,-0.231553,4.649469,77.491,0.1821395,0.8255802,0.4467807,0,4.06248
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.7822037,0.7822037,0,-1,0,0.7822037,53.60338,0,0,0,0.4192876,0.8233722,0.7822037,0,0,1.423597,3.272451,0,0.4040847,-0.4040847,4.223526,70.39197,0.1821395,0.860424,0.3354301,0,3.691739
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.502403,1.38,0,-1,0,1.38,23.66046,0.0000000000000002220446,0.1224032,0.2726435,0.3265143,1.452632,1.38,0,0,1.87258,2.868367,0,1.126117,-1.126117,3.036494,50.60814,0.1821395,1.652644,0.2612115,0,3.194881
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,-1,0,0,0,0,0,0,0.08122759,0,0,0,0,3.123822,1.742249,0.08122759,0,0.08122759,3.113554,51.89246,0.1821261,0,0.06498208,0,1.823477
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.06872082,0.06872082,0,-1,0,0.06872082,0,0,0.00000000000000001387779,0,0,0.0723377,0.06872082,0,0,3.042594,1.815354,0,0.0723377,-0.0723377,3.037303,50.62162,0.1821261,0.0755929,0,0,1.815354
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,1.862301,1.38,0,-1,0,1.38,0,0,0.4823014,0.6685315,0,1.452632,1.38,0,0,3.122969,1.743017,0,1.452632,-1.452632,1.506095,25.10153,0.1821261,2.048532,0,0,1.743017
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,2.833873,0.2758658,0,-1,0,0.2758658,0,0,2.558007,2.841395,0,0.290385,0.2758658,0,0,4.737004,0.290385,0,0.290385,-0.290385,1.200002,20,0.1821261,3.11726,0,0,0.290385
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821261,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.02833446,0,0,-1,0,0,0,0,0.02833446,0.0311679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821261,0.0311679,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2321526,0,0,-1,0,0,0,0,0.2321526,0.2553678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821261,0.2553678,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.4329608,0,0,-1,0,0,0,0,0.4329608,0.4762569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821261,0.4762569,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.5575078,0,0,-1,0,0,0,0,0.5575078,0.6132585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821261,0.6132585,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821261,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.2534222,0,0,-1,0,0,0,0,0.2534222,0.2787645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821261,0.2787645,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.05245638,0.05245638,1.505088,0,0.466989,0.05245638,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1821951,0.05770201,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.5445532,0.5445532,1.7,0,0.5202,0.5445532,1.342324,0,0,0,0.007309666,0,0,1.155447,1.097674,3.679654,1.242,1.104984,0,1.104984,3.557465,59.29097,0.1823317,0.5990085,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.1558707,0.1558707,1.608502,0,0.4952211,0.1558707,193.9035,0,0,0,0.3022388,0,0,1.452632,1.38,2.57467,2.236486,1.682239,0,1.682239,5.153377,85.88945,0.1823789,0.1714577,0.241791,1.7,2.538724
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,1.725594,1.725594,1.7,0,0.5202,1.725594,34.53653,0,0,0,0.5959601,0.0269409,0.02559386,0,0,0.8924315,3.750501,0.5690193,0,0.5690193,5.693196,94.88641,0.1824332,1.898153,0.4767681,1.7,4.346461
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.5813977,0.5813977,0,-1,0,0.5813977,160.176,0,0,0,0.9312596,0.6119975,0.5813977,0,0,0.3234122,4.262618,0.319262,0,0.319262,5.996075,99.93438,0.1823807,0.6395375,0.7450077,0,5.193878
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,-1,0,0,0,1.303272,0,0,1.307422,0,0,0,0,0.00415019,4.549954,0.00415019,0,0.00415019,6.000012,100,0.18238,0,1.045937,0,5.857376
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,1.921461,1.38,0,-1,0,1.38,98.04778,0,0.5414612,0.7336073,1.353059,1.452632,1.38,0,0,0,4.553689,0,0.09957227,-0.09957227,5.895053,98.25069,0.18238,2.113607,1.082447,0,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,-1,0,0,0,1.51313,0,0,1.623766,0,0,0,0,0.1106359,4.454117,0.1106359,0,0.1106359,6.000012,100,0.1823618,0,1.299013,0,6.077883
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,2.584428,1.38,0,-1,0,1.38,133.1844,0.3853138,1.204428,1.462871,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1823618,2.842871,1.470356,0,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823618,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.5832741,0.5832741,0,-1,0,0.5832741,169.2095,0.3729824,0,0,0.986955,0.6139727,0.5832741,0,0,0,4.553689,0,0,0,6.000012,100,0.1823618,0.6416014,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.510761,1.38,0,-1,0,1.38,44.13961,0.0000000000000002220446,0.1307608,0.2818369,0.6091266,1.452632,1.38,0,0,0,4.553689,0,0.8435049,-0.8435049,5.11088,85.18116,0.1823618,1.661837,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.8040693,0.8040693,0,-1,0,0.8040693,45.24279,0,0,0,0.3637834,0.8463887,0.8040693,0,0,0.9372277,3.710184,0,0.4826053,-0.4826053,4.602169,76.70267,0.1823618,0.8844762,0.2910267,0,4.073967
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.27989,1.27989,0,-1,0,1.27989,6.345547,0,0,0.02787869,0.081216,1.347252,1.27989,0,0,1.473456,3.227579,0,1.266036,-1.266036,3.26765,54.46072,0.1823618,1.407879,0.0649728,0,3.308795
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.033251,1.033251,0,-1,0,1.033251,0,0,0,0,0,1.087632,1.033251,0,0,2.880163,1.961542,0,1.087632,-1.087632,2.121185,35.353,0.1823618,1.136576,0,0,1.961542
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.088643,0.8739102,0,0,0,2.121185,35.353,0.1823618,0,0,0,0.8739102
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.204633,0.8302147,0,-1,0,0.8302147,0,0,0.3744186,0.494882,0,0.8739102,0.8302147,0,0,4.088643,0.8739102,0,0.8739102,-0.8739102,1.200002,20,0.1823618,1.325097,0,0,0.8739102
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.225279,0,0,-1,0,0,0,0,0.225279,0.2478069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823618,0.2478069,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.2381405,0,0,-1,0,0,0,0,0.2381405,0.2619545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823618,0.2619545,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.4687429,0,0,-1,0,0,0,0,0.4687429,0.5156171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823618,0.5156171,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1257982,0,0,-1,0,0,0,0,0.1257982,0.138378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823618,0.138378,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1572137,0,0,-1,0,0,0,0,0.1572137,0.1729351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823618,0.1729351,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.4415059,0,0,-1,0,0,0,0,0.4415059,0.4856566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823618,0.4856566,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.1814102,0,0,-1,0,0,0,0,0.1814102,0.1995512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823618,0.1995512,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.04580883,0.04580883,1.49844,0,0.4651742,0.04580883,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1824284,0.05038971,0,1.7,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.3934008,0.3934008,1.7,0,0.5202,0.3934008,1.430184,0,0,0,0.005626354,0,0,1.306599,1.241269,3.679654,1.242,1.246896,0,1.246896,3.692094,61.53478,0.1825716,0.4327408,0.004501083,1.7,1.247626
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.344636,1.344636,1.7,0,0.5202,1.344636,11.5246,0,0,0,0.1549639,0,0,0.3553643,0.3375961,2.432759,2.364206,0.4925601,0,0.4925601,4.159378,69.32283,0.1826278,1.479099,0.1239712,1.7,2.51917
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.046061,1.046061,1.7,0,0.5202,1.046061,42.77603,0,0,0,0.4474632,0,0,0.6539394,0.6212425,1.940199,2.80751,1.068706,0,1.068706,5.173241,86.22051,0.1827464,1.150667,0.3579705,1.7,3.254973
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.8475381,0.8475381,0,-1,0,0.8475381,14.07221,0,0.0000000000000001110223,0,0.1192673,0.8921453,0.8475381,0,0,0.871493,3.769345,0,0.7728781,-0.7728781,4.358556,72.64246,0.1827464,0.9322919,0.09541385,0,3.888613
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,1.67801,1.38,0,-1,0,1.38,15.3859,0,0.2980097,0.4658107,0.2123254,1.452632,1.38,0,0,1.730246,2.996467,0,1.240306,-1.240306,3.051159,50.85254,0.1827464,1.845811,0.1698603,0,3.208792
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.018986,1.018986,0,-1,0,1.018986,89.19212,0,0,0,0.9088553,1.072617,1.018986,0,0,3.108364,1.756161,0,0.1637617,-0.1637617,2.878539,47.97555,0.1827464,1.120885,0.7270843,0,2.665016
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.023889,1.38,0,-1,0,1.38,92.30735,0.0000000000000002220446,0.643889,0.846278,1.273841,1.452632,1.38,0,0,3.290322,1.592399,0,0.1787902,-0.1787902,2.690077,44.83453,0.1827464,2.226278,1.019073,0,2.866241
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.6911158,0.6911158,0,-1,0,0.6911158,211.8083,0,0,0,1.463841,0.7274903,0.6911158,0,0,3.488978,1.413609,0.7363503,0,0.7363503,3.38864,56.47723,0.1826257,0.7602274,1.171072,0,2.87745
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,0,0,0,1.110488,0,0,0,0,2.752627,2.076324,1.110488,0,1.110488,4.442142,74.03555,0.1824439,0,0.8883906,0,3.186813
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.811089,0.811089,0,-1,0,0.811089,88.02865,0,0,0,0.7139906,0.8537778,0.811089,0,0,1.642139,3.075764,0,0.1397872,-0.1397872,4.294794,71.57975,0.1824439,0.8921978,0.5711925,0,3.789754
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,0.92273,0.92273,0,-1,0,0.92273,72.07844,0,0,0,0.6650894,0.9712947,0.92273,0,0,1.797458,2.935977,0,0.3062053,-0.3062053,3.972025,66.20028,0.1824439,1.015003,0.5320715,0,3.601066
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.034495,1.38,0,-1,0,1.38,19.65147,0,0.6544954,0.857945,0.2711903,1.452632,1.38,0,0,2.137686,2.629771,0,1.181441,-1.181441,2.726676,45.44451,0.1824439,2.237945,0.2169522,0,2.900962
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,2.430246,1.38,0,-1,0,1.38,4.951923,0.0000000000000002220446,1.050246,1.293271,0.06833654,1.452632,1.38,0,0,3.450399,1.44833,0,1.384295,-1.384295,1.267501,21.12498,0.1824439,2.673271,0.05466923,0,1.516667
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,1.728534,0.06083316,0,-1,0,0.06083316,0,0,1.667701,1.840554,0,0.06403491,0.06083316,0,0,4.988504,0.06403491,0,0.06403491,-0.06403491,1.200002,20,0.1824439,1.901387,0,0,0.06403491
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.221696,0,0,-1,0,0,0,0,1.221696,1.343865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824439,1.343865,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,1.803707,0,0,-1,0,0,0,0,1.803707,1.984078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824439,1.984078,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.2670315,0,0,-1,0,0,0,0,0.2670315,0.2937347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824439,0.2937347,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.5267318,0,0,-1,0,0,0,0,0.5267318,0.579405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824439,0.579405,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824439,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.3642373,0,0,-1,0,0,0,0,0.3642373,0.400661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824439,0.400661,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01279655,0,0,-1,0,0,0,0,0.01279655,0.0140762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824439,0.0140762,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.2452625,0,0,-1,0,0,0,0,0.2452625,0.2697887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824439,0.2697887,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.3245715,0,0,-1,0,0,0,0,0.3245715,0.3570287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824439,0.3570287,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824439,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.2941989,0.2941989,1.7,0,0.5202,0.2941989,7.080902,0,0,0,0.02083193,0,0,1.405801,1.335511,5.059654,0,1.356343,0,1.356343,2.486742,41.44562,0.1825686,0.3236187,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.156299,1.156299,1.7,0,0.5202,1.156299,26.20499,0,0,0,0.3030081,0,0,0.5437008,0.5165157,3.703311,1.220709,0.8195239,0,0.8195239,3.264211,54.40341,0.1826604,1.271929,0.2424065,1.7,1.523717
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.3082521,0.3082521,1.7,0,0.5202,0.3082521,172.6563,0,0,0,0.5322167,0,0,1.391748,1.32216,2.883787,1.95828,1.854377,0,1.854377,5.023427,83.72363,0.1827033,0.3390773,0.4257734,1.7,2.490497
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,1.813648,1.38,0,-1,0,1.38,74.06221,0,0.4336477,0.6150124,1.022058,1.452632,1.38,0,0,1.02941,3.62722,0,0.4305731,-0.4305731,4.569564,76.15924,0.1827033,1.995012,0.8176467,0,4.649278
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.5467985,0.5467985,0,-1,0,0.5467985,275.0296,0,0,0,1.503858,0.5755773,0.5467985,0,0,1.507825,3.196647,0.9282803,0,0.9282803,5.450208,90.83662,0.1825519,0.6014783,1.203086,0,4.700504
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01377616,0.01377616,0,-1,0,0.01377616,11073.26,0.9314237,0,0,1.525469,0.01450122,0.01377616,0,0,0.5795446,4.032099,0.5795446,0,0.5795446,6.000012,100,0.1824576,0.01515378,1.220376,0,5.557568
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,1.765094,1.38,0,-1,0,1.38,103.7909,0.0000000000000002220446,0.3850943,0.5616038,1.432314,1.452632,1.38,0,0,0,4.553689,0,0.02031777,-0.02031777,5.978595,99.64305,0.1824576,1.941604,1.145851,0,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.423217,1.38,0,-1,0,1.38,66.32648,0.0000000000000002220446,0.04321694,0.1855386,0.9153055,1.452632,1.38,0,0,0.0225753,4.533371,0,0.5373261,-0.5373261,5.412204,90.20322,0.1824576,1.565539,0.7322444,0,5.448677
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.113993,1.113993,0,-1,0,1.113993,78.87139,0,0.0000000000000002220446,0,0.8786217,1.172624,1.113993,0,0,0.6196043,3.996045,0,0.2940024,-0.2940024,5.102298,85.03813,0.1824576,1.225392,0.7028974,0,4.874667
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.242861,1.242861,0,-1,0,1.242861,76.6675,0,0,0,0.9528701,1.308274,1.242861,0,0,0.9462737,3.702043,0,0.3554042,-0.3554042,4.727669,78.79433,0.1824576,1.367147,0.762296,0,4.654912
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.7399996,0.7399996,0,-1,0,0.7399996,116.0595,0,0,0,0.85884,0.7789469,0.7399996,0,0,1.341167,3.346638,0.07989311,0,0.07989311,4.803463,80.05755,0.1824446,0.8139996,0.687072,0,4.205479
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,1.744056,1.38,0,-1,0,1.38,32.94498,0.0000000000000002220446,0.364056,0.5384616,0.4546407,1.452632,1.38,0,0,1.261274,3.418542,0,0.9979908,-0.9979908,3.751487,62.52467,0.1824446,1.918462,0.3637126,0,3.873183
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,0.9058999,0.9058999,0,-1,0,0.9058999,8.802547,0,0,0,0.07974226,0.9535789,0.9058999,0,0,2.370153,2.420551,0,0.8738366,-0.8738366,2.830383,47.17295,0.1824446,0.9964899,0.06379381,0,2.500294
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.252573,1.252573,0,-1,0,1.252573,0,0,0.0000000000000002220446,0,0,1.318498,1.252573,0,0,3.341083,1.546715,0,1.318498,-1.318498,1.440565,24.00936,0.1824446,1.37783,0,0,1.546715
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.8196836,0.2168064,0,-1,0,0.2168064,0,0,0.6028773,0.6848456,0,0.2282172,0.2168064,0,0,4.80608,0.2282172,0,0.2282172,-0.2282172,1.200002,20,0.1824446,0.901652,0,0,0.2282172
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.6334049,0,0,-1,0,0,0,0,0.6334049,0.6967454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824446,0.6967454,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.4171158,0,0,-1,0,0,0,0,0.4171158,0.4588274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824446,0.4588274,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.008947665,0,0,-1,0,0,0,0,0.008947665,0.009842432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824446,0.009842432,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1235221,0,0,-1,0,0,0,0,0.1235221,0.1358743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824446,0.1358743,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.3588855,0,0,-1,0,0,0,0,0.3588855,0.394774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824446,0.394774,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.2659542,0,0,-1,0,0,0,0,0.2659542,0.2925497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824446,0.2925497,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.09202019,0,0,-1,0,0,0,0,0.09202019,0.1012222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824446,0.1012222,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1081535,0,0,-1,0,0,0,0,0.1081535,0.1189689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824446,0.1189689,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.07460931,0.07460931,1.527241,0,0.4730368,0.07460931,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1825181,0.08207024,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.251344,0.251344,1.7,0,0.5202,0.251344,0,0,0,0,0,0,0,1.448656,1.376223,3.679654,1.242,1.376223,0,1.376223,3.814785,63.57963,0.1826387,0.2764784,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.10834,2.10834,1.7,0,0.5202,2.10834,3.144228,0,0,0,0.06629103,0.4298317,0.4083402,0,0,2.303431,2.480601,0,0.3635407,-0.3635407,3.43158,57.19288,0.1826387,2.319174,0.05303282,1.7,2.546892
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,1.688324,1.688324,1.7,0,0.5202,1.688324,11.93058,0,0,0,0.2014269,0,0,0.01167575,0.01109196,2.707365,2.11706,0.2125189,0,0.2125189,3.633193,60.55309,0.182659,1.857157,0.1611415,1.7,2.318487
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.086146,1.086146,0,-1,0,1.086146,16.67332,0,0,0,0.1810965,1.143311,1.086146,0,0,2.494846,2.308327,0,0.9622148,-0.9622148,2.61893,43.64874,0.182659,1.19476,0.1448772,0,2.489424
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.5901147,0.5901147,0,-1,0,0.5901147,43.63234,0,0,0,0.2574809,0.6211734,0.5901147,0,0,3.563974,1.346112,0,0.3636925,-0.3636925,2.235564,37.25933,0.182659,0.6491262,0.2059847,0,1.603593
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.5773777,0.5773777,0,-1,0,0.5773777,56.66013,0,0.0000000000000001110223,0,0.3271429,0.607766,0.5773777,0,0,3.968077,0.98242,0,0.280623,-0.280623,1.939761,32.32929,0.182659,0.6351154,0.2617143,0,1.309563
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.413758,0.9200822,0,-1,0,0.9200822,28.9877,0,0.4936759,0.8377518,0.2667107,0.9685076,0.9200822,0,0,4.27988,0.7017969,0,0.7017969,-0.7017969,1.200002,20,0.182659,1.555134,0.2133685,0,0.9685076
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.4944074,0.3922128,0,-1,0,0.3922128,105.2632,0,0.1021946,0.4654056,0.4128556,0.4128556,0.3922128,0,0,5.059654,0,0,0,0,1.200002,20,0.182659,0.5438481,0.3302844,0,0.4128556
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.226589,0.226589,0,-1,0,0.226589,145.7342,0,0,0.1865066,0.3302177,0.2385148,0.226589,0,0,5.059654,0,0.09170298,0,0.09170298,1.286999,21.44995,0.1826441,0.2492479,0.2641742,0,0.3302177
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.08757248,0.08757248,0,-1,0,0.08757248,396.6826,0,0,0,0.3473848,0.09218156,0.08757248,0,0,4.967951,0.08253268,0.2552032,0,0.2552032,1.529106,25.48506,0.1826026,0.09632973,0.2779078,0,0.4299175
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,1.78729,0.4401082,0,-1,0,0.4401082,34.32251,0,1.347182,1.640714,0.1510562,0.4632717,0.4401082,0,0,4.712748,0.3122156,0,0.3122156,-0.3122156,1.200002,20,0.1826026,1.96602,0.1208449,0,0.4632717
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.408492,0.1798883,0,-1,0,0.1798883,105.2632,0,1.228604,1.513363,0.1893561,0.1893561,0.1798883,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,1.549341,0.1514849,0,0.1893561
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,2.371107,0.07521147,0,-1,0,0.07521147,105.2632,0,2.295895,2.593175,0.07916997,0.07916997,0.07521147,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,2.608217,0.06333598,0,0.07916997
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.439186,0,0,-1,0,0,0,0,1.439186,1.583105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,1.583105,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.4532767,0,0,-1,0,0,0,0,0.4532767,0.4986044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0.4986044,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2107751,0,0,-1,0,0,0,0,0.2107751,0.2318526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0.2318526,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.1875435,0,0,-1,0,0,0,0,0.1875435,0.2062979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0.2062979,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.09273196,0,0,-1,0,0,0,0,0.09273196,0.1020052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0.1020052,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.0171731,0,0,-1,0,0,0,0,0.0171731,0.01889041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0.01889041,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1642313,0,0,-1,0,0,0,0,0.1642313,0.1806545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0.1806545,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1471999,0.1471999,1.599831,0,0.492854,0.1471999,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1826953,0.1619198,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.3802356,0.3802356,1.7,0,0.5202,0.3802356,29.87045,0,0,0,0.1135781,0,0,1.319764,1.253776,3.679654,1.242,1.367354,0,1.367354,3.806371,63.4394,0.1828168,0.4182592,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.06844721,0.06844721,1.521079,0,0.4713545,0.06844721,371.4421,0.0000000000000002220446,0,0,0.2542418,0,0,1.452632,1.38,2.3123,2.472619,1.634242,0,1.634242,5.35675,89.27898,0.1828467,0.07529193,0.2033934,1.7,2.726861
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.251323,1.251323,0,-1,0,1.251323,50.47376,0,0,0,0.6315895,1.317182,1.251323,0,0,0.6780584,3.943436,0,0.6855922,-0.6855922,4.634072,77.23438,0.1828467,1.376455,0.5052717,0,4.575026
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.1891,1.1891,0,-1,0,1.1891,92.22237,0,0,0,1.096616,1.251684,1.1891,0,0,1.439827,3.257844,0,0.155068,-0.155068,4.470616,74.51011,0.1828467,1.30801,0.8772931,0,4.354461
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,-1,0,0,0,0,0,0,0.5932373,0,0,0,0,1.612125,3.102776,0.5932373,0,0.5932373,5.03341,83.89,0.1827507,0,0.4745898,0,3.696013
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.15483,1.38,0,-1,0,1.38,63.70743,0.0000000000000002220446,0.7748303,0.9903134,0.8791625,1.452632,1.38,0,0,1.018888,3.63669,0,0.573469,-0.573469,4.428921,73.81519,0.1827507,2.370313,0.70333,0,4.515852
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,-1,0,0,0,0,0,0,0.5197859,0,0,0,0,1.656076,3.063221,0.5197859,0,0.5197859,4.922033,82.03371,0.1826666,0,0.4158287,0,3.583007
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0,0,0,0.3775537,0,0,0,0,1.13629,3.531028,0.3775537,0,0.3775537,5.280211,88.00335,0.1826056,0,0.302043,0,3.908582
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,1.649995,1.38,0,-1,0,1.38,52.52422,0.0000000000000002220446,0.2699954,0.4349949,0.7248343,1.452632,1.38,0,0,0.7587363,3.870826,0,0.7277973,-0.7277973,4.513046,75.21729,0.1826056,1.814995,0.5798674,0,4.595661
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.448351,1.38,0,-1,0,1.38,33.65418,0.0000000000000002220446,0.06835101,0.2131861,0.4644277,1.452632,1.38,0,0,1.5674,3.143029,0,0.9882039,-0.9882039,3.471388,57.85634,0.1826056,1.593186,0.3715422,0,3.607457
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,-1,0,0,0,0,0,0,0.1037951,0,0,0,0,2.665404,2.154825,0.1037951,0,0.1037951,3.569856,59.49749,0.1825888,0,0.08303609,0,2.25862
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.8187125,0.8187125,0,-1,0,0.8187125,3.652753,0,0,0,0.02990555,0.8618026,0.8187125,0,0,2.561609,2.248241,0,0.8318971,-0.8318971,2.69296,44.88257,0.1825888,0.9005837,0.02392444,0,2.278146
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.478305,1.345527,0,-1,0,1.345527,0,0,0.1327781,0.2806086,0,1.416344,1.345527,0,0,3.485939,1.416344,0,1.416344,-1.416344,1.200002,20,0.1825888,1.626135,0,0,1.416344
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.03744538,0,0,-1,0,0,0,0,0.03744538,0.04118992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825888,0.04118992,0,0,0
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.6863839,0,0,-1,0,0,0,0,0.6863839,0.7550223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825888,0.7550223,0,0,0
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.05982547,0,0,-1,0,0,0,0,0.05982547,0.06580802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825888,0.06580802,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.2838869,0,0,-1,0,0,0,0,0.2838869,0.3122756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825888,0.3122756,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1285834,0,0,-1,0,0,0,0,0.1285834,0.1414417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825888,0.1414417,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.005592172,0,0,-1,0,0,0,0,0.005592172,0.00615139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825888,0.00615139,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.3178852,0,0,-1,0,0,0,0,0.3178852,0.3496737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825888,0.3496737,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1122796,0,0,-1,0,0,0,0,0.1122796,0.1235075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825888,0.1235075,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1466434,0,0,-1,0,0,0,0,0.1466434,0.1613078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825888,0.1613078,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.254336,0.254336,1.7,0,0.5202,0.254336,0,0,0,0,0,0,0,1.445664,1.373381,5.059654,0,1.373381,0,1.373381,2.502906,41.71502,0.1827089,0.2797696,0,1.7,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2320381,0.2320381,1.68467,0,0.5160148,0.2320381,0,0,0,0,0,0,0,1.452632,1.38,3.686274,1.236043,1.38,0,1.38,3.812089,63.53469,0.1828236,0.255242,0,1.7,1.236043
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2125214,0.2125214,1.665153,0,0.5106868,0.2125214,130.887,0.0000000000000002220446,0,0,0.2781629,0,0,1.452632,1.38,2.306274,2.478043,1.658163,0,1.658163,5.38516,89.75249,0.182888,0.2337736,0.2225303,1.7,2.756206
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.147209,1.147209,0,0,0,1.147209,50.21775,0,0,0,0.5761026,1.207588,1.147209,0,0,0.6481107,3.970389,0,0.6314858,-0.6314858,4.719516,78.65844,0.182888,1.26193,0.4608821,0,4.546492
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.6398007,0.6398007,0,-1,0,0.6398007,175.9905,0,0,0,1.125988,0.6734745,0.6398007,0,0,1.349762,3.338903,0.4525139,0,0.4525139,5.148808,85.81329,0.1828151,0.7037808,0.9007907,0,4.464892
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.06432917,0.06432917,0,-1,0,0.06432917,1688.964,0.1215338,0,0,1.086496,0.06771492,0.06432917,0,0,0.8972477,3.746166,0.8972477,0,0.8972477,6.000012,100,0.1826707,0.07076209,0.8691971,0,4.832663
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,1.744387,1.38,0,-1,0,1.38,118.9295,0.1885952,0.3643869,0.5388256,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1826707,1.918826,1.312981,0,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.4454885,0.4454885,0,-1,0,0.4454885,404.1498,1.331506,0,0,1.800441,0.4689353,0.4454885,0,0,0,4.553689,0,0,0,6.000012,100,0.1826707,0.4900374,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.6961153,0.6961153,0,-1,0,0.6961153,215.2361,0.7655383,0,0,1.498291,0.732753,0.6961153,0,0,0,4.553689,0,0,0,6.000012,100,0.1826707,0.7657269,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.066645,1.066645,0,-1,0,1.066645,141.875,0.3905183,0,0,1.513303,1.122785,1.066645,0,0,0,4.553689,0,0,0,6.000012,100,0.1826707,1.17331,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.2352716,0.2352716,0,-1,0,0.2352716,469.7429,0.8575174,0,0,1.105172,0.2476544,0.2352716,0,0,0,4.553689,0,0,0,6.000012,100,0.1826707,0.2587988,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,2.428814,1.38,0,-1,0,1.38,65.88287,0.0000000000000002220446,1.048814,1.291695,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.1826707,2.671695,0.727347,0,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.8444976,0.8444976,0,-1,0,0.8444976,60.93266,0,0.0000000000000001110223,0,0.5145748,0.8889448,0.8444976,0,0,0.603831,4.010241,0,0.37437,-0.37437,5.032547,83.87562,0.1826707,0.9289473,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,1.846707,1.38,0,-1,0,1.38,5.635697,0.0000000000000002220446,0.4667072,0.6513779,0.07777262,1.452632,1.38,0,0,1.019798,3.635871,0,1.374859,-1.374859,3.583318,59.72186,0.1826707,2.031378,0.0622181,0,3.713644
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.8302348,0.8302348,0,-1,0,0.8302348,0,0,0.0000000000000001110223,0,0,0.8739314,0.8302348,0,0,2.547419,2.261012,0,0.8739314,-0.8739314,2.662114,44.36848,0.1826707,0.9132583,0,0,2.261012
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.8047569,0.8047569,0,-1,0,0.8047569,0,0,0.0000000000000001110223,0,0,0.8471125,0.8047569,0,0,3.518454,1.387081,0,0.8471125,-0.8471125,1.769179,29.48626,0.1826707,0.8852326,0,0,1.387081
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.6867369,0.5129698,0,-1,0,0.5129698,0,0,0.1737671,0.2424408,0,0.5399682,0.5129698,0,0,4.45969,0.5399682,0,0.5399682,-0.5399682,1.200002,20,0.1826707,0.7554107,0,0,0.5399682
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.118136,0,0,-1,0,0,0,0,0.118136,0.1299496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826707,0.1299496,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.09507062,0,0,-1,0,0,0,0,0.09507062,0.1045777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826707,0.1045777,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2243431,0,0,-1,0,0,0,0,0.2243431,0.2467774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826707,0.2467774,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1153539,0,0,-1,0,0,0,0,0.1153539,0.1268893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826707,0.1268893,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826707,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.1656622,0,0,-1,0,0,0,0,0.1656622,0.1822284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826707,0.1822284,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.2847324,0,0,-1,0,0,0,0,0.2847324,0.3132056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826707,0.3132056,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.1877246,0.1877246,1.640356,0,0.5039173,0.1877246,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1827732,0.2064971,0,1.7,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.03960825,0.03960825,1.49224,0,0.4634815,0.03960825,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.182836,0.04356907,0,1.7,1.242
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.299654,2.484,1.712011,0,1.712011,5.442524,90.70856,0.1828348,0,0.2656087,1.7,2.816011
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.363856,1.363856,1.178444,0,0.3778152,1.363856,57.39712,0.0000000000000001110223,0,0,0.7828142,0.1951708,0.1854122,0,0,0.5876434,4.02481,0.5876434,0,0.5876434,6.000012,100,0.1828891,1.500242,0.6262514,1.7,4.807624
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,1.927998,1.38,0,-1,0,1.38,82.52569,0.0000000000000002220446,0.5479985,0.7407984,1.138855,1.452632,1.38,0,0,0,4.553689,0,0.3137771,-0.3137771,5.669262,94.48751,0.1828891,2.120798,0.9110836,0,5.692544
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.292649,1.292649,0,-1,0,1.292649,106.0327,0,0,0.04191353,1.370631,1.360683,1.292649,0,0,0.3486412,4.239912,0.009948088,0,0.009948088,5.678699,94.64481,0.1828875,1.421914,1.096505,0,5.610543
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.668351,0.668351,0,-1,0,0.668351,200.7784,0.299684,0,0,1.341905,0.7035274,0.668351,0,0,0.3386931,4.248865,0.3386931,0,0.3386931,6.000012,100,0.1828332,0.7351861,1.073524,0,5.59077
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.058273,1.38,0,-1,0,1.38,111.4551,0.08544907,0.6782726,0.8840999,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1828332,2.2641,1.230464,0,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.2680498,0.2680498,0,-1,0,0.2680498,546.7617,1.183436,0,0,1.465594,0.2821577,0.2680498,0,0,0,4.553689,0,0,0,6.000012,100,0.1828332,0.2948548,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.4449973,0.4449973,0,-1,0,0.4449973,372.5907,1.1896,0,0,1.658019,0.4684182,0.4449973,0,0,0,4.553689,0,0,0,6.000012,100,0.1828332,0.4894971,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.005794,1.005794,0,-1,0,1.005794,94.19582,0,0,0,0.9474156,1.05873,1.005794,0,0,0,4.553689,0,0.1113146,-0.1113146,5.882676,98.0444,0.1828332,1.106373,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.7858533,0.7858533,0,-1,0,0.7858533,81.24574,0,0,0,0.6384723,0.8272139,0.7858533,0,0,0.1236828,4.442374,0,0.1887417,-0.1887417,5.683725,94.72856,0.1828332,0.8644386,0.5107778,0,5.080847
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,2.291663,1.38,0,-1,0,1.38,31.38198,0,0.9116627,1.140829,0.4330713,1.452632,1.38,0,0,0.3333958,4.253633,0,1.01956,-1.01956,4.609014,76.81675,0.1828332,2.520829,0.346457,0,4.686704
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,-1,0,0,0,0,0,0,0.07576986,0,0,0,0,1.466241,3.234072,0.07576986,0,0.07576986,4.680896,78.01477,0.1828211,0,0.06061589,0,3.309842
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.873269,0.873269,0,-1,0,0.873269,0,0,0.0000000000000001110223,0,0,0.9192305,0.873269,0,0,1.390471,3.302265,0,0.9192305,-0.9192305,3.711941,61.86557,0.1828211,0.9605959,0,0,3.302265
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.411838,2.383035,0,0,0,3.711941,61.86557,0.1828211,0,0,0,2.383035
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,0.9786336,0.9786336,0,-1,0,0.9786336,0,0,0.0000000000000002220446,0,0,1.030141,0.9786336,0,0,2.411838,2.383035,0,1.030141,-1.030141,2.626078,43.76788,0.1828211,1.076497,0,0,2.383035
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.556439,1.352894,0,0,0,2.626078,43.76788,0.1828211,0,0,0,1.352894
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.1606272,0.1606272,0,-1,0,0.1606272,0,0,0.00000000000000002775558,0,0,0.1690813,0.1606272,0,0,3.556439,1.352894,0,0.1690813,-0.1690813,2.447851,40.79743,0.1828211,0.1766899,0,0,1.352894
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.1794958,0.1794958,0,-1,0,0.1794958,0,0,0,0,0,0.1889429,0.1794958,0,0,3.744307,1.183813,0,0.1889429,-0.1889429,2.248687,37.47805,0.1828211,0.1974453,0,0,1.183813
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.2282756,0.2282756,0,-1,0,0.2282756,0,0,0.00000000000000002775558,0,0,0.2402901,0.2282756,0,0,3.954243,0.9948699,0,0.2402901,-0.2402901,1.995399,33.25659,0.1828211,0.2511032,0,0,0.9948699
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.08611543,0.08611543,0,-1,0,0.08611543,0,0,0,0,0,0.09064782,0.08611543,0,0,4.221232,0.7545798,0,0.09064782,-0.09064782,1.899848,31.66407,0.1828211,0.09472697,0,0,0.7545798
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.321952,0.663932,0,0,0,1.899848,31.66407,0.1828211,0,0,0,0.663932
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.321952,0.663932,0,0,0,1.899848,31.66407,0.1828211,0,0,0,0.663932
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.08417805,0.08417805,0,0,0,0.08417805,0,0,0.00000000000000001387779,0,0,0.08860847,0.08417805,0,0,4.321952,0.663932,0,0.08860847,-0.08860847,1.806447,30.10738,0.1828211,0.09259585,0,0,0.663932
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.04175447,0.04175447,0,0,0,0.04175447,0,0,0.000000000000000006938894,0,0,0.04395208,0.04175447,0,0,4.420406,0.5753235,0,0.04395208,-0.04395208,1.760117,29.33523,0.1828211,0.04592992,0,0,0.5753235
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.031556,1.031556,1.7,0,0.5202,1.031556,9.999352,0,0,0,0.1031489,0,0,0.6684437,0.6350214,4.469242,0.5313714,0.7381704,0,0.7381704,2.460407,41.0067,0.1829064,1.134712,0.08251915,1.7,0.6345204
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.3345546,0.3345546,1.7,0,0.5202,0.3345546,51.91079,0,0,0,0.1736699,0,0,1.365445,1.297173,3.731071,1.195725,1.470843,0,1.470843,3.855771,64.26273,0.1830094,0.36801,0.1389359,1.7,1.369395
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,2.260228,2.519484,0.3848842,0,0.3848842,4.220904,70.34827,0.1829478,0,0.3079074,0,2.904368
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,-1,0,0,0,0,0,0,0.6459261,0,0,0,0,1.875344,2.865879,0.6459261,0,0.6459261,4.833684,80.56123,0.1828446,0,0.5167409,0,3.511806
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.3909052,0.3909052,0,-1,0,0.3909052,215.1204,0,0,0,0.8409169,0.4114791,0.3909052,0,0,1.229418,3.447213,0.4294377,0,0.4294377,5.241084,87.35123,0.182776,0.4299957,0.6727335,0,4.28813
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,-1,0,0,0,0,0,0,0.7632254,0,0,0,0,0.7999801,3.833707,0.7632254,0,0.7632254,5.965143,99.41886,0.1826543,0,0.6105803,0,4.596932
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,-1,0,0,0,0.682435,0,0,0.7191898,0,0,0,0,0.03675471,4.52061,0.03675471,0,0.03675471,6.000012,100,0.1826485,0,0.5753518,0,5.239799
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.5058562,0.5058562,0,-1,0,0.5058562,70.45472,0,0,0,0.3563996,0.5324802,0.5058562,0,0,0,4.553689,0,0.1760806,-0.1760806,5.814407,96.90659,0.1826485,0.5564418,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.078516,1.078516,0,-1,0,1.078516,44.0204,0,0,0,0.4747669,1.13528,1.078516,0,0,0.1956452,4.377608,0,0.6605127,-0.6605127,5.118165,85.30258,0.1826485,1.186367,0.3798136,0,4.852375
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.033928,1.38,0,-1,0,1.38,11.24251,0.0000000000000002220446,0.6539277,0.8573205,0.1551467,1.452632,1.38,0,0,0.9295482,3.717096,0,1.297485,-1.297485,3.750496,62.50814,0.1826485,2.237321,0.1241174,0,3.872242
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.8092852,0.8092852,0,-1,0,0.8092852,30.22657,0,0,0,0.2446192,0.8518792,0.8092852,0,0,2.371198,2.419611,0,0.60726,-0.60726,3.110388,51.83969,0.1826485,0.8902137,0.1956953,0,2.66423
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.8638429,0.8638429,0,-1,0,0.8638429,6.779027,0,0,0,0.05856014,0.9093083,0.8638429,0,0,3.045931,1.812351,0,0.8507482,-0.8507482,2.21362,36.8936,0.1826485,0.9502272,0.04684811,0,1.870911
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.2463576,0.2463576,0,-1,0,0.2463576,0,0,0,0,0,0.2593237,0.2463576,0,0,3.991207,0.9616025,0,0.2593237,-0.2593237,1.940269,32.33776,0.1826485,0.2709933,0,0,0.9616025
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.1967047,0.1967047,0,-1,0,0.1967047,0,0,0.00000000000000002775558,0,0,0.2070575,0.1967047,0,0,4.279345,0.7022787,0,0.2070575,-0.2070575,1.722011,28.70013,0.1826485,0.2163751,0,0,0.7022787
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.117838,0.4704601,0,-1,0,0.4704601,0,0,0.6473777,0.7591615,0,0.4952212,0.4704601,0,0,4.509408,0.4952212,0,0.4952212,-0.4952212,1.200002,20,0.1826485,1.229622,0,0,0.4952212
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.1538733,0,0,-1,0,0,0,0,0.1538733,0.1692606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826485,0.1692606,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1009307,0,0,-1,0,0,0,0,0.1009307,0.1110238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826485,0.1110238,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.3381418,0,0,-1,0,0,0,0,0.3381418,0.371956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826485,0.371956,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826485,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826485,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.2803758,0,0,-1,0,0,0,0,0.2803758,0.3084134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826485,0.3084134,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826485,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.009246646,0.009246646,1.461878,0,0.4551927,0.009246646,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1827029,0.01017131,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.3995258,0.3995258,1.7,0,0.5202,0.3995258,0,0,0,0,0,0,0,1.300474,1.235451,3.679654,1.242,1.235451,0,1.235451,3.681237,61.35382,0.1828431,0.4394784,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.212318,1.212318,1.7,0,0.5202,1.212318,16.63912,0,0,0,0.201719,0,0,0.4876822,0.4632981,2.444204,2.353905,0.665017,0,0.665017,4.312127,71.86864,0.1829166,1.33355,0.1613752,1.7,2.555624
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.3651893,0.3651893,1.550869,0,0.4794872,0.3651893,178.7543,0.0000000000000002220446,0,0,0.6527914,0,0,1.185679,1.126395,1.779187,2.952421,1.779187,0,1.779187,6.000012,100,0.1829305,0.4017082,0.5222331,1.7,3.605212
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,1.6779,1.38,0,-1,0,1.38,57.28291,0.0000000000000002220446,0.2979,0.46569,0.7905042,1.452632,1.38,0,0,0,4.553689,0,0.6621274,-0.6621274,5.302068,88.36763,0.1829305,1.84569,0.6324033,0,5.344193
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.356074,1.356074,0,-1,0,1.356074,83.06228,0,0,0.1116818,1.126386,1.427447,1.356074,0,0,0.7356972,3.891562,0,0.3010604,-0.3010604,4.984723,83.07854,0.1829305,1.491682,0.901109,0,5.017948
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.3893682,0.3893682,0,-1,0,0.3893682,280.7855,0,0,0,1.09329,0.4098613,0.3893682,0,0,1.070209,3.590501,0.6834283,0,0.6834283,5.63308,93.88448,0.182822,0.4283051,0.8746317,0,4.683791
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.127408,1.127408,0,-1,0,1.127408,109.8863,0,0,0,1.238867,1.186745,1.127408,0,0,0.3867804,4.205586,0.05212181,0,0.05212181,5.682527,94.7086,0.1828137,1.240149,0.9910937,0,5.444454
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,2.378063,1.38,0,-1,0,1.38,70.93056,0,0.9980633,1.23587,0.9788418,1.452632,1.38,0,0,0.3346586,4.252496,0,0.4737897,-0.4737897,5.183109,86.38497,0.1828137,2.61587,0.7830735,0,5.231338
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.522267,1.38,0,-1,0,1.38,85.14056,0.0000000000000002220446,0.1422674,0.2944941,1.17494,1.452632,1.38,0,0,0.8610916,3.778707,0,0.2776918,-0.2776918,4.890396,81.50643,0.1828137,1.674494,0.9399518,0,4.953646
