Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.026485,1.026485,0,-1,0,1.026485,114.2257,0,0,0,1.172511,1.080511,1.026485,0,0,1.169638,3.501015,0.09199964,0,0.09199964,4.977674,82.96107,0.1827991,1.129134,0.9380085,0,4.673525
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.130566,1.130566,0,-1,0,1.130566,67.59074,0,0,0,0.7641582,1.19007,1.130566,0,0,1.077639,3.583814,0,0.4259116,-0.4259116,4.528724,75.47858,0.1827991,1.243623,0.6113266,0,4.347972
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.09201512,0.09201512,0,-1,0,0.09201512,346.8391,0,0,0,0.3191445,0.09685802,0.09201512,0,0,1.550874,3.157903,0.2222864,0,0.2222864,4.739604,78.99323,0.1827639,0.1012166,0.2553156,0,3.477047
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,1.933799,1.38,0,-1,0,1.38,5.400501,0.0000000000000002220446,0.5537992,0.7471791,0.07452691,1.452632,1.38,0,0,1.328587,3.35796,0,1.378105,-1.378105,3.286954,54.78245,0.1827639,2.127179,0.05962153,0,3.432487
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.4204957,0.4204957,0,-1,0,0.4204957,0,0,0.00000000000000005551115,0,0,0.442627,0.4204957,0,0,2.859815,1.979856,0,0.442627,-0.442627,2.820384,47.0063,0.1827639,0.4625452,0,0,1.979856
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.4246447,0.4246447,0,-1,0,0.4246447,0,0,0.00000000000000005551115,0,0,0.4469944,0.4246447,0,0,3.351622,1.537229,0,0.4469944,-0.4469944,2.34921,39.15343,0.1827639,0.4671092,0,0,1.537229
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.7375187,0.7375187,0,-1,0,0.7375187,0,0,0,0,0,0.7763355,0.7375187,0,0,3.848283,1.090234,0,0.7763355,-0.7763355,1.530881,25.51463,0.1827639,0.8112706,0,0,1.090234
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.2460221,0.2460221,0,-1,0,0.2460221,0,0,0.00000000000000002775558,0,0,0.2589707,0.2460221,0,0,4.710878,0.3138989,0,0.2589707,-0.2589707,1.257902,20.96499,0.1827639,0.2706244,0,0,0.3138989
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1212299,0.05218178,0,-1,0,0.05218178,0,0,0.06904817,0.08117116,0,0.05492819,0.05218178,0,0,4.998623,0.05492819,0,0.05492819,-0.05492819,1.200002,20,0.1827639,0.1333529,0,0,0.05492819
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.4427941,0,0,-1,0,0,0,0,0.4427941,0.4870736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827639,0.4870736,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.3886909,0,0,-1,0,0,0,0,0.3886909,0.42756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827639,0.42756,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1430906,0,0,-1,0,0,0,0,0.1430906,0.1573997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827639,0.1573997,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.180093,0,0,-1,0,0,0,0,0.180093,0.1981023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827639,0.1981023,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.4126112,0,0,-1,0,0,0,0,0.4126112,0.4538723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827639,0.4538723,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.03432446,0.03432446,1.486956,0,0.462039,0.03432446,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1828245,0.0377569,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.3428829,0.3428829,1.7,0,0.5202,0.3428829,0,0,0,0,0,0,0,1.357117,1.289261,3.679654,1.242,1.289261,0,1.289261,3.732286,62.20464,0.1829552,0.3771712,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,2.390393,2.402335,1.713087,0,1.713087,5.357463,89.29088,0.1829538,0,0.2664699,1.7,2.735422
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,0.908847,0.908847,0,0,0,0.908847,91.01408,0,0,0,0.8271788,0.956681,0.908847,0,0,0.6773058,3.944114,0,0.1295023,-0.1295023,5.220956,87.01575,0.1829538,0.9997317,0.661743,0,4.771293
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.2299474,0.2299474,0,-1,0,0.2299474,438.8069,0,0,0,1.009025,0.2420498,0.2299474,0,0,0.8211972,3.814611,0.7669751,0,0.7669751,5.948572,99.14268,0.1828325,0.2529421,0.80722,0,4.823637
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.096463,1.38,0,-1,0,1.38,109.8503,0.009080288,0.7164631,0.9261095,1.515934,1.452632,1.38,0,0,0.05422211,4.504889,0.05422211,0,0.05422211,6.000012,100,0.182824,2.306109,1.212747,0,6.020823
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,-1,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.182824,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.1883388,0.1883388,0,-1,0,0.1883388,882.6784,1.464174,0,0,1.662426,0.1982513,0.1883388,0,0,0,4.553689,0,0,0,6.000012,100,0.182824,0.2071726,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1370866,0.1370866,0,-1,0,0.1370866,1069.854,1.322325,0,0,1.466627,0.1443017,0.1370866,0,0,0,4.553689,0,0,0,6.000012,100,0.182824,0.1507953,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,1.620347,1.38,0,-1,0,1.38,87.61864,0,0.240347,0.4023817,1.209137,1.452632,1.38,0,0,0,4.553689,0,0.2434943,-0.2434943,5.743347,95.72225,0.182824,1.782382,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,1.821836,1.38,0,-1,0,1.38,78.20406,0.0000000000000002220446,0.441836,0.6240196,1.079216,1.452632,1.38,0,0,0.2705492,4.310194,0,0.3734155,-0.3734155,5.349732,89.16203,0.182824,2.004019,0.8633729,0,5.389411
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.4946883,0.4946883,0,-1,0,0.4946883,143.3153,0,0,0,0.708964,0.5207245,0.4946883,0,0,0.6854553,3.936779,0.1882395,0,0.1882395,5.528312,92.13834,0.1827942,0.5441571,0.5671713,0,4.645743
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,-1,0,0,0,0,0,0,0.3117055,0,0,0,0,0.4972157,4.106195,0.3117055,0,0.3117055,5.824021,97.06683,0.182745,0,0.2493644,0,4.4179
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.3763001,0.3763001,0,-1,0,0.3763001,16.46623,0,0,0,0.06196246,0.3961054,0.3763001,0,0,0.1855103,4.38673,0,0.3341429,-0.3341429,5.471804,91.19655,0.182745,0.4139301,0.04956996,0,4.448692
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.1906624,0.1906624,0,-1,0,0.1906624,0,0,0.00000000000000002775558,0,0,0.2006973,0.1906624,0,0,0.5567802,4.052587,0,0.2006973,-0.2006973,5.260251,87.67066,0.182745,0.2097287,0,0,4.052587
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7797772,3.851889,0,0,0,5.260251,87.67066,0.182745,0,0,0,3.851889
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.1919019,0.1919019,0,-1,0,0.1919019,0,0,0,0,0,0.202002,0.1919019,0,0,0.7797772,3.851889,0,0.202002,-0.202002,5.047322,84.12186,0.182745,0.2110921,0,0,3.851889
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.09017633,0.09017633,0,-1,0,0.09017633,0,0,0.00000000000000001387779,0,0,0.09492245,0.09017633,0,0,1.004224,3.649888,0,0.09492245,-0.09492245,4.947265,82.45425,0.182745,0.09919397,0,0,3.649888
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.1876095,0.1876095,0,-1,0,0.1876095,0,0,0,0,0,0.1974836,0.1876095,0,0,1.109693,3.554965,0,0.1974836,-0.1974836,4.739099,78.98482,0.182745,0.2063704,0,0,3.554965
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.3615197,0.3615197,0,-1,0,0.3615197,0,0,0.00000000000000005551115,0,0,0.3805471,0.3615197,0,0,1.32912,3.357481,0,0.3805471,-0.3805471,4.337966,72.2993,0.182745,0.3976717,0,0,3.357481
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2110597,0.2110597,0,-1,0,0.2110597,0,0,0.00000000000000002775558,0,0,0.2221681,0.2110597,0,0,1.75195,2.976934,0,0.2221681,-0.2221681,4.103781,68.39621,0.182745,0.2321657,0,0,2.976934
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.05301758,0.05301758,0,-1,0,0.05301758,0,0,0,0,0,0.05580798,0.05301758,0,0,1.998803,2.754766,0,0.05580798,-0.05580798,4.044954,67.41576,0.182745,0.05831934,0,0,2.754766
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.2423779,0.2423779,0,-1,0,0.2423779,0,0,0,0,0,0.2551346,0.2423779,0,0,2.060812,2.698958,0,0.2551346,-0.2551346,3.776019,62.93352,0.182745,0.2666157,0,0,2.698958
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.09974434,0.09974434,0,-1,0,0.09974434,0,0,0.00000000000000001387779,0,0,0.104994,0.09974434,0,0,2.344295,2.443824,0,0.104994,-0.104994,3.665345,61.08896,0.182745,0.1097188,0,0,2.443824
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.192171,0.192171,0,0,0,0.192171,0,0,0.00000000000000002775558,0,0,0.2022853,0.192171,0,0,2.460955,2.33883,0,0.2022853,-0.2022853,3.452118,57.53518,0.182745,0.2113881,0,0,2.33883
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.07178445,0.07178445,0,0,0,0.07178445,0,0,0.00000000000000001387779,0,0,0.07556258,0.07178445,0,0,2.685716,2.136544,0,0.07556258,-0.07556258,3.372468,56.20768,0.182745,0.0789629,0,0,2.136544
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.33691,1.33691,1.7,0,0.5202,1.33691,18.20674,0,0,0,0.2434077,0,0,0.3630902,0.3449357,2.769675,2.060982,0.5883433,0,0.5883433,3.930619,65.51019,0.1828078,1.470601,0.1947261,1.7,2.304389
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.5458428,0.5458428,1.7,0,0.5202,0.5458428,44.18332,0,0,0,0.2411715,0,0,1.154157,1.096449,2.181331,2.590491,1.337621,0,1.337621,5.199598,86.65979,0.1829305,0.600427,0.1929372,1.7,2.831662
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.281056,1.281056,0,-1,0,1.281056,19.19847,0,0,0.02916199,0.2459433,1.34848,1.281056,0,0,0.8437106,3.794349,0,1.102537,-1.102537,4.037422,67.29023,0.1829305,1.409162,0.1967546,0,4.040293
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.064737,1.064737,0,-1,0,1.064737,88.41006,0,0,0,0.9413345,1.120776,1.064737,0,0,2.068752,2.691812,0,0.1794411,-0.1794411,3.848274,64.13777,0.1829305,1.171211,0.7530676,0,3.633147
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,0.994788,0.994788,0,-1,0,0.994788,99.21097,0.0000000000000002220446,0,0,0.9869388,1.047145,0.994788,0,0,2.268131,2.512371,0,0.06020644,-0.06020644,3.784811,63.08006,0.1829305,1.094267,0.7895511,0,3.49931
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.6651279,0.6651279,0,-1,0,0.6651279,164.4606,0,0,0,1.093874,0.7001346,0.6651279,0,0,2.335027,2.452165,0.3937391,0,0.3937391,4.158345,69.3056,0.1828684,0.7316407,0.875099,0,3.546038
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.5298216,0.5298216,0,-1,0,0.5298216,281.8089,0,0,0,1.493084,0.557707,0.5298216,0,0,1.941288,2.80653,0.9353775,0,0.9353775,5.045722,84.09519,0.1827211,0.5828038,1.194468,0,4.299614
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.3133202,0.3133202,0,-1,0,0.3133202,161.4528,0,0,0,0.5058643,0.3298107,0.3133202,0,0,1.00591,3.64837,0.1760536,0,0.1760536,5.212741,86.87884,0.1826934,0.3446522,0.4046915,0,4.154234
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,3.267146,1.38,0,-1,0,1.38,14.95306,0,1.887146,2.213861,0.2063522,1.452632,1.38,0,0,0.8298568,3.806818,0,1.246279,-1.246279,3.899047,64.98399,0.1826934,3.593861,0.1650818,0,4.01317
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,2.801516,1.38,0,-1,0,1.38,20.54172,0,1.421516,1.701668,0.2834757,1.452632,1.38,0,0,2.214612,2.560539,0,1.169156,-1.169156,2.666648,44.44405,0.1826934,3.081668,0.2267806,0,2.844014
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.5215958,0.5215958,0,-1,0,0.5215958,58.62685,0.0000000000000001110223,0,0,0.3057952,0.5490482,0.5215958,0,0,3.513674,1.391383,0,0.243253,-0.243253,2.410237,40.17054,0.1826934,0.5737553,0.2446361,0,1.697178
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,0.9173906,0.9173906,0,-1,0,0.9173906,7.705826,0,0.0000000000000001110223,0,0.07069252,0.9656743,0.9173906,0,0,3.783955,1.14813,0,0.8949818,-0.8949818,1.466844,24.44735,0.1826934,1.00913,0.05655402,0,1.218822
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.778379,0.2531478,0,0,0,1.466844,24.44735,0.1826934,0,0,0,0.2531478
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.314597,0.2404904,0,-1,0,0.2404904,0,0,1.074106,1.205566,0,0.2531478,0.2404904,0,0,4.778379,0.2531478,0,0.2531478,-0.2531478,1.200002,20,0.1826934,1.446056,0,0,0.2531478
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,2.448956,0,0,-1,0,0,0,0,2.448956,2.693852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826934,2.693852,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.1642131,0,0,-1,0,0,0,0,0.1642131,0.1806344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826934,0.1806344,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.232519,0,0,-1,0,0,0,0,0.232519,0.2557709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826934,0.2557709,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.4406534,0,0,-1,0,0,0,0,0.4406534,0.4847187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826934,0.4847187,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1193363,0,0,-1,0,0,0,0,0.1193363,0.1312699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826934,0.1312699,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826934,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.363514,0,0,-1,0,0,0,0,0.363514,0.3998654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826934,0.3998654,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.1562806,0,0,-1,0,0,0,0,0.1562806,0.1719087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826934,0.1719087,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826934,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826934,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,2.250077,1.874954,1.7,0,0.5202,1.874954,9.822196,0,0.3751234,0.7400939,0.1841616,0.1841616,0.1749535,0,0,5.059654,0,0,0,0,1.200002,20,0.1826934,2.475085,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.6154252,0.6154252,1.7,0,0.5202,0.6154252,56.90726,0,0,0,0.3502217,0,0,1.084575,1.030346,5.059654,0,1.380568,0,1.380568,2.509724,41.82865,0.1828091,0.6769678,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.4278,1.38,0,-1,0,1.38,41.40239,0.0000000000000002220446,0.04779957,0.2816371,0.571353,1.452632,1.38,0,0,3.679087,1.242511,0,0.8812786,-0.8812786,1.580775,26.34619,0.1828091,1.57058,0.4570824,0,1.813864
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.6234046,0.6234046,0,-1,0,0.6234046,158.4367,0,0,0.1549111,0.9877014,0.6562154,0.6234046,0,0,4.658285,0.3612324,0.331486,0,0.331486,1.89525,31.58744,0.182757,0.6857451,0.7901611,0,1.348934
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,1.909888,1.38,0,-1,0,1.38,65.35276,0.0000000000000002220446,0.5298882,1.302931,0.9018681,1.452632,1.38,0,0,4.326799,0.6595698,0,0.5507635,-0.5507635,1.314694,21.91153,0.182757,2.100877,0.7214944,0,1.561438
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,0.8976597,0.8976597,0,-1,0,0.8976597,101.416,0,0,0.7110894,0.9103702,0.9449049,0.8976597,0,0,4.938758,0.1088063,0,0.03453475,-0.03453475,1.278291,21.30482,0.182757,0.9874257,0.7282962,0,1.019176
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,0.9812533,0.9812533,0,-1,0,0.9812533,112.8939,0,0,0.7983434,1.107775,1.032898,0.9812533,0,0,4.97713,0.07427154,0.07487695,0,0.07487695,1.349326,22.48872,0.1827452,1.079379,0.8862202,0,1.182047
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.061571,1.323417,0,-1,0,1.323417,94.55899,0,0.7381541,1.895383,1.25141,1.393071,1.323417,0,0,4.902254,0.1416608,0,0.1416608,-0.1416608,1.200002,20,0.1827452,2.267729,1.001128,0,1.393071
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.8746563,0.84165,0,-1,0,0.84165,105.2632,0,0.03300627,0.7937919,0.8859474,0.8859474,0.84165,0,0,5.059654,0,0,0,0,1.200002,20,0.1827452,0.9621219,0.7087579,0,0.8859474
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,-1,0,0,0,0,0,0,0.422954,0,0,0,0,5.059654,0,0.422954,0,0.422954,1.601252,26.68748,0.1826788,0,0.3383632,0,0.422954
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,0.9775464,0.584245,0,-1,0,0.584245,40.10923,0,0.3933014,0.6691515,0.2343362,0.6149948,0.584245,0,0,4.636701,0.3806586,0,0.3806586,-0.3806586,1.200002,20,0.1826788,1.075301,0.1874689,0,0.6149948
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.7271164,0.05472366,0,-1,0,0.05472366,105.2632,0,0.6723928,0.7888833,0.05760385,0.05760385,0.05472366,0,0,5.059654,0,0,0,0,1.200002,20,0.1826788,0.7998281,0.04608308,0,0.05760385
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.292934,0,0,-1,0,0,0,0,1.292934,1.422228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826788,1.422228,0,0,0
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.239618,0,0,-1,0,0,0,0,1.239618,1.36358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826788,1.36358,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.173132,0,0,-1,0,0,0,0,1.173132,1.290445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826788,1.290445,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.04960525,0,0,-1,0,0,0,0,0.04960525,0.05456577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826788,0.05456577,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.04471476,0,0,-1,0,0,0,0,0.04471476,0.04918624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826788,0.04918624,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2122185,0,0,-1,0,0,0,0,0.2122185,0.2334403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826788,0.2334403,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.08911502,0,0,-1,0,0,0,0,0.08911502,0.09802653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826788,0.09802653,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1172724,0,0,-1,0,0,0,0,0.1172724,0.1289997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826788,0.1289997,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.1762039,0,0,-1,0,0,0,0,0.1762039,0.1938243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826788,0.1938243,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.114306,0,0,-1,0,0,0,0,0.114306,0.1257366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826788,0.1257366,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.05110205,0.05110205,1.503734,0,0.4666193,0.05110205,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1827433,0.05621225,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1827943,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.8819922,0.8819922,1.7,0,0.5202,0.8819922,27.7656,0,0,0,0.2448905,0,0,0.8180078,0.7771074,2.299654,2.484,1.021998,0,1.021998,4.78792,79.79852,0.1829073,0.9701914,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.7935404,0.7935404,1.441373,0,0.4495949,0.7935404,75.07208,0,0,0,0.5957273,0,0,0.6478328,0.6154411,1.277657,3.403798,1.211168,0,1.211168,5.936936,98.94873,0.1829815,0.8728944,0.4765818,1.7,3.999525
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,1.025981,0,0,1.092469,0,0,0,0,0.0664881,4.49385,0.0664881,0,0.0664881,6.000012,100,0.1829711,0,0.8739753,0,5.586318
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.413872,1.38,0,-1,0,1.38,116.0683,0.1491115,0.03387239,0.1752596,1.601743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1829711,1.55526,1.281394,0,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.09223786,0.09223786,0,-1,0,0.09223786,2033.881,1.778916,0,0,1.876008,0.09709248,0.09223786,0,0,0,4.553689,0,0,0,6.000012,100,0.1829711,0.1014616,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.129742,1.129742,0,-1,0,1.129742,169.8912,0.7301297,0,0,1.919331,1.189202,1.129742,0,0,0,4.553689,0,0,0,6.000012,100,0.1829711,1.242716,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.5019391,0.5019391,0,-1,0,0.5019391,399.3485,1.47613,0,0,2.004486,0.5283569,0.5019391,0,0,0,4.553689,0,0,0,6.000012,100,0.1829711,0.552133,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.52548,1.38,0,-1,0,1.38,130.4839,0.3480464,0.1454804,0.2980284,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1829711,1.678028,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,1.69413,1.38,0,-1,0,1.38,108.705,0.04749683,0.3141297,0.4835426,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1829711,1.863543,1.200103,0,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1210238,0.1210238,0,-1,0,0.1210238,810.8665,0.8539479,0,0,0.9813414,0.1273935,0.1210238,0,0,0,4.553689,0,0,0,6.000012,100,0.1829711,0.1331262,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,1.888046,1.38,0,-1,0,1.38,25.35224,0,0.5080463,0.696851,0.3498609,1.452632,1.38,0,0,0,4.553689,0,1.102771,-1.102771,4.83759,80.62634,0.1829711,2.076851,0.2798887,0,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.205479,1.38,0,-1,0,1.38,4.05957,0,0.8254789,1.046027,0.05602206,1.452632,1.38,0,0,1.225301,3.450918,0,1.39661,-1.39661,3.365434,56.09045,0.1829711,2.426027,0.04481765,0,3.50694
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.552387,1.38,0,-1,0,1.38,0,0,0.1723865,0.3276251,0,1.452632,1.38,0,0,2.777089,2.054309,0,1.452632,-1.452632,1.834226,30.57037,0.1829711,1.707625,0,0,2.054309
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.5851337,0.5715933,0,-1,0,0.5715933,0,0,0.01354034,0.07205371,0,0.6016772,0.5715933,0,0,4.391124,0.6016772,0,0.6016772,-0.6016772,1.200002,20,0.1829711,0.6436471,0,0,0.6016772
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829711,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.07901081,0,0,-1,0,0,0,0,0.07901081,0.08691189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829711,0.08691189,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.06876284,0,0,-1,0,0,0,0,0.06876284,0.07563912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829711,0.07563912,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2179699,0,0,-1,0,0,0,0,0.2179699,0.2397669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829711,0.2397669,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.1874248,0,0,-1,0,0,0,0,0.1874248,0.2061673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829711,0.2061673,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1140275,0,0,-1,0,0,0,0,0.1140275,0.1254302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829711,0.1254302,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829711,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.4311771,0,0,-1,0,0,0,0,0.4311771,0.4742948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829711,0.4742948,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1236659,0.1236659,1.576297,0,0.4864292,0.1236659,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1830538,0.1360324,0,1.7,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2142776,0.2142776,1.666909,0,0.5111662,0.2142776,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1831597,0.2357054,0,1.7,1.242
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.861097,0.861097,1.7,0,0.5202,0.861097,21.01258,0,0,0,0.1809387,0,0,0.838903,0.7969579,2.299654,2.484,0.9778965,0,0.9778965,4.746082,79.10121,0.1832685,0.9472067,0.1447509,1.7,2.664939
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1496729,0.1496729,1.254806,0,0.3986621,0.1496729,181.6503,0,0,0,0.2718812,0,0,1.105133,1.049877,1.321758,3.364107,1.321758,0,1.321758,6.000012,100,0.1832765,0.1646402,0.217505,1.7,3.635988
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0.5976142,0,0,0.5976142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832765,0,0.4780914,0,5.151303
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.475544,1.38,0,-1,0,1.38,33.98138,0,0.09554423,0.2430986,0.4689431,1.452632,1.38,0,0,0,4.553689,0,0.9836885,-0.9836885,4.963113,82.71839,0.1832765,1.623099,0.3751545,0,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.7284136,0.7284136,0,-1,0,0.7284136,105.5236,0,0,0,0.7686483,0.7667512,0.7284136,0,0,1.092987,3.57,0.001897062,0,0.001897062,4.964913,82.74838,0.1832762,0.801255,0.6149186,0,4.338649
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.120217,1.120217,0,-1,0,1.120217,65.90551,0,0,0,0.738285,1.179176,1.120217,0,0,1.09109,3.571708,0,0.4408912,-0.4408912,4.500173,75.00273,0.1832762,1.232239,0.590628,0,4.309993
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.173502,0.173502,0,-1,0,0.173502,138.5918,0,0,0,0.2404595,0.1826337,0.173502,0,0,1.580969,3.130817,0.05782581,0,0.05782581,4.555031,75.91704,0.1832672,0.1908522,0.1923676,0,3.371276
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.358892,1.358892,0,-1,0,1.358892,6.685473,0,0.0000000000000004440892,0.1147807,0.09084834,1.430412,1.358892,0,0,1.523143,3.18286,0,1.339564,-1.339564,3.143007,52.38334,0.1832672,1.494781,0.07267867,0,3.273708
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.5194368,0.5194368,0,-1,0,0.5194368,58.94132,0,0,0,0.3061629,0.5467755,0.5194368,0,0,3.011548,1.843296,0,0.2406126,-0.2406126,2.889379,48.15622,0.1832672,0.5713804,0.2449303,0,2.149459
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,-1,0,0,0,0,0,0,0.4395161,0,0,0,0,3.278895,1.602683,0.4395161,0,0.4395161,3.30634,55.10556,0.1831986,0,0.3516129,0,2.042199
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,1.688918,1.38,0,-1,0,1.38,23.68283,0.0000000000000002220446,0.3089183,0.4778101,0.3268231,1.452632,1.38,0,0,2.839379,1.998248,0,1.125808,-1.125808,2.119634,35.32717,0.1831986,1.85781,0.2614585,0,2.325071
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.8391809,0.8391809,0,-1,0,0.8391809,8.099536,0,0.0000000000000001110223,0.0813674,0.06796975,0.8833483,0.8391809,0,0,4.090277,0.8724393,0,0.8153786,-0.8153786,1.26015,21.00245,0.1831986,0.923099,0.0543758,0,0.9404091
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,1.616527,0.05420771,0,-1,0,0.05420771,0,0,1.562319,1.723971,0,0.05706075,0.05420771,0,0,4.996253,0.05706075,0,0.05706075,-0.05706075,1.200002,20,0.1831986,1.778179,0,0,0.05706075
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831986,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.3838446,0,0,-1,0,0,0,0,0.3838446,0.422229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831986,0.422229,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.5031858,0,0,-1,0,0,0,0,0.5031858,0.5535043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831986,0.5535043,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.2374972,0,0,-1,0,0,0,0,0.2374972,0.2612469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831986,0.2612469,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.3383849,0,0,-1,0,0,0,0,0.3383849,0.3722234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831986,0.3722234,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.2151646,0,0,-1,0,0,0,0,0.2151646,0.2366811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831986,0.2366811,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.3842281,0,0,-1,0,0,0,0,0.3842281,0.4226509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831986,0.4226509,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2238354,0,0,-1,0,0,0,0,0.2238354,0.2462189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831986,0.2462189,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.3424811,0,0,-1,0,0,0,0,0.3424811,0.3767292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831986,0.3767292,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.07117063,0.07117063,1.523802,0,0.472098,0.07117063,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1832671,0.07828769,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.3810032,0.3810032,1.7,0,0.5202,0.3810032,0,0,0,0,0,0,0,1.318997,1.253047,3.679654,1.242,1.253047,0,1.253047,3.69793,61.63205,0.1834006,0.4191035,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.3260248,0.3260248,1.7,0,0.5202,0.3260248,103.7169,0,0,0,0.338143,0,0,1.373975,1.305276,2.426607,2.369742,1.643419,0,1.643419,5.257015,87.61674,0.183473,0.3586273,0.2705144,1.7,2.707885
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.311855,1.311855,1.341951,0,0.4224526,1.311855,57.28589,0,0,0,0.7515076,0,0,0.03009639,0.02859157,0.783188,3.84882,0.7800992,0,0.7800992,5.997082,99.95116,0.183543,1.44304,0.6012061,1.7,4.600327
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.06683356,0.06683356,0,-1,0,0.06683356,1824.702,1.146073,0,0,1.219513,0.07035111,0.06683356,0,0,0.00308884,4.550909,0.00308884,0,0.00308884,6.000012,100,0.1835425,0.07351691,0.9756106,0,5.770422
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,-1,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835425,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.664902,0.664902,0,-1,0,0.664902,229.1709,0.8238648,0,0,1.523762,0.6998968,0.664902,0,0,0,4.553689,0,0,0,6.000012,100,0.1835425,0.7313921,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.121515,1.38,0,-1,0,1.38,135.7093,0.4201569,0.741515,0.9536664,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1835425,2.333667,1.498231,0,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,-1,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835425,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835425,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,-1,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835425,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.5795246,0.5795246,0,-1,0,0.5795246,112.0018,0.03905215,0,0,0.6490781,0.6100259,0.5795246,0,0,0,4.553689,0,0,0,6.000012,100,0.1835425,0.6374771,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.2460303,0.2460303,0,-1,0,0.2460303,88.75341,0,0.00000000000000002775558,0,0.2183603,0.2589793,0.2460303,0,0,0,4.553689,0,0.04061899,-0.04061899,5.957196,99.2864,0.1835425,0.2706334,0.1746882,0,4.772049
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,2.494923,1.38,0,-1,0,1.38,4.69173,0,1.114923,1.364415,0.06474587,1.452632,1.38,0,0,0.04513221,4.51307,0,1.387886,-1.387886,4.494236,74.90378,0.1835425,2.744415,0.0517967,0,4.577816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.51463,1.38,0,-1,0,1.38,0,0,0.1346297,0.2860927,0,1.452632,1.38,0,0,1.587227,3.125184,0,1.452632,-1.452632,2.963028,49.3837,0.1835425,1.666093,0,0,3.125184
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.531366,1.38,0,-1,0,1.38,0,0,0.1513658,0.3045024,0,1.452632,1.38,0,0,3.201262,1.672553,0,1.452632,-1.452632,1.43182,23.86361,0.1835425,1.684502,0,0,1.672553
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.347674,0.208925,0,-1,0,0.208925,0,0,1.138749,1.273517,0,0.2199211,0.208925,0,0,4.815298,0.2199211,0,0.2199211,-0.2199211,1.200002,20,0.1835425,1.482442,0,0,0.2199211
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.1753767,0,0,-1,0,0,0,0,0.1753767,0.1929143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835425,0.1929143,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835425,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835425,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.1724854,0,0,-1,0,0,0,0,0.1724854,0.189734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835425,0.189734,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.372537,0,0,-1,0,0,0,0,0.372537,0.4097908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835425,0.4097908,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.2449298,0,0,-1,0,0,0,0,0.2449298,0.2694228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835425,0.2694228,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.2946272,0,0,-1,0,0,0,0,0.2946272,0.3240899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835425,0.3240899,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.09753299,0.09753299,1.550165,0,0.4792949,0.09753299,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183617,0.1072863,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.4618319,0.4618319,1.7,0,0.5202,0.4618319,0,-0.0000000000000002220446,0,0,0,0,0,1.238168,1.17626,3.679654,1.242,1.17626,0,1.17626,3.625083,60.41793,0.1837521,0.5080152,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.1573013,0.1573013,1.609933,0,0.4956117,0.1573013,35.57595,0,0,0,0.05596143,0,0,1.452632,1.38,2.503395,2.300634,1.435961,0,1.435961,4.987356,83.12243,0.1838328,0.1730314,0.04476914,1.7,2.356595
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.2867005,0.2867005,0,0,0,0.2867005,34.62459,0,0,0,0.09926888,0.30179,0.2867005,0,0,1.067433,3.592999,0,0.2025212,-0.2025212,4.77388,79.56451,0.1838328,0.3153706,0.07941511,0,3.692268
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.5552256,0.5552256,0,-1,0,0.5552256,40.69813,0,0.0000000000000001110223,0,0.2259664,0.584448,0.5552256,0,0,1.292457,3.390478,0,0.3584815,-0.3584815,4.396007,73.26664,0.1838328,0.6107482,0.1807732,0,3.616444
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.8426864,0.8426864,0,-1,0,0.8426864,21.03433,0,0,0,0.1772534,0.8870382,0.8426864,0,0,1.69077,3.031996,0,0.7097849,-0.7097849,3.647828,60.79702,0.1838328,0.926955,0.1418027,0,3.20925
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,-1,0,0,0,0,0,0,0.1129788,0,0,0,0,2.479419,2.322212,0.1129788,0,0.1129788,3.755009,62.58336,0.1838153,0,0.090383,0,2.43519
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,-1,0,0,0,0,0,0,0.2509602,0,0,0,0,2.366441,2.423892,0.2509602,0,0.2509602,3.993091,66.55138,0.1837763,0,0.2007682,0,2.674853
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.5606127,0.5606127,0,-1,0,0.5606127,122.9898,0,0,0,0.6894965,0.5901186,0.5606127,0,0,2.11548,2.649756,0.0993779,0,0.0993779,4.087369,68.12268,0.1837609,0.6166739,0.5515972,0,3.339253
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.6530065,0.6530065,0,-1,0,0.6530065,74.64017,0.0000000000000001110223,0,0,0.4874052,0.6873753,0.6530065,0,0,2.016103,2.739197,0,0.1999701,-0.1999701,3.876582,64.60957,0.1837609,0.7183072,0.3899241,0,3.226602
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,2.485595,1.38,0,-1,0,1.38,19.49788,0,1.105595,1.354155,0.2690707,1.452632,1.38,0,0,2.238292,2.539227,0,1.183561,-1.183561,2.628999,43.81657,0.1837609,2.734155,0.2152566,0,2.808297
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.008581,1.008581,0,-1,0,1.008581,20.8097,0,0,0,0.2098828,1.061665,1.008581,0,0,3.553359,1.355666,0,0.8517819,-0.8517819,1.731143,28.85232,0.1837609,1.10944,0.1679062,0,1.565548
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.5974501,0.5974501,0,-1,0,0.5974501,39.24549,0,0.0000000000000001110223,0.1339558,0.2344722,0.6288948,0.5974501,0,0,4.499784,0.5038837,0,0.3944226,-0.3944226,1.315385,21.92303,0.1837609,0.657195,0.1875778,0,0.7383559
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,1.846614,0.1654231,0,-1,0,0.1654231,39.09276,0,1.681191,1.915001,0.06466846,0.1741296,0.1654231,0,0,4.938031,0.1094611,0,0.1094611,-0.1094611,1.200002,20,0.1837609,2.031276,0.05173477,0,0.1741296
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.3929509,0,0,-1,0,0,0,0,0.3929509,0.432246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837609,0.432246,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.7083071,0,0,-1,0,0,0,0,0.7083071,0.7791378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837609,0.7791378,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.15453,0,0,-1,0,0,0,0,1.15453,1.269983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837609,1.269983,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837609,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.1765204,0,0,-1,0,0,0,0,0.1765204,0.1941724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837609,0.1941724,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.5009319,0,0,-1,0,0,0,0,0.5009319,0.5510251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837609,0.5510251,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.06509125,0,0,-1,0,0,0,0,0.06509125,0.07160038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837609,0.07160038,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.3184088,0,0,-1,0,0,0,0,0.3184088,0.3502496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837609,0.3502496,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.1645211,0,0,-1,0,0,0,0,0.1645211,0.1809732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837609,0.1809732,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1098363,0,0,-1,0,0,0,0,0.1098363,0.12082,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837609,0.12082,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.08798194,0.08798194,1.540614,0,0.4766875,0.08798194,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1838325,0.09678014,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1838814,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.7859094,0.7859094,1.7,0,0.5202,0.7859094,1.936532,0,0,0,0.01521939,0,0,0.9140906,0.868386,2.299654,2.484,0.8836054,0,0.8836054,4.65663,77.61034,0.1839817,0.8645004,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.26838,1.26838,1.7,0,0.5202,1.26838,11.98412,0,0,0,0.1520042,0,0,0.4316202,0.4100392,1.416049,3.279245,0.5620434,0,0.5620434,5.189831,86.49701,0.1840418,1.395218,0.1216034,1.7,3.431249
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.252043,1.252043,0,-1,0,1.252043,11.15483,0,0.0000000000000002220446,0,0.1396632,1.31794,1.252043,0,0,0.8540056,3.785084,0,1.178277,-1.178277,3.947818,65.79684,0.1840418,1.377247,0.1117306,0,3.924747
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.7328215,0.7328215,0,-1,0,0.7328215,59.24287,0,0,0,0.4341445,0.7713911,0.7328215,0,0,2.163202,2.606807,0,0.3372466,-0.3372466,3.592329,59.87204,0.1840418,0.8061037,0.3473156,0,3.040952
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.553588,1.38,0,-1,0,1.38,26.35061,0,0.1735882,0.328947,0.3636383,1.452632,1.38,0,0,2.53792,2.269561,0,1.088993,-1.088993,2.44443,40.74041,0.1840418,1.708947,0.2909107,0,2.633199
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,0,-1,0,0,0,0,0,0,0.1087044,0,0,0,0,3.747913,1.180567,0.1087044,0,0.1087044,2.547556,42.45918,0.1840249,0,0.0869635,0,1.289272
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.3306165,0.3306165,0,-1,0,0.3306165,101.5614,0,0,0,0.3357787,0.3480173,0.3306165,0,0,3.639209,1.278401,0,0.0122386,-0.0122386,2.534655,42.24417,0.1840249,0.3636781,0.268623,0,1.61418
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.5770228,0.5770228,0,-1,0,0.5770228,68.7439,0,0,0,0.396668,0.6073924,0.5770228,0,0,3.652807,1.266163,0,0.2107245,-0.2107245,2.312532,38.54212,0.1840249,0.6347251,0.3173344,0,1.662831
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.050113,1.050113,0,-1,0,1.050113,19.02991,0,0,0.1144891,0.1998356,1.105382,1.050113,0,0,3.886945,1.055438,0,0.9055464,-0.9055464,1.358002,22.63333,0.1840249,1.155124,0.1598684,0,1.255274
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.7988607,0.4648467,0,-1,0,0.4648467,73.01773,0,0.334014,0.6718596,0.3394205,0.4893123,0.4648467,0,0,4.893108,0.1498918,0,0.1498918,-0.1498918,1.200002,20,0.1840249,0.8787467,0.2715364,0,0.4893123
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,0.9031672,0.2368476,0,-1,0,0.2368476,105.2632,0,0.6663196,0.9461144,0.2493133,0.2493133,0.2368476,0,0,5.059654,0,0,0,0,1.200002,20,0.1840249,0.993484,0.1994506,0,0.2493133
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,-1,0,0,0,0,0,0,0.06381105,0,0,0,0,5.059654,0,0.06381105,0,0.06381105,1.260539,21.00894,0.184015,0,0.05104884,0,0.06381105
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.3308342,0.05455845,0,-1,0,0.05455845,0,0,0.2762758,0.3093592,0,0.05742995,0.05455845,0,0,4.995843,0.05742995,0,0.05742995,-0.05742995,1.200002,20,0.184015,0.3639177,0,0,0.05742995
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,0.9106875,0,0,-1,0,0,0,0,0.9106875,1.001756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184015,1.001756,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.525572,0,0,-1,0,0,0,0,1.525572,1.67813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184015,1.67813,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.3689186,0,0,-1,0,0,0,0,0.3689186,0.4058104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184015,0.4058104,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2050198,0,0,-1,0,0,0,0,0.2050198,0.2255217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184015,0.2255217,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184015,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.08453804,0,0,-1,0,0,0,0,0.08453804,0.09299184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184015,0.09299184,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.06781852,0,0,-1,0,0,0,0,0.06781852,0.07460036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184015,0.07460036,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.260813,0,0,-1,0,0,0,0,0.260813,0.2868943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184015,0.2868943,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1315953,0,0,-1,0,0,0,0,0.1315953,0.1447549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184015,0.1447549,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.0137476,0.0137476,1.466379,0,0.4564215,0.0137476,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1840671,0.01512236,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2052298,0.2052298,1.657861,0,0.5086961,0.2052298,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1841678,0.2257528,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.299654,2.484,1.715417,0,1.715417,5.445755,90.76241,0.1841643,0,0.2683332,1.7,2.819417
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.5842378,4.027875,0.5409495,0,0.5409495,5.958945,99.31555,0.1840808,0,0.4327596,0,4.568824
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.2947646,0.2947646,0,-1,0,0.2947646,312.9689,0.5689546,0,0,0.9225215,0.3102785,0.2947646,0,0,0.0432884,4.514729,0.0432884,0,0.0432884,6.000012,100,0.1840741,0.3242411,0.7380173,0,5.437251
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.023298,1.023298,0,-1,0,1.023298,122.8204,0.1796632,0,0,1.256819,1.077155,1.023298,0,0,0,4.553689,0,0,0,6.000012,100,0.1840741,1.125627,1.005455,0,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,1.893281,1.38,0,-1,0,1.38,97.41356,0,0.5132806,0.7026086,1.344307,1.452632,1.38,0,0,0,4.553689,0,0.1083245,-0.1083245,5.885828,98.09694,0.1840741,2.082609,1.075446,0,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,-1,0,0,0,1.415217,0,0,1.535577,0,0,0,0,0.1203605,4.445364,0.1203605,0,0.1203605,6.000012,100,0.1840556,0,1.228462,0,5.980942
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,-1,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1840556,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1371686,0.1371686,0,-1,0,0.1371686,1291.142,1.626653,0,0,1.771041,0.144388,0.1371686,0,0,0,4.553689,0,0,0,6.000012,100,0.1840556,0.1508855,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.6417689,0.6417689,0,-1,0,0.6417689,221.7007,0.7472597,0,0,1.422806,0.6755462,0.6417689,0,0,0,4.553689,0,0,0,6.000012,100,0.1840556,0.7059458,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.529923,1.38,0,-1,0,1.38,73.39909,0.0000000000000002220446,0.1499228,0.3029151,1.012908,1.452632,1.38,0,0,0,4.553689,0,0.4397241,-0.4397241,5.536502,92.27485,0.1840556,1.682915,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1541059,0.1541059,0,-1,0,0.1541059,276.9534,0,0,0,0.4268014,0.1622167,0.1541059,0,0,0.4885823,4.113965,0.2645847,0,0.2645847,5.787509,96.45829,0.1840148,0.1695164,0.3414411,0,4.540766
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,1.797372,1.38,0,-1,0,1.38,4.539247,0.0000000000000002220446,0.4173716,0.5971088,0.06264161,1.452632,1.38,0,0,0.2239976,4.352091,0,1.38999,-1.38999,4.322331,72.03871,0.1840148,1.977109,0.05011329,0,4.414733
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1503356,0.1503356,0,-1,0,0.1503356,0,0,0.00000000000000002775558,0,0,0.158248,0.1503356,0,0,1.768431,2.962101,0,0.158248,-0.158248,4.155523,69.25858,0.1840148,0.1653692,0,0,2.962101
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.2540015,0.2540015,0,-1,0,0.2540015,0,0,0.00000000000000005551115,0,0,0.26737,0.2540015,0,0,1.944262,2.803853,0,0.26737,-0.26737,3.87369,64.56138,0.1840148,0.2794017,0,0,2.803853
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2154857,0.2154857,0,-1,0,0.2154857,0,0,0.00000000000000002775558,0,0,0.226827,0.2154857,0,0,2.24134,2.536483,0,0.226827,-0.226827,3.634594,60.57644,0.1840148,0.2370342,0,0,2.536483
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.3316969,0.3316969,0,-1,0,0.3316969,0,0,0.00000000000000005551115,0,0,0.3491546,0.3316969,0,0,2.49337,2.309656,0,0.3491546,-0.3491546,3.266552,54.44243,0.1840148,0.3648666,0,0,2.309656
