Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.1745892,0.1745892,0,-1,0,0.1745892,0,0,0.00000000000000002775558,0,0,0.1837781,0.1745892,0,0,2.88132,1.960501,0,0.1837781,-0.1837781,3.072833,51.21379,0.1840148,0.1920481,0,0,1.960501
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1238058,0.1238058,0,-1,0,0.1238058,0,0,0,0,0,0.1303219,0.1238058,0,0,3.085517,1.776723,0,0.1303219,-0.1303219,2.935462,48.92427,0.1840148,0.1361864,0,0,1.776723
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1034774,0.1034774,0,-1,0,0.1034774,0,0,0.00000000000000001387779,0,0,0.1089235,0.1034774,0,0,3.230319,1.646401,0,0.1089235,-0.1089235,2.820646,47.01068,0.1840148,0.1138251,0,0,1.646401
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.1607547,0.1607547,0,-1,0,0.1607547,0,0,0.00000000000000002775558,0,0,0.1692155,0.1607547,0,0,3.351346,1.537478,0,0.1692155,-0.1692155,2.642278,44.03787,0.1840148,0.1768302,0,0,1.537478
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.4085176,0.4085176,0,-1,0,0.4085176,0,0,0.00000000000000005551115,0,0,0.4300185,0.4085176,0,0,3.539363,1.368262,0,0.4300185,-0.4300185,2.188998,36.48323,0.1840148,0.4493694,0,0,1.368262
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.2774174,0.2774174,0,-1,0,0.2774174,0,0,0.00000000000000005551115,0,0,0.2920183,0.2774174,0,0,4.017161,0.9382439,0,0.2920183,-0.2920183,1.881184,31.353,0.1840148,0.3051591,0,0,0.9382439
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.003905253,0.003905253,0,0,0,0.003905253,0,0,0.0000000000000000004336809,0,0,0.004110793,0.003905253,0,0,4.341626,0.6462256,0,0.004110793,-0.004110793,1.876851,31.28078,0.1840148,0.004295778,0,0,0.6462256
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.238175,0.238175,0,0,0,0.238175,0,0,0.00000000000000002775558,0,0,0.2507106,0.238175,0,0,4.346193,0.6421148,0,0.2507106,-0.2507106,1.612579,26.87626,0.1840148,0.2619925,0,0,0.6421148
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.6935092,0.6935092,1.7,0,0.5202,0.6935092,42.71445,0,0,0,0.2962287,0,0,1.006491,0.9561663,4.624761,0.3914042,1.252395,0,1.252395,2.800705,46.67832,0.1841456,0.7628601,0.2369829,1.7,0.6876329
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,3.372366,1.51856,1.907244,0,1.907244,4.610075,76.83443,0.1841126,0,0.4217949,1.7,2.045803
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.3801475,0.3801475,0,-1,0,0.3801475,158.5564,0,0,0,0.6027481,0.4001552,0.3801475,0,0,1.465122,3.235079,0.2025929,0,0.2025929,4.802271,80.0377,0.1840814,0.4181622,0.4821985,0,3.837827
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02043198,0.02043198,0,-1,0,0.02043198,4352.53,0,0,0,0.8893081,0.02150735,0.02043198,0,0,1.262529,3.417413,0.8678008,0,0.8678008,5.62554,93.7588,0.183948,0.02247518,0.7114465,0,4.306721
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.3609476,0.3609476,0,-1,0,0.3609476,322.811,0.3905052,0,0,1.165179,0.3799448,0.3609476,0,0,0.3947286,4.198433,0.3947286,0,0.3947286,6.000012,100,0.1838875,0.3970423,0.9321429,0,5.363612
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,-1,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1838875,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.445536,1.38,0,-1,0,1.38,47.63229,0.0000000000000002220446,0.06553586,0.2100894,0.6573256,1.452632,1.38,0,0,0,4.553689,0,0.7953059,-0.7953059,5.161686,86.02792,0.1838875,1.590089,0.5258605,0,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,2.362455,1.38,0,-1,0,1.38,86.84379,0,0.9824552,1.218701,1.198444,1.452632,1.38,0,0,0.8836733,3.758383,0,0.2541873,-0.2541873,4.893749,81.56232,0.1838875,2.598701,0.9587554,0,4.956827
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.051396,1.051396,0,-1,0,1.051396,78.05849,0,0,0,0.8207041,1.106733,1.051396,0,0,1.166104,3.504196,0,0.2860289,-0.2860289,4.592248,76.53732,0.1838875,1.156536,0.6565633,0,4.3249
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,-1,0,0,0,0,0,0,0.4993828,0,0,0,0,1.483914,3.218167,0.4993828,0,0.4993828,5.066004,84.43324,0.1838108,0,0.3995062,0,3.71755
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,-1,0,0,0,0,0,0,0.254862,0,0,0,0,0.9845307,3.667611,0.254862,0,0.254862,5.307787,88.46294,0.1837718,0,0.2038895,0,3.922473
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.05842,1.05842,0,-1,0,1.05842,5.65053,0,0.0000000000000002220446,0,0.05980632,1.114126,1.05842,0,0,0.7296688,3.896987,0,1.05432,-1.05432,4.196437,69.94048,0.1837718,1.164262,0.04784505,0,3.956793
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.198112,1.198112,0,-1,0,1.198112,0,0,0.0000000000000002220446,0,0,1.261171,1.198112,0,0,1.901135,2.842667,0,1.261171,-1.261171,2.867046,47.78401,0.1837718,1.317924,0,0,2.842667
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.5485632,0.5485632,0,-1,0,0.5485632,0,0,0.0000000000000001110223,0,0,0.577435,0.5485632,0,0,3.302436,1.581496,0,0.577435,-0.577435,2.258376,37.63953,0.1837718,0.6034195,0,0,1.581496
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,1.617235,0.9538584,0,-1,0,0.9538584,0,0,0.6633761,0.8250996,0,1.004062,0.9538584,0,0,3.944031,1.004062,0,1.004062,-1.004062,1.200002,20,0.1837718,1.778958,0,0,1.004062
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.3178859,0,0,-1,0,0,0,0,0.3178859,0.3496746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837718,0.3496746,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.3685851,0,0,-1,0,0,0,0,0.3685851,0.4054436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837718,0.4054436,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.07248073,0,0,-1,0,0,0,0,0.07248073,0.0797288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837718,0.0797288,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.05654056,0,0,-1,0,0,0,0,0.05654056,0.06219461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837718,0.06219461,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837718,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.2623409,0,0,-1,0,0,0,0,0.2623409,0.288575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837718,0.288575,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.2917957,0,0,-1,0,0,0,0,0.2917957,0.3209753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837718,0.3209753,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.2479554,0.2479554,1.7,0,0.5202,0.2479554,0,0,0,0,0,0,0,1.452045,1.379442,5.059654,0,1.379442,0,1.379442,2.508656,41.81086,0.1838828,0.272751,0,1.7,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1240427,0.1240427,1.576674,0,0.4865321,0.1240427,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.680212,1.241498,1.38,0,1.38,3.817839,63.63053,0.1839623,0.136447,0,1.7,1.241498
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.171262,2.171262,1.7,0,0.5202,2.171262,10.30961,0.00000000000000005551115,0,0,0.2238487,0.4960651,0.4712618,0,0,2.300212,2.483498,0,0.2722164,-0.2722164,3.530898,58.84818,0.1839623,2.388388,0.1790789,1.7,2.707347
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.4518442,0.4518442,1.7,0,0.5202,0.4518442,135.6994,0,0,0,0.6131499,0,0,1.248156,1.185748,2.602675,2.211282,1.798898,0,1.798898,5.237482,87.2912,0.1840087,0.4970287,0.4905199,1.7,2.824432
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2145434,0.2145434,0,-1,0,0.2145434,336.4002,0,0,0,0.7217246,0.2258352,0.2145434,0,0,0.8037769,3.83029,0.4958894,0,0.4958894,5.707924,95.13188,0.1839329,0.2359978,0.5773797,0,4.552014
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,-1,0,0,0,0.5112361,0,0,0.8191236,0,0,0,0,0.3078875,4.27659,0.3078875,0,0.3078875,6.000012,100,0.1838859,0,0.6552989,0,5.095714
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,1.626756,1.38,0,-1,0,1.38,106.0755,0.01121008,0.2467564,0.4094321,1.463842,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1838859,1.789432,1.171073,0,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,-1,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1838859,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,1.746212,1.38,0,-1,0,1.38,105.7555,0.006794168,0.3662117,0.5408329,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1838859,1.920833,1.167541,0,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.3193897,0.3193897,0,-1,0,0.3193897,304.0326,0.6348492,0,0,0.9710489,0.3361997,0.3193897,0,0,0,4.553689,0,0,0,6.000012,100,0.1838859,0.3513287,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.5702316,0.5702316,0,-1,0,0.5702316,65.32751,0,0,0,0.3725181,0.6002437,0.5702316,0,0,0,4.553689,0,0.2277257,-0.2277257,5.759968,95.99928,0.1838859,0.6272547,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.767199,0.767199,0,-1,0,0.767199,12.67963,0,0,0,0.09727796,0.8075778,0.767199,0,0,0.2530285,4.325963,0,0.7102999,-0.7102999,5.011246,83.52061,0.1838859,0.8439189,0.07782237,0,4.423241
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1185676,0.1185676,0,-1,0,0.1185676,112.4153,0,0,0,0.1332881,0.124808,0.1185676,0,0,1.042251,3.615663,0.008480076,0,0.008480076,5.019291,83.65469,0.1838846,0.1304244,0.1066305,0,3.748951
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.057052,1.38,0,-1,0,1.38,1.333108,0,0.677052,0.8827572,0.01839689,1.452632,1.38,0,0,1.033771,3.623296,0,1.434235,-1.434235,3.507475,58.4578,0.1838846,2.262757,0.01471751,0,3.641692
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.8060887,0.8060887,0,-1,0,0.8060887,0,0,0,0,0,0.8485144,0.8060887,0,0,2.627365,2.189061,0,0.8485144,-0.8485144,2.613062,43.55095,0.1838846,0.8866976,0,0,2.189061
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.130959,1.273519,0,-1,0,1.273519,0,0,0.8574401,1.070536,0,1.340546,1.273519,0,0,3.570158,1.340546,0,1.340546,-1.340546,1.200002,20,0.1838846,2.344055,0,0,1.340546
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.6033877,0,0,-1,0,0,0,0,0.6033877,0.6637264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838846,0.6637264,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.4025402,0,0,-1,0,0,0,0,0.4025402,0.4427942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838846,0.4427942,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.2484665,0,0,-1,0,0,0,0,0.2484665,0.2733132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838846,0.2733132,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.3038243,0,0,-1,0,0,0,0,0.3038243,0.3342067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838846,0.3342067,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.09350681,0,0,-1,0,0,0,0,0.09350681,0.1028575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838846,0.1028575,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838846,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01211337,0,0,-1,0,0,0,0,0.01211337,0.01332471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838846,0.01332471,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.1982107,0,0,-1,0,0,0,0,0.1982107,0.2180317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838846,0.2180317,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.1979165,0.1979165,1.650548,0,0.5066996,0.1979165,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1839824,0.2177081,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.007421065,0.007421065,1.460053,0,0.4546944,0.007421065,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1840322,0.008163172,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.5878015,0.5878015,1.7,0,0.5202,0.5878015,63.14696,0,0,0,0.3711787,0,0,1.112199,1.056589,2.299654,2.484,1.427767,0,1.427767,5.172867,86.21429,0.1841348,0.6465816,0.296943,1.7,2.855179
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.5306708,0.5306708,0,0,0,0.5306708,136.8159,0,0,0,0.726042,0.5586008,0.5306708,0,0,0.871887,3.768991,0.1674412,0,0.1674412,5.331716,88.86176,0.1841093,0.5837379,0.5808336,0,4.495033
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.6829457,0.6829457,0,-1,0,0.6829457,114.7754,0,0,0,0.7838533,0.7188902,0.6829457,0,0,0.7044458,3.919688,0.0649631,0,0.0649631,5.393345,89.88891,0.1840994,0.7512403,0.6270826,0,4.703541
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,-1,0,0,0,0.03026527,0,0,0.669748,0,0,0,0,0.6394827,3.978154,0.6394827,0,0.6394827,6.000012,100,0.1840021,0,0.5357984,0,4.647902
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.381685,0.381685,0,-1,0,0.381685,299.2675,0.7404854,0,0,1.142259,0.4017737,0.381685,0,0,0,4.553689,0,0,0,6.000012,100,0.1840021,0.4198535,0.9138073,0,5.695948
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.526199,0.526199,0,-1,0,0.526199,173.1509,0.3572247,0,0,0.9111183,0.5538936,0.526199,0,0,0,4.553689,0,0,0,6.000012,100,0.1840021,0.5788189,0.7288947,0,5.464807
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.248098,0.248098,0,-1,0,0.248098,412.7084,0.7627655,0,0,1.023921,0.2611558,0.248098,0,0,0,4.553689,0,0,0,6.000012,100,0.1840021,0.2729078,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,0.8907601,0.8907601,0,-1,0,0.8907601,96.34669,0,0,0,0.8582178,0.9376422,0.8907601,0,0,0,4.553689,0,0.07942433,-0.07942433,5.916291,98.60466,0.1840021,0.979836,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.4669938,0.4669938,0,-1,0,0.4669938,253.47,0.6038676,0,0,1.183689,0.4915724,0.4669938,0,0,0.08824926,4.474265,0.08824926,0,0.08824926,6.000012,100,0.1839886,0.5136932,0.9469514,0,5.657954
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.3445634,0.3445634,0,-1,0,0.3445634,160.9141,0.1917528,0,0,0.5544512,0.3626983,0.3445634,0,0,0,4.553689,0,0,0,6.000012,100,0.1839886,0.3790198,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,-1,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839886,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,-1,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839886,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.348001,1.348001,0,-1,0,1.348001,0,0,0,0.1028017,0,1.418949,1.348001,0,0,0,4.553689,0,1.418949,-1.418949,4.504309,75.07166,0.1839886,1.482802,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.187487,1.187487,0,-1,0,1.187487,0,0,0.0000000000000002220446,0,0,1.249986,1.187487,0,0,1.57661,3.13474,0,1.249986,-1.249986,3.186708,53.11169,0.1839886,1.306235,0,0,3.13474
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.3791822,0.3791822,0,-1,0,0.3791822,0,0,0.00000000000000005551115,0,0,0.3991392,0.3791822,0,0,2.965483,1.884754,0,0.3991392,-0.3991392,2.765978,46.09954,0.1839886,0.4171004,0,0,1.884754
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2150418,0.2150418,0,-1,0,0.2150418,0,0,0.00000000000000002775558,0,0,0.2263598,0.2150418,0,0,3.408971,1.485615,0,0.2263598,-0.2263598,2.527374,42.12281,0.1839886,0.236546,0,0,1.485615
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.1703146,0.1703146,0,-1,0,0.1703146,0,0,0,0,0,0.1792786,0.1703146,0,0,3.660482,1.259255,0,0.1792786,-0.1792786,2.338398,38.97322,0.1839886,0.1873461,0,0,1.259255
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.2306756,0.2306756,0,-1,0,0.2306756,0,0,0.00000000000000002775558,0,0,0.2428164,0.2306756,0,0,3.85968,1.079977,0,0.2428164,-0.2428164,2.082447,34.70738,0.1839886,0.2537432,0,0,1.079977
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1454519,0.1454519,0,-1,0,0.1454519,0,0,0.00000000000000002775558,0,0,0.1531073,0.1454519,0,0,4.129477,0.8371602,0,0.1531073,-0.1531073,1.921057,32.01756,0.1839886,0.1599971,0,0,0.8371602
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.1921594,0.1921594,0,-1,0,0.1921594,0,0,0.00000000000000002775558,0,0,0.2022731,0.1921594,0,0,4.299595,0.6840529,0,0.2022731,-0.2022731,1.707843,28.46399,0.1839886,0.2113754,0,0,0.6840529
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.03794811,0.03794811,0,-1,0,0.03794811,0,0,0,0,0,0.03994537,0.03794811,0,0,4.524343,0.4817799,0,0.03994537,-0.03994537,1.665737,27.76223,0.1839886,0.04174291,0,0,0.4817799
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.3508826,0.3508826,0,-1,0,0.3508826,0,0,0.00000000000000005551115,0,0,0.3693501,0.3508826,0,0,4.568727,0.4418345,0,0.3693501,-0.3693501,1.276408,21.27342,0.1839886,0.3859708,0,0,0.4418345
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01427681,0.01427681,0,0,0,0.01427681,0,0,0.000000000000000001734723,0,0,0.01502822,0.01427681,0,0,4.979116,0.0724844,0,0.01502822,-0.01502822,1.260566,21.0094,0.1839886,0.01570449,0,0,0.0724844
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,4.995814,0.05745618,0.01911855,0,0.01911855,1.278704,21.31169,0.1839857,0,0.01529484,0,0.07657473
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.258529,0.258529,1.7,0,0.5202,0.258529,57.49645,0,0,0,0.148645,0,0,1.441471,1.369398,4.976696,0.07466287,1.518042,0,1.518042,2.718846,45.314,0.1840745,0.2843819,0.118916,1.7,0.2233079
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.052967,1.052967,1.7,0,0.5202,1.052967,13.60122,0,0,0,0.1432163,0,0,0.6470333,0.6146816,3.458653,1.440901,0.757898,0,0.757898,3.437851,57.2974,0.1841554,1.158263,0.1145731,1.7,1.584117
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,2.274223,1.38,0,-1,0,1.38,10.69164,0.0000000000000002220446,0.894223,1.121645,0.1475446,1.452632,1.38,0,0,2.700755,2.123009,0,1.305087,-1.305087,2.062168,34.3694,0.1841554,2.501645,0.1180357,0,2.270554
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.035718,1.035718,0,-1,0,1.035718,39.2353,0,0.0000000000000002220446,0.2850536,0.4063669,1.090229,1.035718,0,0,4.150852,0.8179222,0,0.6838621,-0.6838621,1.341314,22.35519,0.1841554,1.139289,0.3250935,0,1.224289
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.3287113,0.3287113,0,-1,0,0.3287113,167.1229,0,0,0.1298485,0.5493517,0.3460118,0.3287113,0,0,4.910699,0.1340601,0.2033398,0,0.2033398,1.534219,25.57027,0.1841245,0.3615824,0.4394813,0,0.6834118
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.1928577,0.1928577,0,-1,0,0.1928577,304.0446,0,0,0,0.5863734,0.2030081,0.1928577,0,0,4.707359,0.3170659,0.3833654,0,0.3833654,1.897912,31.6318,0.1840662,0.2121434,0.4690987,0,0.9034394
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.7829798,0.7829798,0,-1,0,0.7829798,33.28841,0,0,0.1827659,0.2606415,0.8241894,0.7829798,0,0,4.323994,0.6620948,0,0.5635478,-0.5635478,1.30388,21.73129,0.1840662,0.8612779,0.2085132,0,0.9227363
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.01796817,0.01796817,0,-1,0,0.01796817,2789.55,0,0,0,0.5012313,0.01891387,0.01796817,0,0,4.950158,0.09854697,0.4823174,0,0.4823174,1.761446,29.35738,0.183993,0.01976499,0.400985,0,0.5997782
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.5894279,0.5894279,0,-1,0,0.5894279,73.36072,0,0,0.0602121,0.4324085,0.6204504,0.5894279,0,0,4.46784,0.5326326,0,0.1880419,-0.1880419,1.563233,26.05383,0.183993,0.6483707,0.3459268,0,0.9650412
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.2485593,0.2485593,0,-1,0,0.2485593,95.48806,0,0,0,0.2373445,0.2616414,0.2485593,0,0,4.676776,0.3445907,0,0.02429691,-0.02429691,1.537622,25.62698,0.183993,0.2734152,0.1898756,0,0.5819352
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.1676543,0.1676543,0,-1,0,0.1676543,131.3878,0,0,0,0.2202773,0.1764782,0.1676543,0,0,4.703773,0.3202938,0.04379905,0,0.04379905,1.579173,26.3195,0.1839864,0.1844198,0.1762218,0,0.5405711
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.044074,0.3950768,0,-1,0,0.3950768,14.21428,0,0.6489968,0.7960837,0.05615733,0.4158703,0.3950768,0,0,4.659973,0.359713,0,0.359713,-0.359713,1.200002,20,0.1839864,1.148481,0.04492586,0,0.4158703
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.09538738,0,0,-1,0,0,0,0,0.09538738,0.1049261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839864,0.1049261,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.739741,0,0,-1,0,0,0,0,0.739741,0.813715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839864,0.813715,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,0.9646626,0,0,-1,0,0,0,0,0.9646626,1.061129,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839864,1.061129,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.1953391,0,0,-1,0,0,0,0,0.1953391,0.214873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839864,0.214873,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.3739545,0,0,-1,0,0,0,0,0.3739545,0.41135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839864,0.41135,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839864,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.4647893,0,0,-1,0,0,0,0,0.4647893,0.5112683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839864,0.5112683,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.3406987,0,0,-1,0,0,0,0,0.3406987,0.3747686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839864,0.3747686,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.199308,0,0,-1,0,0,0,0,0.199308,0.2192388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839864,0.2192388,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.3373887,0,0,-1,0,0,0,0,0.3373887,0.3711275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839864,0.3711275,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.2744322,0.2744322,1.7,0,0.5202,0.2744322,0,0,0,0,0,0,0,1.425568,1.354289,5.059654,0,1.354289,0,1.354289,2.484794,41.41315,0.1840997,0.3018754,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1392358,0.1392358,1.591867,0,0.4906798,0.1392358,12.60762,0.0000000000000002220446,0,0,0.01755432,0,0,1.452632,1.38,3.705365,1.21886,1.397554,0,1.397554,3.810631,63.51038,0.1841792,0.1531594,0.01404345,1.7,1.236415
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,0.9506327,0.9506327,1.7,0,0.5202,0.9506327,12.12342,0,0,0,0.1152492,0,0,0.7493673,0.711899,2.307811,2.476659,0.8271481,0,0.8271481,4.595332,76.58871,0.1842681,1.045696,0.09219933,1.7,2.591908
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.050017,2.050017,1.7,0,0.5202,2.050017,12.22561,0.00000000000000005551115,0,0,0.250627,0.3684393,0.3500174,0,0,1.480663,3.221093,0,0.1178123,-0.1178123,4.471147,74.51897,0.1842681,2.255019,0.2005016,1.7,3.47172
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.276168,1.276168,0,-1,0,1.276168,65.22411,0,0,0.0237851,0.8323694,1.343335,1.276168,0,0,1.611565,3.10328,0,0.5109656,-0.5109656,3.932542,65.54224,0.1842681,1.403785,0.6658956,0,3.93565
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,2.408128,1.38,0,-1,0,1.38,51.46619,0.0000000000000002220446,1.028128,1.268941,0.7102334,1.452632,1.38,0,0,2.179305,2.592315,0,0.7423981,-0.7423981,3.149986,52.49966,0.1842681,2.648941,0.5681868,0,3.302548
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.4836968,0.4836968,0,-1,0,0.4836968,35.37199,0,0.00000000000000005551115,0,0.1710932,0.5091546,0.4836968,0,0,3.004191,1.849917,0,0.3380614,-0.3380614,2.793638,46.56054,0.1842681,0.5320665,0.1368745,0,2.02101
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.722487,0.722487,0,-1,0,0.722487,53.41957,0,0,0,0.3859495,0.7605126,0.722487,0,0,3.379815,1.511855,0,0.3745632,-0.3745632,2.398813,39.98014,0.1842681,0.7947357,0.3087596,0,1.897805
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.010146,1.010146,0,-1,0,1.010146,57.09296,0,0,0,0.576722,1.063311,1.010146,0,0,3.795996,1.137292,0,0.4865891,-0.4865891,1.885904,31.43166,0.1842681,1.11116,0.4613776,0,1.714014
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,0.8958964,0.8958964,0,-1,0,0.8958964,69.59907,0,0,0.2488464,0.6235356,0.9430488,0.8958964,0,0,4.336651,0.650703,0,0.3195133,-0.3195133,1.549107,25.8184,0.1842681,0.985486,0.4988284,0,1.274239
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.3135862,0.3135862,0,-1,0,0.3135862,191.7879,0,0,0,0.6014204,0.3300907,0.3135862,0,0,4.691666,0.3311897,0.2713297,0,0.2713297,1.806513,30.10849,0.184227,0.3449448,0.4811363,0,0.9326101
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,-1,0,0,0,0,0,0,0.4926707,0,0,0,0,4.420336,0.5753865,0.4926707,0,0.4926707,2.273901,37.89828,0.1841525,0,0.3941365,0,1.068057
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.6068712,0.6068712,0,-1,0,0.6068712,30.81513,0,0,0,0.1870081,0.6388118,0.6068712,0,0,3.927665,1.01879,0,0.4518037,-0.4518037,1.797659,29.96092,0.1841525,0.6675583,0.1496065,0,1.205798
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.167704,0.5905158,0,-1,0,0.5905158,9.247707,0,0.5771887,0.7354621,0.05460917,0.6215956,0.5905158,0,0,4.429669,0.5669864,0,0.5669864,-0.5669864,1.200002,20,0.1841525,1.284475,0.04368734,0,0.6215956
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,1.837619,0,0,-1,0,0,0,0,1.837619,2.021381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841525,2.021381,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.6719142,0,0,-1,0,0,0,0,0.6719142,0.7391055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841525,0.7391055,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1105388,0,0,-1,0,0,0,0,0.1105388,0.1215926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841525,0.1215926,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841525,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.2769306,0,0,-1,0,0,0,0,0.2769306,0.3046236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841525,0.3046236,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.06913338,0,0,-1,0,0,0,0,0.06913338,0.07604672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841525,0.07604672,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841525,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.5115996,0,0,-1,0,0,0,0,0.5115996,0.5627596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841525,0.5627596,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841525,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1444512,0,0,-1,0,0,0,0,0.1444512,0.1588963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841525,0.1588963,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.1550533,0.1550533,1.607685,0,0.494998,0.1550533,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1842383,0.1705586,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01424668,0,0,1.452632,1.38,3.679654,1.242,1.394247,0,1.394247,3.831884,63.8646,0.1842833,0,0.01139734,1.7,1.256247
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,1.748745,1.748745,1.7,0,0.5202,1.748745,9.942151,0,0,0,0.1738628,0.05131029,0.04874478,0,0,2.285408,2.496822,0.1225526,0,0.1225526,3.948148,65.80232,0.1842937,1.923619,0.1390903,1.7,2.670685
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,1.697009,1.697009,1.7,0,0.5202,1.697009,28.90946,0,0,0,0.4905961,0,0,0.002991408,0.002841837,2.162855,2.607119,0.4934379,0,0.4934379,4.416264,73.60425,0.1843358,1.866709,0.3924769,1.7,3.097715
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,1.649373,1.38,0,-1,0,1.38,53.93071,0.0000000000000002220446,0.2693731,0.4343104,0.7442437,1.452632,1.38,0,0,1.669417,3.051214,0,0.7083879,-0.7083879,3.669557,61.15917,0.1843358,1.81431,0.595395,0,3.795457
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.5425993,0.5425993,0,-1,0,0.5425993,188.6897,0,0,0,1.023829,0.5711572,0.5425993,0,0,2.456515,2.342826,0.4526721,0,0.4526721,4.099,68.31653,0.1842674,0.5968593,0.8190634,0,3.366655
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.05457996,0.05457996,0,-1,0,0.05457996,2353.596,0,0,0,1.284592,0.05745259,0.05457996,0,0,2.003843,2.750231,1.227139,0,1.227139,5.263166,87.71926,0.1840824,0.06003796,1.027673,0,4.034822
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.7326013,0.7326013,0,-1,0,0.7326013,71.7461,0,0.0000000000000001110223,0,0.5256128,0.7711592,0.7326013,0,0,0.7767034,3.854656,0,0.2455464,-0.2455464,5.004338,83.40546,0.1840824,0.8058614,0.4204903,0,4.380269
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.2590656,0.2590656,0,-1,0,0.2590656,286.5566,0,0,0,0.7423695,0.2727006,0.2590656,0,0,1.049533,3.609109,0.4696689,0,0.4696689,5.449905,90.83157,0.1840117,0.2849721,0.5938956,0,4.351479
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.4890754,0.4890754,0,-1,0,0.4890754,137.6789,0,0,0,0.6733538,0.5148162,0.4890754,0,0,0.5798638,4.031811,0.1585376,0,0.1585376,5.600307,93.33826,0.1839879,0.5379829,0.5386831,0,4.705165
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2240892,0.2240892,0,-1,0,0.2240892,244.8713,0,0,0,0.5487302,0.2358834,0.2240892,0,0,0.4213262,4.174495,0.3128468,0,0.3128468,5.897099,98.28479,0.1839408,0.2464982,0.4389842,0,4.723226
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.3768046,0.3768046,0,-1,0,0.3768046,112.0414,0,0,0,0.4221772,0.3966364,0.3768046,0,0,0.1084794,4.456058,0.02554079,0,0.02554079,5.921329,98.68863,0.183937,0.414485,0.3377417,0,4.878234
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,1.955599,1.38,0,-1,0,1.38,32.76435,0.0000000000000002220446,0.5755989,0.7711588,0.4521481,1.452632,1.38,0,0,0.08293865,4.479044,0,1.000484,-1.000484,4.866727,81.11196,0.183937,2.151159,0.3617185,0,4.931192
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.7130081,0.7130081,0,-1,0,0.7130081,7.807672,0,0.0000000000000002220446,0,0.05566933,0.7505348,0.7130081,0,0,1.194587,3.478561,0,0.6948655,-0.6948655,4.134275,68.90444,0.183937,0.7843089,0.04453547,0,3.53423
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.537046,1.38,0,-1,0,1.38,0,0,0.1570461,0.3107507,0,1.452632,1.38,0,0,1.96666,2.783695,0,1.452632,-1.452632,2.603067,43.38436,0.183937,1.690751,0,0,2.783695
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.5628635,0.5628635,0,-1,0,0.5628635,0,0,0.0000000000000001110223,0,0,0.5924879,0.5628635,0,0,3.580695,1.331064,0,0.5924879,-0.5924879,1.978529,32.97543,0.183937,0.6191499,0,0,1.331064
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.6082062,0.6082062,0,-1,0,0.6082062,0,0,0.0000000000000001110223,0,0,0.6402169,0.6082062,0,0,4.239015,0.7385756,0,0.6402169,-0.6402169,1.303682,21.72798,0.183937,0.6690267,0,0,0.7385756
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.2700541,0.09344075,0,-1,0,0.09344075,0,0,0.1766133,0.2036188,0,0.09835868,0.09344075,0,0,4.950367,0.09835868,0,0.09835868,-0.09835868,1.200002,20,0.183937,0.2970595,0,0,0.09835868
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183937,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183937,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183937,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1294492,0,0,-1,0,0,0,0,0.1294492,0.1423941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183937,0.1423941,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183937,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.260774,0,0,-1,0,0,0,0,0.260774,0.2868514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183937,0.2868514,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.0751315,0.0751315,1.527763,0,0.4731793,0.0751315,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1840029,0.08264465,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01041471,0,0,1.452632,1.38,3.679654,1.242,1.390415,0,1.390415,3.828249,63.80402,0.1840484,0,0.008331767,1.7,1.252415
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,1.768909,1.768909,1.7,0,0.5202,1.768909,1.522128,0,0,0,0.02692505,0.07253589,0.06890909,0,0,2.28924,2.493373,0,0.04561083,-0.04561083,3.78017,63.00272,0.1840484,1.9458,0.02154004,1.7,2.520298
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,1.71874,1.71874,1.7,0,0.5202,1.71874,4.014132,0,0,0,0.0689925,0.01972621,0.0187399,0,0,2.339918,2.447762,0.04926629,0,0.04926629,3.826909,63.78168,0.1840526,1.890614,0.055194,1.7,2.516755
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.031911,1.031911,0,-1,0,1.031911,9.571426,0,0,0,0.09876862,1.086222,1.031911,0,0,2.290652,2.492102,0,0.9874538,-0.9874538,2.786041,46.43392,0.1840526,1.135102,0.0790149,0,2.590871
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,-1,0,0,0,0,0,0,0.2040533,0,0,0,0,3.387823,1.504648,0.2040533,0,0.2040533,2.979623,49.66028,0.184022,0,0.1632426,0,1.708702
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.4512225,0.4512225,0,-1,0,0.4512225,68.14325,0,0.00000000000000005551115,0,0.3074777,0.4749711,0.4512225,0,0,3.18377,1.688296,0,0.1674934,-0.1674934,2.803069,46.71773,0.184022,0.4963448,0.2459822,0,1.995774
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.1811547,0.1811547,0,-1,0,0.1811547,165.2129,0,0,0,0.299291,0.1906892,0.1811547,0,0,3.369873,1.520803,0.1086018,0,0.1086018,2.906098,48.43487,0.1840057,0.1992702,0.2394328,0,1.820094
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,1.732017,1.38,0,-1,0,1.38,9.727009,0.0000000000000002220446,0.3520169,0.5252185,0.1342327,1.452632,1.38,0,0,3.261271,1.618544,0,1.318399,-1.318399,1.516384,25.27301,0.1840057,1.905219,0.1073862,0,1.752777
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.6034275,0.3537468,0,-1,0,0.3537468,20.41557,0,0.2496806,0.3649102,0.07221942,0.3723651,0.3537468,0,0,4.726159,0.3001457,0,0.3001457,-0.3001457,1.200002,20,0.1840057,0.6637702,0.05777553,0,0.3723651
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.016664,0.2154714,0,-1,0,0.2154714,105.2632,0,0.8011922,1.075236,0.226812,0.226812,0.2154714,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,1.11833,0.1814496,0,0.226812
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.5315538,0.1513454,0,-1,0,0.1513454,105.2632,0,0.3802083,0.5544401,0.159311,0.159311,0.1513454,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,0.5847092,0.1274488,0,0.159311
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,1.905917,0.05076851,0,-1,0,0.05076851,105.2632,0,1.855148,2.086355,0.05344054,0.05344054,0.05076851,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,2.096509,0.04275243,0,0.05344054
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.4066076,0.04836768,0,-1,0,0.04836768,105.2632,0,0.3582399,0.4375949,0.05091335,0.05091335,0.04836768,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,0.4472684,0.04073068,0,0.05091335
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.340394,0,0,-1,0,0,0,0,1.340394,1.474433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,1.474433,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.207271,0,0,-1,0,0,0,0,1.207271,1.327998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,1.327998,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,1.692277,0,0,-1,0,0,0,0,1.692277,1.861505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,1.861505,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2280093,0,0,-1,0,0,0,0,0.2280093,0.2508103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,0.2508103,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.1683807,0,0,-1,0,0,0,0,0.1683807,0.1852187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,0.1852187,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.0330915,0,0,-1,0,0,0,0,0.0330915,0.03640065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,0.03640065,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.06836038,0,0,-1,0,0,0,0,0.06836038,0.07519642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,0.07519642,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1536341,0,0,-1,0,0,0,0,0.1536341,0.1689975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840057,0.1689975,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.01691442,0.01691442,1.469546,0,0.4572861,0.01691442,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1840569,0.01860587,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2027529,0.2027529,1.655385,0,0.50802,0.2027529,3.789612,0.0000000000000002220446,0,0,0.007683549,0,0,1.452632,1.38,3.679654,1.242,1.387684,0,1.387684,3.825658,63.76083,0.1841528,0.2230282,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1588161,0.1588161,1.611448,0,0.4960252,0.1588161,25.1519,0.0000000000000002220446,0,0,0.03994527,0,0,1.452632,1.38,2.291971,2.490915,1.419945,0,1.419945,5.172736,86.21209,0.1842327,0.1746978,0.03195622,1.7,2.53086
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.357828,1.357828,1.7,0,0.5202,1.357828,8.960693,0,0,0,0.1216708,0,0,0.342172,0.3250634,0.8720255,3.768866,0.4467342,0,0.4467342,5.596545,93.27557,0.1842787,1.493611,0.09733663,1.7,3.890537
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.273772,1.273772,0,-1,0,1.273772,16.89613,0,0.0000000000000002220446,0.02114931,0.2152182,1.340813,1.273772,0,0,0.4252913,4.170927,0,1.125594,-1.125594,4.410064,73.50092,0.1842787,1.401149,0.1721746,0,4.386145
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2091184,0.2091184,0,-1,0,0.2091184,28.30145,0,0,0,0.05918354,0.2201246,0.2091184,0,0,1.675952,3.045332,0,0.1609411,-0.1609411,4.240417,70.67348,0.1842787,0.2300302,0.04734683,0,3.104516
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2129033,0.2129033,0,-1,0,0.2129033,54.33226,0,0,0,0.1156752,0.2241087,0.2129033,0,0,1.854775,2.884391,0,0.1084336,-0.1084336,4.126119,68.76851,0.1842787,0.2341936,0.09254014,0,3.000066
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,0.9426405,0.9426405,0,-1,0,0.9426405,35.71968,0,0,0,0.3367082,0.9922532,0.9426405,0,0,1.975257,2.775958,0,0.655545,-0.655545,3.435113,57.25178,0.1842787,1.036905,0.2693666,0,3.112666
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.7045224,0.7045224,0,-1,0,0.7045224,55.29384,0,0.0000000000000001110223,0,0.3895575,0.7416025,0.7045224,0,0,2.70364,2.120413,0,0.3520451,-0.3520451,3.064025,51.06699,0.1842787,0.7749746,0.311646,0,2.50997
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,1.687988,1.38,0,-1,0,1.38,30.42255,0.0000000000000002220446,0.3079875,0.4767863,0.4198312,1.452632,1.38,0,0,3.094802,1.768368,0,1.0328,-1.0328,1.975358,32.92257,0.1842787,1.856786,0.3358649,0,2.188199
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.002891,1.002891,0,-1,0,1.002891,37.2497,0,0.0000000000000002220446,0.3334128,0.373574,1.055675,1.002891,0,0,4.242358,0.7355671,0,0.6821012,-0.6821012,1.25636,20.9393,0.1842787,1.103181,0.2988592,0,1.109141
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.026834,0.1958636,0,-1,0,0.1958636,77.96562,0,0.8309705,1.049711,0.1527063,0.2061722,0.1958636,0,0,5.000248,0.05346594,0,0.05346594,-0.05346594,1.200002,20,0.1842787,1.129517,0.122165,0,0.2061722
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,0.9776678,0.1890546,0,-1,0,0.1890546,105.2632,0,0.7886133,1.037624,0.1990048,0.1990048,0.1890546,0,0,5.059654,0,0,0,0,1.200002,20,0.1842787,1.075435,0.1592038,0,0.1990048
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.2285274,0.0410944,0,-1,0,0.0410944,105.2632,0,0.187433,0.2431613,0.04325726,0.04325726,0.0410944,0,0,5.059654,0,0,0,0,1.200002,20,0.1842787,0.2513801,0.03460581,0,0.04325726
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842787,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,1.693122,0,0,-1,0,0,0,0,1.693122,1.862434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842787,1.862434,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.031751,0,0,-1,0,0,0,0,1.031751,1.134926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842787,1.134926,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842787,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.04342771,0,0,-1,0,0,0,0,0.04342771,0.04777048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842787,0.04777048,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.4069943,0,0,-1,0,0,0,0,0.4069943,0.4476938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842787,0.4476938,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.3337805,0,0,-1,0,0,0,0,0.3337805,0.3671586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842787,0.3671586,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1258862,0,0,-1,0,0,0,0,0.1258862,0.1384748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842787,0.1384748,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.08375382,0,0,-1,0,0,0,0,0.08375382,0.0921292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842787,0.0921292,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2204138,0,0,-1,0,0,0,0,0.2204138,0.2424552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842787,0.2424552,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.197577,0.197577,1.650209,0,0.5066069,0.197577,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1843739,0.2173347,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.679654,1.242,1.401287,0,1.401287,3.838562,63.97591,0.1844171,0,0.0170293,1.7,1.263287
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.385742,0.385742,1.7,0,0.5202,0.385742,82.7478,0,0,0,0.319193,0,0,1.314258,1.248545,2.278368,2.503158,1.567738,0,1.567738,5.32585,88.76398,0.1844962,0.4243162,0.2553544,1.7,2.822351
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.452967,1.452967,1.398105,0,0.4377828,1.452967,52.88343,0.0000000000000002220446,0,0,0.7683789,0.0577493,0.05486184,0,0,0.7106296,3.914122,0.7106296,0,0.7106296,6.000012,100,0.1845558,1.598264,0.6147031,1.7,4.682501
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.3900997,0.3900997,0,-1,0,0.3900997,259.7099,0.6024964,0,0,1.013128,0.4106313,0.3900997,0,0,0,4.553689,0,0,0,6.000012,100,0.1845558,0.4291097,0.8105022,0,5.566817
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1271935,0.1271935,0,-1,0,0.1271935,825.4678,0.9160533,0,0,1.049941,0.1338879,0.1271935,0,0,0,4.553689,0,0,0,6.000012,100,0.1845558,0.1399128,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,0.9930256,0.9930256,0,-1,0,0.9930256,106.4392,0.01167843,0,0,1.056969,1.04529,0.9930256,0,0,0,4.553689,0,0,0,6.000012,100,0.1845558,1.092328,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,-1,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845558,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,-1,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845558,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.3608561,0.3608561,0,-1,0,0.3608561,188.3183,0.2997093,0,0,0.6795578,0.3798485,0.3608561,0,0,0,4.553689,0,0,0,6.000012,100,0.1845558,0.3969417,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.306215,1.306215,0,-1,0,1.306215,57.81175,0,0,0.05683679,0.7551459,1.374963,1.306215,0,0,0,4.553689,0,0.6198176,-0.6198176,5.346667,89.11094,0.1845558,1.436837,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.119233,1.119233,0,-1,0,1.119233,45.19875,0,0,0,0.5058793,1.17814,1.119233,0,0,0.6886861,3.933872,0,0.6722606,-0.6722606,4.638042,77.30054,0.1845558,1.231156,0.4047034,0,4.439751
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.8255348,0.8255348,0,-1,0,0.8255348,21.1553,0,0.0000000000000001110223,0,0.1746444,0.868984,0.8255348,0,0,1.435642,3.261611,0,0.6943396,-0.6943396,3.906144,65.10226,0.1845558,0.9080883,0.1397155,0,3.436255
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,-1,0,0,0,0,0,0,0.03463281,0,0,0,0,2.207131,2.567271,0.03463281,0,0.03463281,3.938999,65.64986,0.1845506,0,0.02770625,0,2.601904
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,0.9124668,0.9124668,0,-1,0,0.9124668,0,0,0.0000000000000001110223,0,0,0.9604913,0.9124668,0,0,2.172498,2.598441,0,0.9604913,-0.9604913,2.926553,48.77578,0.1845506,1.003713,0,0,2.598441
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,2.65129,1.38,0,-1,0,1.38,0,0,1.27129,1.536419,0,1.452632,1.38,0,0,3.239711,1.637949,0,1.452632,-1.452632,1.395344,23.2557,0.1845506,2.916419,0,0,1.637949
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.853746,0.1853178,0,0,0,1.395344,23.2557,0.1845506,0,0,0,0.1853178
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.01724198,0.01724198,0,-1,0,0.01724198,0,0,0.000000000000000003469447,0,0,0.01814945,0.01724198,0,0,4.853746,0.1853178,0,0.01814945,-0.01814945,1.376213,22.93684,0.1845506,0.01896617,0,0,0.1853178
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.03193777,0.03193777,0,-1,0,0.03193777,0,0,0,0,0,0.0336187,0.03193777,0,0,4.873912,0.1671683,0,0.0336187,-0.0336187,1.340776,22.34622,0.1845506,0.03513155,0,0,0.1671683
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.3722223,0.1268721,0,-1,0,0.1268721,0,0,0.2453502,0.2825724,0,0.1335496,0.1268721,0,0,4.911266,0.1335496,0,0.1335496,-0.1335496,1.200002,20,0.1845506,0.4094445,0,0,0.1335496
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1094138,0,0,-1,0,0,0,0,0.1094138,0.1203552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845506,0.1203552,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.2259945,0,0,-1,0,0,0,0,0.2259945,0.248594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845506,0.248594,0,0,0
