Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.08576279,0,0,-1,0,0,0,0,0.08576279,0.09433907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845506,0.09433907,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.2503139,0,0,-1,0,0,0,0,0.2503139,0.2753453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845506,0.2753453,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.2753696,0.2753696,1.7,0,0.5202,0.2753696,0,0,0,0,0,0,0,1.42463,1.353399,5.059654,0,1.353399,0,1.353399,2.483949,41.39907,0.1846613,0.3029065,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.2480787,0.2480787,1.7,0,0.5202,0.2480787,6.834536,0,0,0,0.01695503,0,0,1.451921,1.379325,3.706255,1.218059,1.39628,0,1.39628,3.808577,63.47616,0.1847653,0.2728865,0.01356402,1.7,1.235014
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2358886,0,0,1.452632,1.38,2.309975,2.474711,1.615889,0,1.615889,5.341544,89.02555,0.1847759,0,0.1887109,1.7,2.7106
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.076994,1.076994,0,0,0,1.076994,64.93324,0,0.0000000000000002220446,0,0.6993272,1.133678,1.076994,0,0,0.6940866,3.929011,0,0.4343509,-0.4343509,4.883698,81.3948,0.1847759,1.184694,0.5594618,0,4.628338
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.002309,1.002309,0,-1,0,1.002309,58.70259,0,0,0,0.5883816,1.055063,1.002309,0,0,1.176699,3.49466,0,0.466681,-0.466681,4.391773,73.19606,0.1847759,1.10254,0.4707052,0,4.083042
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,2.640195,1.38,0,-1,0,1.38,69.11826,0.0000000000000002220446,1.260195,1.524215,0.953832,1.452632,1.38,0,0,1.695233,3.027979,0,0.4987996,-0.4987996,3.865992,64.43307,0.1847759,2.904215,0.7630656,0,3.981811
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0,-1,0,0,0,0,0,0,1.482052,0,0,0,0,2.249455,2.52918,1.482052,0,1.482052,5.271989,87.86632,0.1845554,0,1.185641,0,4.011231
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.8016218,0.8016218,0,-1,0,0.8016218,212.8688,0.09518719,0,0,1.706403,0.8438125,0.8016218,0,0,0.7674032,3.863026,0.7674032,0,0.7674032,6.000012,100,0.1844415,0.881784,1.365122,0,5.569429
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,-1,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1844415,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.288082,1.288082,0,-1,0,1.288082,104.4923,0,0,0.03689045,1.345946,1.355876,1.288082,0,0,0,4.553689,0,0.00992981,-0.00992981,5.989545,99.82555,0.1844415,1.416891,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.3650455,0.3650455,0,-1,0,0.3650455,281.8745,0.6336784,0,0,1.02897,0.3842584,0.3650455,0,0,0.01103312,4.543759,0.01103312,0,0.01103312,6.000012,100,0.1844399,0.40155,0.823176,0,5.572729
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.385959,1.38,0,-1,0,1.38,45.64842,0.0000000000000002220446,0.005958954,0.1445549,0.6299483,1.452632,1.38,0,0,0,4.553689,0,0.8226833,-0.8226833,5.132828,85.54696,0.1844399,1.524555,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.32047,1.32047,0,-1,0,1.32047,14.31509,0,0,0.07251706,0.1890265,1.389969,1.32047,0,0,0.9140926,3.731006,0,1.200942,-1.200942,3.866924,64.4486,0.1844399,1.452517,0.1512212,0,3.920032
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.142829,1.142829,0,-1,0,1.142829,2.349566,0,0,0,0.02685152,1.202978,1.142829,0,0,2.248472,2.530064,0,1.176126,-1.176126,2.627178,43.78621,0.1844399,1.257112,0.02148121,0,2.556915
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2065639,0.2065639,0,-1,0,0.2065639,0,0,0.00000000000000002775558,0,0,0.2174357,0.2065639,0,0,3.555279,1.353937,0,0.2174357,-0.2174357,2.39798,39.96626,0.1844399,0.2272203,0,0,1.353937
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.4093469,0.4093469,0,-1,0,0.4093469,0,0,0,0,0,0.4308915,0.4093469,0,0,3.796875,1.136502,0,0.4308915,-0.4308915,1.943781,32.39628,0.1844399,0.4502816,0,0,1.136502
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.6071646,0.6071646,0,-1,0,0.6071646,0,0,0,0,0,0.6391206,0.6071646,0,0,4.275643,0.7056101,0,0.6391206,-0.6391206,1.270089,21.1681,0.1844399,0.667881,0,0,0.7056101
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.2731989,0.06316505,0,-1,0,0.06316505,0,0,0.2100339,0.2373538,0,0.06648953,0.06316505,0,0,4.985777,0.06648953,0,0.06648953,-0.06648953,1.200002,20,0.1844399,0.3005188,0,0,0.06648953
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.166256,0,0,-1,0,0,0,0,0.166256,0.1828816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844399,0.1828816,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.359814,0,0,-1,0,0,0,0,0.359814,0.3957954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844399,0.3957954,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.04465729,0,0,-1,0,0,0,0,0.04465729,0.04912302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844399,0.04912302,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.2393697,0,0,-1,0,0,0,0,0.2393697,0.2633067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844399,0.2633067,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.09554247,0,0,-1,0,0,0,0,0.09554247,0.1050967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844399,0.1050967,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.08366973,0,0,-1,0,0,0,0,0.08366973,0.0920367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844399,0.0920367,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844399,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.09307219,0.09307219,1.545704,0,0.4780771,0.09307219,24.70514,0.0000000000000002220446,0,0,0.02299362,0,0,1.452632,1.38,5.059654,0,1.402994,0,1.402994,2.530999,42.18323,0.1845051,0.1023794,0.0183949,1.7,0.02299362
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.2571788,0.2571788,1.7,0,0.5202,0.2571788,89.94513,0,0,0,0.2313198,0,0,1.442821,1.37068,3.656661,1.262694,1.602,0,1.602,4.05079,67.51302,0.1845783,0.2828967,0.1850559,1.7,1.494014
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.291023,1.291023,1.7,0,0.5202,1.291023,24.61906,0,0,0,0.3178377,0,0,0.4089769,0.388528,2.054661,2.704494,0.7063658,0,0.7063658,4.720907,78.68163,0.1846467,1.420125,0.2542702,1.7,3.022332
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,1.714506,1.38,0,-1,0,1.38,50.17686,0.0000000000000002220446,0.3345064,0.505957,0.6924407,1.452632,1.38,0,0,1.348295,3.340223,0,0.7601908,-0.7601908,3.919595,65.32646,0.1846467,1.885957,0.5539526,0,4.032664
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.290906,1.290906,0,-1,0,1.290906,37.60622,0,0,0.03999642,0.4854609,1.358848,1.290906,0,0,2.192952,2.580033,0,0.8733873,-0.8733873,2.998964,49.98264,0.1846467,1.419996,0.3883687,0,3.065493
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.451392,1.38,0,-1,0,1.38,24.22178,0,0.071392,0.2165312,0.3342606,1.452632,1.38,0,0,3.163382,1.706645,0,1.118371,-1.118371,1.820098,30.3349,0.1846467,1.596531,0.2674085,0,2.040906
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,0,-1,0,0,0,0,0,0,0.365089,0,0,0,0,4.406016,0.5882742,0.365089,0,0.365089,2.166452,36.10746,0.1845926,0,0.2920712,0,0.9533632
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,-1,0,0,0,0,0,0,0.7795941,0,0,0,0,4.040927,0.9168543,0.7795941,0,0.7795941,2.906039,48.4339,0.1844773,0,0.6236752,0,1.696448
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.3790596,0.3790596,0,-1,0,0.3790596,187.4435,0,0,0,0.7105226,0.3990101,0.3790596,0,0,3.261333,1.618489,0.3115124,0,0.3115124,3.201566,53.35933,0.1844312,0.4169656,0.5684181,0,2.329011
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.284795,0.284795,0,-1,0,0.284795,174.6782,0,0,0,0.4974747,0.2997842,0.284795,0,0,2.949821,1.89885,0.1976905,0,0.1976905,3.389112,56.48508,0.184402,0.3132745,0.3979798,0,2.396325
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1114491,0.1114491,0,-1,0,0.1114491,332.7928,0,0,0,0.3708947,0.1173149,0.1114491,0,0,2.75213,2.076772,0.2535798,0,0.2535798,3.629679,60.49453,0.1843646,0.122594,0.2967157,0,2.447666
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,1.725683,1.38,0,-1,0,1.38,12.38399,0,0.3456829,0.5182512,0.170899,1.452632,1.38,0,0,2.49855,2.304993,0,1.281733,-1.281733,2.278614,37.97683,0.1843646,1.898251,0.1367192,0,2.475893
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.4551353,0.4551353,0,-1,0,0.4551353,9.830009,0,0,0,0.04473984,0.4790897,0.4551353,0,0,3.922698,1.023261,0,0.4343499,-0.4343499,1.820769,30.34609,0.1843646,0.5006488,0.03579187,0,1.068001
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.168078,0.5594655,0,-1,0,0.5594655,0,0,0.6086126,0.7254204,0,0.588911,0.5594655,0,0,4.405309,0.588911,0,0.588911,-0.588911,1.200002,20,0.1843646,1.284886,0,0,0.588911
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,0.9326283,0,0,-1,0,0,0,0,0.9326283,1.025891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843646,1.025891,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.6166278,0,0,-1,0,0,0,0,0.6166278,0.6782906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843646,0.6782906,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.03792286,0,0,-1,0,0,0,0,0.03792286,0.04171515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843646,0.04171515,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.2424688,0,0,-1,0,0,0,0,0.2424688,0.2667157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843646,0.2667157,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843646,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843646,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.2257902,0,0,-1,0,0,0,0,0.2257902,0.2483692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843646,0.2483692,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.05750741,0,0,-1,0,0,0,0,0.05750741,0.06325815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843646,0.06325815,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843646,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1072218,0.1072218,1.559853,0,0.48194,0.1072218,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1844364,0.117944,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.09413671,0.09413671,1.546768,0,0.4783677,0.09413671,27.00892,0,0,0,0.02542531,0,0,1.452632,1.38,3.679654,1.242,1.405425,0,1.405425,3.842489,64.04135,0.1845012,0.1035504,0.02034025,1.7,1.267425
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.5047613,0.5047613,1.7,0,0.5202,0.5047613,27.15724,0,0,0,0.1370792,0,0,1.195239,1.135477,2.274229,2.506883,1.272556,0,1.272556,5.049742,84.16219,0.1846225,0.5552374,0.1096634,1.7,2.643962
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.2682571,0.2682571,0,0,0,0.2682571,136.6159,0,0,0,0.3664818,0.2823759,0.2682571,0,0,1.001673,3.652183,0.08410585,0,0.08410585,5.129531,85.49202,0.1846101,0.2950828,0.2931854,0,4.018665
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.152735,1.152735,0,-1,0,1.152735,50.29314,0,0.0000000000000002220446,0,0.5797464,1.213405,1.152735,0,0,0.9175672,3.727879,0,0.6336583,-0.6336583,4.461597,74.35979,0.1846101,1.268008,0.4637972,0,4.307625
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.6560811,0.6560811,0,-1,0,0.6560811,119.3158,0,0,0,0.7828084,0.6906117,0.6560811,0,0,1.621632,3.09422,0.09219663,0,0.09219663,4.549062,75.81755,0.1845966,0.7216893,0.6262467,0,3.877028
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2096103,0.2096103,0,-1,0,0.2096103,179.1388,0,0,0,0.3754934,0.2206425,0.2096103,0,0,1.529435,3.177197,0.1548509,0,0.1548509,4.695967,78.26595,0.1845737,0.2305714,0.3003947,0,3.552691
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,-1,0,0,0,0,0,0,0.2343915,0,0,0,0,1.374584,3.316563,0.2343915,0,0.2343915,4.91833,81.972,0.1845392,0,0.1875132,0,3.550955
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.090489,1.090489,0,-1,0,1.090489,46.54413,0,0,0,0.5075587,1.147883,1.090489,0,0,1.140193,3.527515,0,0.6403247,-0.6403247,4.243369,70.72267,0.1845392,1.199538,0.4060469,0,4.035074
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1131646,0.1131646,0,-1,0,0.1131646,216.9721,0,0,0,0.2455357,0.1191207,0.1131646,0,0,1.851665,2.887191,0.126415,0,0.126415,4.363297,72.72146,0.1845206,0.1244811,0.1964286,0,3.132726
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,-1,0,0,0,0,0,0,0.3225325,0,0,0,0,1.72525,3.000964,0.3225325,0,0.3225325,4.669278,77.82114,0.1844731,0,0.258026,0,3.323497
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.003987329,0.003987329,0,-1,0,0.003987329,7859.475,0,0,0,0.3133831,0.004197188,0.003987329,0,0,1.402717,3.291243,0.3091859,0,0.3091859,4.962597,82.70979,0.1844276,0.004386061,0.2507065,0,3.604626
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.248486,1.248486,0,-1,0,1.248486,6.777959,0,0,0,0.08462189,1.314196,1.248486,0,0,1.093531,3.569511,0,1.229574,-1.229574,3.666512,61.10841,0.1844276,1.373335,0.06769751,0,3.654133
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.118083,1.38,0,-1,0,1.38,3.10049,0,0.738083,0.9498913,0.04278675,1.452632,1.38,0,0,2.459725,2.339936,0,1.409845,-1.409845,2.180405,36.34001,0.1844276,2.329891,0.03422941,0,2.382723
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.7446866,0.7446866,0,-1,0,0.7446866,0,0,0.0000000000000001110223,0,0,0.7838807,0.7446866,0,0,4.026219,0.9300916,0,0.7838807,-0.7838807,1.354122,22.56866,0.1844276,0.8191553,0,0,0.9300916
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.511799,0.1389004,0,-1,0,0.1389004,0,0,1.372898,1.524078,0,0.146211,0.1389004,0,0,4.897198,0.146211,0,0.146211,-0.146211,1.200002,20,0.1844276,1.662979,0,0,0.146211
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,2.374282,0,0,-1,0,0,0,0,2.374282,2.61171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844276,2.61171,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.2588674,0,0,-1,0,0,0,0,0.2588674,0.2847542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844276,0.2847542,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.07403768,0,0,-1,0,0,0,0,0.07403768,0.08144145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844276,0.08144145,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.3473198,0,0,-1,0,0,0,0,0.3473198,0.3820518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844276,0.3820518,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.04544323,0,0,-1,0,0,0,0,0.04544323,0.04998755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844276,0.04998755,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1492277,0,0,-1,0,0,0,0,0.1492277,0.1641505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844276,0.1641505,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.03538794,0,0,-1,0,0,0,0,0.03538794,0.03892674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844276,0.03892674,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.06383497,0,0,-1,0,0,0,0,0.06383497,0.07021847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844276,0.07021847,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.3454533,0.3454533,1.7,0,0.5202,0.3454533,0,0,0,0,0,0,0,1.354547,1.286819,5.059654,0,1.286819,0,1.286819,2.420786,40.34636,0.1845467,0.3799986,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1319032,0.1319032,1.584535,0,0.488678,0.1319032,19.43182,0,0,0,0.02563119,0,0,1.452632,1.38,3.772835,1.158137,1.405631,0,1.405631,3.754285,62.5713,0.1846202,0.1450935,0.02050496,1.7,1.183769
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.548913,1.548913,1.7,0,0.5202,1.548913,20.41166,0,0,0,0.3161587,0,0,0.1510873,0.1435329,2.367204,2.423206,0.4596917,0,0.4596917,4.190387,69.83965,0.1846616,1.703804,0.252927,1.7,2.739364
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.106216,1.106216,1.7,0,0.5202,1.106216,64.55463,0,0,0,0.7141138,0,0,0.5937839,0.5640947,1.907512,2.836928,1.278208,0,1.278208,5.403002,90.04986,0.1847807,1.216838,0.571291,1.7,3.551042
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0.4774742,0,0,1.106778,0,0,0,0,0.6293036,3.987316,0.6293036,0,0.6293036,6.000012,100,0.1846883,0,0.8854223,0,5.094093
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,1.851223,1.38,0,-1,0,1.38,95.80276,0.0000000000000002220446,0.4712225,0.6563448,1.322078,1.452632,1.38,0,0,0,4.553689,0,0.1305534,-0.1305534,5.862397,97.70641,0.1846883,2.036345,1.057662,0,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.660022,0.660022,0,-1,0,0.660022,224.3062,0.640651,0,0,1.48047,0.69476,0.660022,0,0,0.1450594,4.423135,0.1450594,0,0.1450594,6.000012,100,0.184667,0.7260242,1.184376,0,5.903606
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.130799,1.38,0,-1,0,1.38,140.2404,0.4826867,0.750799,0.9638789,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.184667,2.343879,1.548255,0,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.504249,0.504249,0,-1,0,0.504249,397.3956,1.473075,0,0,2.003863,0.5307884,0.504249,0,0,0,4.553689,0,0,0,6.000012,100,0.184667,0.5546739,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.481254,0.481254,0,-1,0,0.481254,375.8708,1.30231,0,0,1.808893,0.5065832,0.481254,0,0,0,4.553689,0,0,0,6.000012,100,0.184667,0.5293794,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.3150573,0.3150573,0,-1,0,0.3150573,447.8953,1.079488,0,0,1.411127,0.3316393,0.3150573,0,0,0,4.553689,0,0,0,6.000012,100,0.184667,0.3465631,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.197813,0.197813,0,-1,0,0.197813,386.8666,0.5570483,0,0,0.7652724,0.2082242,0.197813,0,0,0,4.553689,0,0,0,6.000012,100,0.184667,0.2175943,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,-1,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184667,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,0.9067129,0.9067129,0,-1,0,0.9067129,4.307867,0,0.0000000000000001110223,0,0.03905998,0.9544346,0.9067129,0,0,0,4.553689,0,0.9153747,-0.9153747,5.035122,83.91854,0.184667,0.9973842,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.017083,3.638314,0,0,0,5.035122,83.91854,0.184667,0,0,0,3.638314
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.017083,3.638314,0,0,0,5.035122,83.91854,0.184667,0,0,0,3.638314
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,1.69635,1.38,0,-1,0,1.38,0,0,0.3163496,0.4859846,0,1.452632,1.38,0,0,1.017083,3.638314,0,1.452632,-1.452632,3.503914,58.39845,0.184667,1.865985,0,0,3.638314
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.2828142,0.2828142,0,-1,0,0.2828142,0,0,0,0,0,0.2976991,0.2828142,0,0,2.631118,2.185683,0,0.2976991,-0.2976991,3.190112,53.16842,0.184667,0.3110956,0,0,2.185683
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.06136267,0.06136267,0,-1,0,0.06136267,0,0,0.000000000000000006938894,0,0,0.06459229,0.06136267,0,0,2.961895,1.887984,0,0.06459229,-0.06459229,3.122025,52.03366,0.184667,0.06749894,0,0,1.887984
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.09706776,0.09706776,0,-1,0,0.09706776,0,0,0.00000000000000001387779,0,0,0.1021766,0.09706776,0,0,3.033664,1.823391,0,0.1021766,-0.1021766,3.014322,50.2386,0.184667,0.1067745,0,0,1.823391
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2137953,0.2137953,0,-1,0,0.2137953,0,0,0,0,0,0.2250477,0.2137953,0,0,3.147194,1.721215,0,0.2250477,-0.2250477,2.777101,46.28492,0.184667,0.2351749,0,0,1.721215
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.397247,1.496167,0,0,0,2.777101,46.28492,0.184667,0,0,0,1.496167
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.397247,1.496167,0,0,0,2.777101,46.28492,0.184667,0,0,0,1.496167
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.4149129,0.4149129,0,-1,0,0.4149129,0,0,0,0,0,0.4367504,0.4149129,0,0,3.397247,1.496167,0,0.4367504,-0.4367504,2.316725,38.61201,0.184667,0.4564042,0,0,1.496167
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2009483,0.2009483,0,0,0,0.2009483,0,0,0.00000000000000002775558,0,0,0.2115245,0.2009483,0,0,3.882525,1.059417,0,0.2115245,-0.2115245,2.093759,34.89592,0.184667,0.2210431,0,0,1.059417
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1127648,0.1127648,0,0,0,0.1127648,16.59354,0,0,0,0.01871167,0.1186997,0.1127648,0,0,4.117552,0.847892,0,0.09998807,-0.09998807,1.988362,33.13931,0.184667,0.1240412,0.01496934,0,0.8666037
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,4.22865,0.7479039,0.2992703,0,0.2992703,2.272275,37.87117,0.1846232,0,0.2394162,0,1.047174
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.208905,1.208905,1.7,0,0.5202,1.208905,58.53555,0,0,0,0.7076393,0,0,0.4910946,0.4665399,3.92938,1.017247,1.174179,0,1.174179,3.386199,56.43654,0.1847311,1.329796,0.5661115,1.7,1.724887
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.5549218,0.5549218,0,-1,0,0.5549218,210.2036,0,0,0,1.166465,0.5841282,0.5549218,0,0,2.7552,2.074008,0.5823371,0,0.5823371,3.938653,65.64408,0.1846458,0.610414,0.9331723,0,3.240474
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.104598,1.104598,0,-1,0,1.104598,117.3528,0,0,0,1.296276,1.162734,1.104598,0,0,2.172863,2.598112,0.1335415,0,0.1335415,4.065341,67.75555,0.1846263,1.215057,1.037021,0,3.894388
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.5077854,0.5077854,0,-1,0,0.5077854,249.367,0,0,0,1.266249,0.534511,0.5077854,0,0,2.039322,2.718299,0.7317384,0,0.7317384,4.75953,79.32533,0.1845192,0.5585639,1.013,0,3.984549
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.291233,1.291233,0,-1,0,1.291233,107.0755,0,0,0.04035609,1.382594,1.359192,1.291233,0,0,1.307583,3.376864,0.02340158,0,0.02340158,4.78173,79.69534,0.1845158,1.420356,1.106075,0,4.759458
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,-1,0,0,0,0.08791969,0,0,1.372102,0,0,0,0,1.284182,3.397925,1.284182,0,1.284182,6.000012,100,0.1843282,0,1.097681,0,4.770027
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.7423258,0.7423258,0,-1,0,0.7423258,188.7603,0.6198205,0,0,1.401216,0.7813956,0.7423258,0,0,0,4.553689,0,0,0,6.000012,100,0.1843282,0.8165584,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.3358287,0.3358287,0,-1,0,0.3358287,401.2388,0.9939709,0,0,1.347475,0.3535039,0.3358287,0,0,0,4.553689,0,0,0,6.000012,100,0.1843282,0.3694115,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.038521,1.038521,0,-1,0,1.038521,90.15278,0,0,0,0.9362554,1.09318,1.038521,0,0,0,4.553689,0,0.1569244,-0.1569244,5.834599,97.24313,0.1843282,1.142373,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.04383,1.04383,0,-1,0,1.04383,36.39043,0,0,0,0.3798541,1.098768,1.04383,0,0,0.1743605,4.396764,0,0.7189139,-0.7189139,5.076797,84.61312,0.1843282,1.148213,0.3038833,0,4.776618
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.2786249,0.2786249,0,-1,0,0.2786249,14.16476,0,0,0,0.03946654,0.2932893,0.2786249,0,0,0.9731537,3.67785,0,0.2538228,-0.2538228,4.809245,80.15392,0.1843282,0.3064874,0.03157324,0,3.717317
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.196207,1.196207,0,-1,0,1.196207,0,0,0,0,0,1.259165,1.196207,0,0,1.255179,3.424028,0,1.259165,-1.259165,3.481968,58.03268,0.1843282,1.315828,0,0,3.424028
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.3191548,0.3191548,0,-1,0,0.3191548,0,0,0.00000000000000005551115,0,0,0.3359524,0.3191548,0,0,2.654251,2.164863,0,0.3359524,-0.3359524,3.127843,52.13062,0.1843282,0.3510703,0,0,2.164863
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.027532,1.82891,0,0,0,3.127843,52.13062,0.1843282,0,0,0,1.82891
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02236554,0.02236554,0,-1,0,0.02236554,0,0,0,0,0,0.02354268,0.02236554,0,0,3.027532,1.82891,0,0.02354268,-0.02354268,3.103027,51.71701,0.1843282,0.0246021,0,0,1.82891
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.004129557,0.004129557,0,-1,0,0.004129557,0,0,0.0000000000000000008673617,0,0,0.004346902,0.004129557,0,0,3.05369,1.805368,0,0.004346902,-0.004346902,3.098445,51.64064,0.1843282,0.004542512,0,0,1.805368
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.3036284,0.3036284,0,-1,0,0.3036284,0,0,0.00000000000000005551115,0,0,0.3196089,0.3036284,0,0,3.05852,1.801021,0,0.3196089,-0.3196089,2.761548,46.0257,0.1843282,0.3339913,0,0,1.801021
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1396488,0.1396488,0,-1,0,0.1396488,0,0,0,0,0,0.1469987,0.1396488,0,0,3.413641,1.481412,0,0.1469987,-0.1469987,2.606597,43.4432,0.1843282,0.1536137,0,0,1.481412
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.06492442,0.06492442,0,-1,0,0.06492442,0,0,0.00000000000000001387779,0,0,0.06834149,0.06492442,0,0,3.576973,1.334413,0,0.06834149,-0.06834149,2.534559,42.24257,0.1843282,0.07141686,0,0,1.334413
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1428078,0.1428078,0,-1,0,0.1428078,0,0,0.00000000000000002775558,0,0,0.150324,0.1428078,0,0,3.652908,1.266072,0,0.150324,-0.150324,2.376104,39.60165,0.1843282,0.1570885,0,0,1.266072
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1338935,0.1338935,0,-1,0,0.1338935,0,0,0,0,0,0.1409405,0.1338935,0,0,3.819935,1.115748,0,0.1409405,-0.1409405,2.227539,37.12558,0.1843282,0.1472829,0,0,1.115748
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.2747843,0.2747843,0,0,0,0.2747843,0,0,0,0,0,0.2892466,0.2747843,0,0,3.976535,0.9748071,0,0.2892466,-0.2892466,1.922647,32.04404,0.1843282,0.3022628,0,0,0.9748071
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.3221207,0.3221207,0,0,0,0.3221207,7.718438,0,0,0,0.02486269,0.3390744,0.3221207,0,0,4.297921,0.6855605,0,0.3142118,-0.3142118,1.591438,26.52392,0.1843282,0.3543328,0.01989015,0,0.7104232
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,4.647045,0.3713487,0.3059652,0,0.3059652,1.881702,31.36164,0.1842836,0,0.2447721,0,0.6773139
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.4712482,0.4712482,0,0,0,0.4712482,171.6786,0,0,0,0.8090321,0.4960507,0.4712482,0,0,4.34108,0.6467173,0.3129813,0,0.3129813,2.178622,36.3103,0.1842379,0.518373,0.6472257,0,1.455749
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.245308,1.38,0,-1,0,1.38,99.09379,0,0.865308,1.328034,1.367494,1.452632,1.38,0,0,4.028098,0.9284006,0,0.0851373,-0.0851373,2.08888,34.81459,0.1842379,2.469839,1.093995,0,2.295895
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.18525,1.18525,0,-1,0,1.18525,135.5204,0,0,0.1974861,1.606255,1.247631,1.18525,0,0,4.122695,0.8432633,0.3586235,0,0.3586235,2.4291,40.48492,0.1841857,1.303775,1.285004,0,2.449518
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.524117,1.38,0,-1,0,1.38,137.243,0,0.1441165,0.2965281,1.893953,1.452632,1.38,0,0,3.764072,1.166024,0.4413213,0,0.4413213,2.847774,47.46281,0.1841214,1.676528,1.515162,0,3.059977
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,-1,0,0,0,0,0,0,1.662495,0,0,0,0,3.32275,1.563214,1.662495,0,1.662495,4.424955,73.7491,0.1838797,0,1.329996,0,3.225708
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.7070231,0.7070231,0,-1,0,0.7070231,184.4812,0,0,0,1.304325,0.7442349,0.7070231,0,0,1.660256,3.059459,0.5600897,0,0.5600897,4.956303,82.60488,0.1837984,0.7777255,1.04346,0,4.363783
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.7308846,0.7308846,0,-1,0,0.7308846,178.759,0,0,0,1.306522,0.7693521,0.7308846,0,0,1.100166,3.563539,0.5371701,0,0.5371701,5.465907,91.09827,0.1837205,0.803973,1.045218,0,4.870061
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.2561142,0.2561142,0,-1,0,0.2561142,297.5252,0,0,0,0.7620044,0.2695939,0.2561142,0,0,0.5629962,4.046992,0.4924105,0,0.4924105,5.933049,98.88394,0.1836491,0.2817256,0.6096035,0,4.808997
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.5117704,0.5117704,0,-1,0,0.5117704,130.1714,0.0568874,0,0,0.6661788,0.5387056,0.5117704,0,0,0.07058573,4.490162,0.07058573,0,0.07058573,6.000012,100,0.1836389,0.5629474,0.532943,0,5.156341
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002017408,0.0002017408,0,-1,0,0.0002017408,133322.3,0.2687532,0,0,0.2689656,0.0002123588,0.0002017408,0,0,0,4.553689,0,0,0,6.000012,100,0.1836389,0.0002219149,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.7167244,0.7167244,0,-1,0,0.7167244,5.137921,0,0.0000000000000001110223,0,0.03682474,0.7544467,0.7167244,0,0,0,4.553689,0,0.717622,-0.717622,5.243572,87.39269,0.1836389,0.7883968,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.8611845,0.8611845,0,-1,0,0.8611845,0,0,0.0000000000000001110223,0,0,0.90651,0.8611845,0,0,0.7973578,3.836067,0,0.90651,-0.90651,4.288026,71.46696,0.1836389,0.9473029,0,0,3.836067
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.6948081,0.6948081,0,-1,0,0.6948081,0,0,0,0,0,0.7313769,0.6948081,0,0,1.804591,2.929557,0,0.7313769,-0.7313769,3.517088,58.61801,0.1836389,0.7642888,0,0,2.929557
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2033475,0.2033475,0,-1,0,0.2033475,0,0,0.00000000000000002775558,0,0,0.21405,0.2033475,0,0,2.617232,2.19818,0,0.21405,-0.21405,3.291459,54.85754,0.1836389,0.2236823,0,0,2.19818
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.855066,1.98413,0,0,0,3.291459,54.85754,0.1836389,0,0,0,1.98413
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1200153,0.1200153,0,-1,0,0.1200153,0,0,0,0,0,0.1263319,0.1200153,0,0,2.855066,1.98413,0,0.1263319,-0.1263319,3.158293,52.63812,0.1836389,0.1320169,0,0,1.98413
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01093288,0.01093288,0,-1,0,0.01093288,0,0,0.000000000000000001734723,0,0,0.0115083,0.01093288,0,0,2.995434,1.857798,0,0.0115083,-0.0115083,3.146163,52.43594,0.1836389,0.01202617,0,0,1.857798
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.4000655,0.4000655,0,-1,0,0.4000655,0,0,0.00000000000000005551115,0,0,0.4211216,0.4000655,0,0,3.008221,1.84629,0,0.4211216,-0.4211216,2.702261,45.0376,0.1836389,0.4400721,0,0,1.84629
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2283404,0.2283404,0,-1,0,0.2283404,0,0,0.00000000000000002775558,0,0,0.2403583,0.2283404,0,0,3.476134,1.425168,0,0.2403583,-0.2403583,2.448902,40.81495,0.1836389,0.2511744,0,0,1.425168
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.1826387,0.1826387,0,-1,0,0.1826387,0,0,0.00000000000000002775558,0,0,0.1922513,0.1826387,0,0,3.743199,1.18481,0,0.1922513,-0.1922513,2.246251,37.43744,0.1836389,0.2009026,0,0,1.18481
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1014859,0.1014859,0,-1,0,0.1014859,0,0,0.00000000000000001387779,0,0,0.1068272,0.1014859,0,0,3.956811,0.9925586,0,0.1068272,-0.1068272,2.133645,35.56068,0.1836389,0.1116344,0,0,0.9925586
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.02840657,0.02840657,0,0,0,0.02840657,0,0,0,0,0,0.02990165,0.02840657,0,0,4.075509,0.8857314,0,0.02990165,-0.02990165,2.102126,35.03537,0.1836389,0.03124723,0,0,0.8857314
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.06606726,0.06606726,0,0,0,0.06606726,35.24708,0,0.00000000000000001387779,0,0.02328678,0.06954448,0.06606726,0,0,4.108733,0.8558297,0,0.0462577,-0.0462577,2.053366,34.2227,0.1836389,0.07267398,0.01862942,0,0.8791165
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,1.67449,1.67449,1.7,0,0.5202,1.67449,21.51734,0,0,0,0.3603057,0,0,0.02551007,0.02423457,4.16013,0.809572,0.3845402,0,0.3845402,2.418173,40.3028,0.1836712,1.841939,0.2882445,1.7,1.169878
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.178312,1.178312,1.7,0,0.5202,1.178312,60.19571,0,0,0,0.7092933,0,0,0.5216879,0.4956035,3.77559,1.155658,1.204897,0,1.204897,3.561239,59.35386,0.1837825,1.296143,0.5674347,1.7,1.864951
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,2.570693,2.240065,1.276175,0,1.276175,4.771925,79.53192,0.183598,0,1.02094,0,3.516241
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.6636755,0.6636755,0,-1,0,0.6636755,211.3817,0,0,0,1.402889,0.6986058,0.6636755,0,0,1.294517,3.388623,0.704283,0,0.704283,5.440066,90.66759,0.1834963,0.7300431,1.122311,0,4.791512
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.577462,1.38,0,-1,0,1.38,135.0081,0,0.1974624,0.3552086,1.863112,1.452632,1.38,0,0,0.5902343,4.022478,0.41048,0,0.41048,5.829482,97.15784,0.183437,1.735209,1.490489,0,5.88559
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1557457,0.1557457,0,-1,0,0.1557457,1312.389,1.700292,0,0,2.04399,0.1639428,0.1557457,0,0,0.1797543,4.39191,0.1797543,0,0.1797543,6.000012,100,0.1834111,0.1713203,1.635192,0,6.4359
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.3521979,0.3521979,0,-1,0,0.3521979,520.0017,1.4607,0,0,1.831435,0.3707346,0.3521979,0,0,0,4.553689,0,0,0,6.000012,100,0.1834111,0.3874176,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.410584,1.38,0,-1,0,1.38,119.9459,0.2026218,0.03058377,0.1716421,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1834111,1.551642,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.226103,1.226103,0,-1,0,1.226103,72.32744,0,0.0000000000000002220446,0,0.8868088,1.290635,1.226103,0,0,0,4.553689,0,0.4038258,-0.4038258,5.574342,92.90552,0.1834111,1.348713,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.7789,0.7789,0,-1,0,0.7789,95.58144,0,0,0,0.7444838,0.8198947,0.7789,0,0,0.4486953,4.149863,0,0.07541094,-0.07541094,5.494852,91.58069,0.1834111,0.8567899,0.595587,0,4.894347
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.235111,1.235111,0,-1,0,1.235111,28.92205,0,0,0,0.3572194,1.300117,1.235111,0,0,0.5324852,4.074452,0,0.9428975,-0.9428975,4.500951,75.0157,0.1834111,1.358622,0.2857755,0,4.431672
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.1575751,0.1575751,0,-1,0,0.1575751,21.41631,0,0,0,0.03374678,0.1658686,0.1575751,0,0,1.580149,3.131555,0,0.1321218,-0.1321218,4.361682,72.69456,0.1834111,0.1733327,0.02699743,0,3.165302
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.002371509,0.002371509,0,-1,0,0.002371509,0,0,0,0,0,0.002496325,0.002371509,0,0,1.726951,2.999433,0,0.002496325,-0.002496325,4.359051,72.6507,0.1834111,0.00260866,0,0,2.999433
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.198101,1.198101,0,-1,0,1.198101,0,0,0,0,0,1.261159,1.198101,0,0,1.729725,2.996937,0,1.261159,-1.261159,3.029672,50.49444,0.1834111,1.317911,0,0,2.996937
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.6194449,0.6194449,0,-1,0,0.6194449,0,0,0.0000000000000001110223,0,0,0.6520473,0.6194449,0,0,3.131013,1.735777,0,0.6520473,-0.6520473,2.342354,39.03916,0.1834111,0.6813894,0,0,1.735777
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1462964,0.1462964,0,-1,0,0.1462964,0,0,0.00000000000000002775558,0,0,0.1539962,0.1462964,0,0,3.85551,1.08373,0,0.1539962,-0.1539962,2.180028,36.33373,0.1834111,0.160926,0,0,1.08373
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.2847157,0.2847157,0,-1,0,0.2847157,0,0,0.00000000000000005551115,0,0,0.2997007,0.2847157,0,0,4.026617,0.9297339,0,0.2997007,-0.2997007,1.864116,31.06853,0.1834111,0.3131873,0,0,0.9297339
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.1673899,0.1673899,0,-1,0,0.1673899,0,0,0.00000000000000002775558,0,0,0.1761999,0.1673899,0,0,4.359618,0.6300332,0,0.1761999,-0.1761999,1.678385,27.97302,0.1834111,0.1841289,0,0,0.6300332
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.2756809,0.2756809,0,-1,0,0.2756809,0,0,0,0,0,0.2901904,0.2756809,0,0,4.555395,0.4538333,0,0.2901904,-0.2901904,1.372497,22.87491,0.1834111,0.303249,0,0,0.4538333
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.2877393,0.1554607,0,-1,0,0.1554607,0,0,0.1322786,0.1610525,0,0.1636429,0.1554607,0,0,4.877829,0.1636429,0,0.1636429,-0.1636429,1.200002,20,0.1834111,0.3165133,0,0,0.1636429
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.285138,0,0,-1,0,0,0,0,0.285138,0.3136518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834111,0.3136518,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.170504,0,0,-1,0,0,0,0,0.170504,0.1875543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834111,0.1875543,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1087153,0.1087153,1.561347,0,0.4823477,0.1087153,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183483,0.1195868,0,1.7,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.274226,0.274226,1.7,0,0.5202,0.274226,8.312986,0,0,0,0.02279637,0,0,1.425774,1.354485,3.679654,1.242,1.377282,0,1.377282,3.815789,63.59636,0.1835882,0.3016486,0.0182371,1.7,1.264796
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.1650751,0.1650751,1.617707,0,0.4977339,0.1650751,217.5942,0.0000000000000002220446,0,0,0.3591937,0,0,1.452632,1.38,2.302373,2.481554,1.739194,0,1.739194,5.465734,91.09538,0.1836215,0.1815826,0.287355,1.7,2.840747
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.229043,1.229043,0,0,0,1.229043,51.07399,0,0,0,0.6277215,1.29373,1.229043,0,0,0.563179,4.046828,0,0.6660084,-0.6660084,4.763699,79.39482,0.1836215,1.351948,0.5021772,0,4.67455
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.478673,1.38,0,-1,0,1.38,74.03685,0,0.09867316,0.2465405,1.021708,1.452632,1.38,0,0,1.303188,3.380819,0,0.4309231,-0.4309231,4.309466,71.8243,0.1836215,1.62654,0.8173668,0,4.402528
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.374877,1.374877,0,-1,0,1.374877,96.05606,0,0,0.1323645,1.320652,1.447239,1.374877,0,0,1.781992,2.949896,0,0.1265863,-0.1265863,4.176033,69.6004,0.1836215,1.512365,1.056522,0,4.270549
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,2.743871,1.38,0,-1,0,1.38,125.9181,0,1.363871,1.638258,1.73767,1.452632,1.38,0,0,1.922643,2.82331,0.2850382,0,0.2850382,4.446444,74.10725,0.1835805,3.018258,1.390136,0,4.56098
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.432905,1.38,0,-1,0,1.38,121.2857,0,0.0529054,0.1961959,1.673743,1.452632,1.38,0,0,1.637605,3.079844,0.2211113,0,0.2211113,4.656208,77.60332,0.1835487,1.576196,1.338994,0,4.753587
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.7180898,0.7180898,0,-1,0,0.7180898,171.348,0,0,0,1.230433,0.7558841,0.7180898,0,0,1.416494,3.278845,0.4745486,0,0.4745486,5.106404,85.10658,0.1834805,0.7898988,0.9843462,0,4.509277
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.7893949,0.7893949,0,-1,0,0.7893949,177.229,0,0,0,1.399037,0.830942,0.7893949,0,0,0.941945,3.705938,0.5680947,0,0.5680947,5.645347,94.08892,0.183399,0.8683344,1.119229,0,5.104975
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.2301918,0.2301918,0,-1,0,0.2301918,602.9965,0.7718907,0,0,1.388048,0.2423071,0.2301918,0,0,0.3738503,4.217224,0.3738503,0,0.3738503,6.000012,100,0.1833453,0.2532109,1.110439,0,5.605272
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.1636147,0.1636147,0,-1,0,0.1636147,552.8135,0.732258,0,0,0.904484,0.172226,0.1636147,0,0,0,4.553689,0,0,0,6.000012,100,0.1833453,0.1799762,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.379814,1.379814,0,-1,0,1.379814,25.77191,0,0.0000000000000002220446,0.1377949,0.3556043,1.452435,1.379814,0,0,0,4.553689,0,1.096831,-1.096831,4.843851,80.73068,0.1833453,1.517795,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.307099,1.307099,0,-1,0,1.307099,2.583163,0,0.0000000000000002220446,0.05780854,0.0337645,1.375893,1.307099,0,0,1.218701,3.456858,0,1.342129,-1.342129,3.429122,57.15193,0.1833453,1.437809,0.0270116,0,3.490622
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,1.813997,1.38,0,-1,0,1.38,0,0,0.4339972,0.6153969,0,1.452632,1.38,0,0,2.709955,2.114729,0,1.452632,-1.452632,1.897914,31.63184,0.1833453,1.995397,0,0,2.114729
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.417782,0.6289926,0,-1,0,0.6289926,0,0,0.7887894,0.9305676,0,0.6620975,0.6289926,0,0,4.32399,0.6620975,0,0.6620975,-0.6620975,1.200002,20,0.1833453,1.55956,0,0,0.6620975
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.200051,0,0,-1,0,0,0,0,2.200051,2.420056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833453,2.420056,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.2791605,0,0,-1,0,0,0,0,0.2791605,0.3070766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833453,0.3070766,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.4202861,0,0,-1,0,0,0,0,0.4202861,0.4623147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833453,0.4623147,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833453,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.246292,0,0,-1,0,0,0,0,0.246292,0.2709213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833453,0.2709213,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2217629,0,0,-1,0,0,0,0,0.2217629,0.2439392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833453,0.2439392,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.07580084,0,0,-1,0,0,0,0,0.07580084,0.08338092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833453,0.08338092,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.4605427,0,0,-1,0,0,0,0,0.4605427,0.506597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833453,0.506597,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.2292358,0.2292358,1.681867,0,0.5152498,0.2292358,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1834455,0.2521593,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.679654,1.242,1.394037,0,1.394037,3.831685,63.86128,0.1834892,0,0.01122919,1.7,1.256037
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.04318,2.04318,1.7,0,0.5202,2.04318,19.94316,0,0,0,0.4074747,0.3612424,0.3431802,0,0,2.285618,2.496633,0.0462323,0,0.0462323,3.875544,64.59228,0.183493,2.247498,0.3259797,1.7,2.904108
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.05307154,0.05307154,1.505703,0,0.4671569,0.05307154,1600.184,0.0000000000000002220446,0,0,0.8492423,0,0,1.452632,1.38,2.239386,2.538242,2.229242,0,2.229242,5.990389,99.83962,0.1834297,0.05837869,0.6793938,1.7,3.387484
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,1.857808,1.38,0,-1,0,1.38,93.766,0.0000000000000002220446,0.477808,0.6635888,1.293971,1.452632,1.38,0,0,0.0101433,4.54456,0,0.1586608,-0.1586608,5.823146,97.05224,0.1834297,2.043589,1.035177,0,5.838531
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,-1,0,0,0,1.411605,0,0,1.598038,0,0,0,0,0.1864331,4.385899,0.1864331,0,0.1864331,6.000012,100,0.1834031,0,1.27843,0,5.983937
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.5420886,0.5420886,0,-1,0,0.5420886,357.4905,1.367296,0,0,1.937915,0.5706195,0.5420886,0,0,0,4.553689,0,0,0,6.000012,100,0.1834031,0.5962974,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,-1,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834031,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.573742,1.38,0,-1,0,1.38,117.8551,0.1737687,0.1937418,0.3511159,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1834031,1.731116,1.30112,0,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.315175,0.315175,0,-1,0,0.315175,359.8691,0.8024543,0,0,1.134217,0.3317631,0.315175,0,0,0,4.553689,0,0,0,6.000012,100,0.1834031,0.3466924,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.6837994,0.6837994,0,-1,0,0.6837994,134.1991,0.1978636,0,0,0.9176524,0.7197888,0.6837994,0,0,0,4.553689,0,0,0,6.000012,100,0.1834031,0.7521793,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.6402375,0.6402375,0,-1,0,0.6402375,103.2302,0,0,0,0.6609182,0.6739342,0.6402375,0,0,0,4.553689,0,0.01301597,-0.01301597,5.986292,99.77133,0.1834031,0.7042612,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,-1,0,0,0,0.3267007,0,0,0.3411628,0,0,0,0,0.01446219,4.540673,0.01446219,0,0.01446219,6.000012,100,0.183401,0,0.2729303,0,4.881836
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,-1,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183401,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.180632,1.180632,0,-1,0,1.180632,0,0,0.0000000000000002220446,0,0,1.24277,1.180632,0,0,0,4.553689,0,1.24277,-1.24277,4.690017,78.1668,0.183401,1.298695,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,1.687725,1.38,0,-1,0,1.38,0,0,0.3077249,0.4764974,0,1.452632,1.38,0,0,1.380856,3.310919,0,1.452632,-1.452632,3.158809,52.64671,0.183401,1.856497,0,0,3.310919
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.15061,1.38,0,-1,0,1.38,0,0,0.7706103,0.9856713,0,1.452632,1.38,0,0,2.994891,1.858287,0,1.452632,-1.452632,1.627601,27.12663,0.183401,2.365671,0,0,1.858287
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.2880884,0.2880884,0,-1,0,0.2880884,0,0,0.00000000000000005551115,0,0,0.303251,0.2880884,0,0,4.608926,0.4056557,0,0.303251,-0.303251,1.307946,21.79906,0.183401,0.3168973,0,0,0.4056557
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1426856,0.09728449,0,-1,0,0.09728449,0,0,0.0454011,0.05966967,0,0.1024047,0.09728449,0,0,4.945871,0.1024047,0,0.1024047,-0.1024047,1.200002,20,0.183401,0.1569542,0,0,0.1024047
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.02182541,0,0,-1,0,0,0,0,0.02182541,0.02400795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183401,0.02400795,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2216059,0,0,-1,0,0,0,0,0.2216059,0.2437665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183401,0.2437665,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.3217232,0,0,-1,0,0,0,0,0.3217232,0.3538955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183401,0.3538955,0,0,0
