Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.09462596,0,0,-1,0,0,0,0,0.09462596,0.1040886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183401,0.1040886,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.3931706,0,0,-1,0,0,0,0,0.3931706,0.4324877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183401,0.4324877,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.2549711,0.2549711,1.7,0,0.5202,0.2549711,0,0,0,0,0,0,0,1.445029,1.372777,5.059654,0,1.372777,0,1.372777,2.502333,41.70547,0.183506,0.2804683,0,1.7,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.5166849,0.5166849,1.7,0,0.5202,0.5166849,4.214241,0,0,0,0.02177435,0,0,1.183315,1.124149,3.686877,1.2355,1.145924,0,1.145924,3.589452,59.82408,0.1836265,0.5683535,0.01741948,1.7,1.257274
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,1.962339,1.962339,1.7,0,0.5202,1.962339,16.06124,0,0,0,0.3151759,0.2761461,0.2623388,0,0,2.540953,2.266831,0.03902984,0,0.03902984,3.626479,60.4412,0.1836296,2.158573,0.2521407,1.7,2.582007
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,1.666291,1.666291,1.7,0,0.5202,1.666291,50.65377,0,0,0,0.8440391,0,0,0.03370928,0.03202382,2.501924,2.301958,0.8760629,0,0.8760629,4.457585,74.29294,0.1837016,1.83292,0.6752313,1.7,3.145997
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.8491305,0.8491305,0,-1,0,0.8491305,149.9913,0,0,0,1.273622,0.8938215,0.8491305,0,0,1.625861,3.090415,0.3798001,0,0.3798001,4.817895,80.2981,0.1836474,0.9340435,1.018897,0,4.364036
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,1.722687,1.38,0,-1,0,1.38,117.5276,0,0.3426865,0.5149552,1.621881,1.452632,1.38,0,0,1.24606,3.432235,0.1692489,0,0.1692489,4.978459,82.97415,0.1836233,1.894955,1.297504,0,5.054115
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.200898,1.200898,0,-1,0,1.200898,162.5885,0,0,0,1.952523,1.264104,1.200898,0,0,1.076812,3.584558,0.6884195,0,0.6884195,5.631551,93.85899,0.1835251,1.320988,1.562019,0,5.537082
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.7415334,0.7415334,0,-1,0,0.7415334,277.3078,0.8873764,0,0,2.05633,0.7805614,0.7415334,0,0,0.3883921,4.204136,0.3883921,0,0.3883921,6.000012,100,0.1834698,0.8156868,1.645064,0,6.260466
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,1.614596,1.38,0,-1,0,1.38,126.771,0.2968079,0.2345962,0.3960558,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1834698,1.776056,1.399552,0,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.041082,1.041082,0,-1,0,1.041082,118.8473,0.1414218,0,0,1.237297,1.095876,1.041082,0,0,0,4.553689,0,0,0,6.000012,100,0.1834698,1.14519,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.2261249,0.2261249,0,-1,0,0.2261249,351.9242,0.5577618,0,0,0.795788,0.2380262,0.2261249,0,0,0,4.553689,0,0,0,6.000012,100,0.1834698,0.2487373,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,1.847765,1.38,0,-1,0,1.38,42.93808,0.0000000000000002220446,0.4677654,0.6525419,0.5925455,1.452632,1.38,0,0,0,4.553689,0,0.8600861,-0.8600861,5.093402,84.88985,0.1834698,2.032542,0.4740364,0,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,1.71056,1.38,0,-1,0,1.38,20.07909,0.0000000000000002220446,0.3305597,0.5016156,0.2770915,1.452632,1.38,0,0,0.9556512,3.693603,0,1.17554,-1.17554,3.854274,64.23776,0.1834698,1.881616,0.2216732,0,3.970694
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.557696,0.557696,0,-1,0,0.557696,5.286633,0,0.0000000000000001110223,0,0.02948334,0.5870484,0.557696,0,0,2.261807,2.518063,0,0.5575651,-0.5575651,3.266548,54.44236,0.1834698,0.6134656,0.02358668,0,2.547546
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.255765,1.255765,0,-1,0,1.255765,0,0,0.0000000000000002220446,0.001341219,0,1.321858,1.255765,0,0,2.881324,1.960498,0,1.321858,-1.321858,1.873188,31.21974,0.1834698,1.381341,0,0,1.960498
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.1641152,0.1641152,0,-1,0,0.1641152,0,0,0.00000000000000002775558,0,0,0.1727529,0.1641152,0,0,4.350054,0.63864,0,0.1727529,-0.1727529,1.691091,28.18479,0.1834698,0.1805268,0,0,0.63864
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.04687502,0.04687502,0,-1,0,0.04687502,0,0,0,0,0,0.04934213,0.04687502,0,0,4.542002,0.4658872,0,0.04934213,-0.04934213,1.639079,27.31794,0.1834698,0.05156253,0,0,0.4658872
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.2389698,0.2389698,0,-1,0,0.2389698,0,0,0.00000000000000002775558,0,0,0.2515471,0.2389698,0,0,4.596827,0.4165451,0,0.2515471,-0.2515471,1.373925,22.89871,0.1834698,0.2628667,0,0,0.4165451
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.423643,0.156748,0,-1,0,0.156748,0,0,0.266895,0.3092593,0,0.1649979,0.156748,0,0,4.876323,0.1649979,0,0.1649979,-0.1649979,1.200002,20,0.1834698,0.4660073,0,0,0.1649979
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.1976702,0,0,-1,0,0,0,0,0.1976702,0.2174373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834698,0.2174373,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834698,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2047391,0,0,-1,0,0,0,0,0.2047391,0.225213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834698,0.225213,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.3272875,0,0,-1,0,0,0,0,0.3272875,0.3600163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834698,0.3600163,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.2494256,0,0,-1,0,0,0,0,0.2494256,0.2743682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834698,0.2743682,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834698,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.2889316,0.2889316,1.7,0,0.5202,0.2889316,3.430433,0,0,0,0.009911606,0,0,1.411068,1.340515,5.059654,0,1.350427,0,1.350427,2.48113,41.35208,0.1835776,0.3178248,0.007929285,1.7,0.009911606
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1298734,0,0,1.452632,1.38,3.709228,1.215384,1.509873,0,1.509873,3.913521,65.22523,0.1836043,0,0.1038988,1.7,1.345257
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.3683414,0.3683414,1.7,0,0.5202,0.3683414,31.89843,0,0,0,0.1174951,0,0,1.331659,1.265076,2.199354,2.57427,1.382571,0,1.382571,5.225143,87.08554,0.1837071,0.4051756,0.09399611,1.7,2.691765
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,0.9158756,0.9158756,0,-1,0,0.9158756,43.3848,0,0,0,0.3973508,0.9640796,0.9158756,0,0,0.8167836,3.818584,0,0.5667288,-0.5667288,4.627759,77.12915,0.1837071,1.007463,0.3178806,0,4.215934
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,0.9709589,0.9709589,0,-1,0,0.9709589,20.70117,0,0.0000000000000001110223,0,0.2009998,1.022062,0.9709589,0,0,1.446482,3.251855,0,0.8210621,-0.8210621,3.762283,62.70459,0.1837071,1.068055,0.1607998,0,3.452855
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.053565,1.38,0,-1,0,1.38,7.871774,0,0.6735646,0.878921,0.1086305,1.452632,1.38,0,0,2.358773,2.430793,0,1.344001,-1.344001,2.345581,39.09295,0.1837071,2.258921,0.08690438,0,2.539423
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,1.771671,1.161882,0,-1,0,1.161882,11.72596,0,0.6097897,0.8905006,0.1362417,1.223033,1.161882,0,0,3.852108,1.086792,0,1.086792,-1.086792,1.200002,20,0.1837071,1.948839,0.1089934,0,1.223033
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.060553,0.1416769,0,-1,0,0.1416769,105.2632,0,0.9188765,1.138273,0.1491335,0.1491335,0.1416769,0,0,5.059654,0,0,0,0,1.200002,20,0.1837071,1.166609,0.1193068,0,0.1491335
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,1.842114,0.1438888,0,-1,0,0.1438888,105.2632,0,1.698226,1.997548,0.1514619,0.1514619,0.1438888,0,0,5.059654,0,0,0,0,1.200002,20,0.1837071,2.026326,0.1211695,0,0.1514619
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.6783371,0.2400854,0,-1,0,0.2400854,105.2632,0,0.4382517,0.6981537,0.2527215,0.2527215,0.2400854,0,0,5.059654,0,0,0,0,1.200002,20,0.1837071,0.7461708,0.2021772,0,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,0.9018998,0.07458632,0,-1,0,0.07458632,105.2632,0,0.8273135,0.9771726,0.07851192,0.07851192,0.07458632,0,0,5.059654,0,0,0,0,1.200002,20,0.1837071,0.9920898,0.06280953,0,0.07851192
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,1.895149,0.04074293,0,-1,0,0.04074293,105.2632,0,1.854406,2.076515,0.04288729,0.04288729,0.04074293,0,0,5.059654,0,0,0,0,1.200002,20,0.1837071,2.084664,0.03430983,0,0.04288729
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,-1,0,0,0,0,0,0,0.02056402,0,0,0,0,5.059654,0,0.02056402,0,0.02056402,1.219511,20.32515,0.1837042,0,0.01645122,0,0.02056402
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.8806387,0.01758224,0,-1,0,0.01758224,0,0,0.8630564,0.9511203,0,0.01850762,0.01758224,0,0,5.03909,0.01850762,0,0.01850762,-0.01850762,1.200002,20,0.1837042,0.9687025,0,0,0.01850762
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.159385,0,0,-1,0,0,0,0,1.159385,1.275323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837042,1.275323,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.434883,0,0,-1,0,0,0,0,1.434883,1.578371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837042,1.578371,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.3197905,0,0,-1,0,0,0,0,0.3197905,0.3517695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837042,0.3517695,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837042,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.01910743,0,0,-1,0,0,0,0,0.01910743,0.02101817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837042,0.02101817,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.3433006,0,0,-1,0,0,0,0,0.3433006,0.3776307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837042,0.3776307,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1569623,0,0,-1,0,0,0,0,0.1569623,0.1726585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837042,0.1726585,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.06474661,0,0,-1,0,0,0,0,0.06474661,0.07122127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837042,0.07122127,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1546135,0,0,-1,0,0,0,0,0.1546135,0.1700748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837042,0.1700748,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.4678824,0.4678824,1.7,0,0.5202,0.4678824,0,0,0,0,0,0,0,1.232118,1.170512,5.059654,0,1.170512,0,1.170512,2.310447,38.50738,0.1838268,0.5146707,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,3.889143,1.05346,1.394092,0,1.394092,3.632999,60.54986,0.1838696,0,0.01127329,1.7,1.067552
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.6113991,0.6113991,1.7,0,0.5202,0.6113991,20.32401,0,0,0,0.1242608,0,0,1.088601,1.034171,2.495051,2.308143,1.158432,0,1.158432,4.731984,78.86623,0.1839876,0.6725391,0.09940867,1.7,2.432404
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.062709,0,0.3462197,0,0,0,0,0,0.3270454,0,0,1.062709,1.009574,1.336619,3.350731,1.336619,0,1.336619,6.000012,100,0.1839471,0,0.2616363,1.7,3.677777
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.4512783,0.4512783,0,-1,0,0.4512783,100.159,0,0,0,0.4519957,0.4750298,0.4512783,0,0,0,4.553689,0,0.02303407,-0.02303407,5.975732,99.59534,0.1839471,0.4964061,0.3615966,0,5.005685
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.4838096,0.4838096,0,-1,0,0.4838096,119.4771,0.0431751,0,0,0.5780417,0.5092732,0.4838096,0,0,0.02559341,4.530655,0.02559341,0,0.02559341,6.000012,100,0.1839435,0.5321905,0.4624334,0,5.108696
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.5772322,0.5772322,0,-1,0,0.5772322,24.6271,0,0.0000000000000001110223,0,0.1421555,0.6076128,0.5772322,0,0,0,4.553689,0,0.4654573,-0.4654573,5.509377,91.82277,0.1839435,0.6349554,0.1137244,0,4.695845
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.5866524,0.5866524,0,-1,0,0.5866524,34.44712,0,0.0000000000000001110223,0,0.2020848,0.6175289,0.5866524,0,0,0.5171747,4.088232,0,0.415444,-0.415444,5.071461,84.52417,0.1839435,0.6453176,0.1616679,0,4.290317
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,2.484164,1.38,0,-1,0,1.38,26.93789,0.0000000000000002220446,1.104164,1.35258,0.3717429,1.452632,1.38,0,0,0.9787792,3.672788,0,1.080889,-1.080889,3.932104,65.53493,0.1839435,2.73258,0.2973943,0,4.04453
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.588633,0.588633,0,-1,0,0.588633,58.22596,0,0,0,0.3427372,0.6196137,0.588633,0,0,2.179767,2.591899,0,0.2768765,-0.2768765,3.64025,60.67072,0.1839435,0.6474963,0.2741898,0,2.934636
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.4459015,0.4459015,0,-1,0,0.4459015,55.25424,0,0.00000000000000005551115,0,0.2463795,0.46937,0.4459015,0,0,2.487407,2.315022,0,0.2229905,-0.2229905,3.405198,56.75318,0.1839435,0.4904916,0.1971036,0,2.561402
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.257951,1.257951,0,-1,0,1.257951,19.19775,0,0.0000000000000002220446,0.00374601,0.2414982,1.324159,1.257951,0,0,2.735174,2.092032,0,1.082661,-1.082661,2.263973,37.73281,0.1839435,1.383746,0.1931986,0,2.33353
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.3289415,0.3289415,0,-1,0,0.3289415,43.31744,0,0,0,0.142489,0.3462542,0.3289415,0,0,3.938131,1.009371,0,0.2037652,-0.2037652,2.049186,34.15303,0.1839435,0.3618356,0.1139912,0,1.15186
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.7912154,0.7802922,0,-1,0,0.7802922,2.018987,0,0.01092317,0.1020177,0.015754,0.8213602,0.7802922,0,0,4.164536,0.8056062,0,0.8056062,-0.8056062,1.200002,20,0.1839435,0.8703369,0.0126032,0,0.8213602
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.7865432,0,0,-1,0,0,0,0,0.7865432,0.8651975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839435,0.8651975,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.6810535,0,0,-1,0,0,0,0,0.6810535,0.7491589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839435,0.7491589,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.012804,0,0,-1,0,0,0,0,2.012804,2.214084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839435,2.214084,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.08690508,0,0,-1,0,0,0,0,0.08690508,0.09559558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839435,0.09559558,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2079968,0,0,-1,0,0,0,0,0.2079968,0.2287965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839435,0.2287965,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.2307653,0,0,-1,0,0,0,0,0.2307653,0.2538418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839435,0.2538418,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.1896366,0,0,-1,0,0,0,0,0.1896366,0.2086003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839435,0.2086003,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.4292733,0,0,-1,0,0,0,0,0.4292733,0.4722007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839435,0.4722007,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.04213822,0,0,-1,0,0,0,0,0.04213822,0.04635204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839435,0.04635204,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.4170869,0,0,-1,0,0,0,0,0.4170869,0.4587956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839435,0.4587956,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.4953251,0.4953251,1.7,0,0.5202,0.4953251,0,0,0,0,0,0,0,1.204675,1.144441,5.059654,0,1.144441,0,1.144441,2.285715,38.09517,0.1840627,0.5448576,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.1831222,0.1831222,1.635754,0,0.5026608,0.1831222,16.67444,0.0000000000000002220446,0,0,0.03053461,0,0,1.452632,1.38,3.915213,1.029997,1.410535,0,1.410535,3.623865,60.39763,0.1841455,0.2014344,0.02442769,1.7,1.060532
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.5340484,0.5340484,1.7,0,0.5202,0.5340484,37.02608,0,0,0,0.1977372,0,0,1.165952,1.107654,2.504679,2.299478,1.305391,0,1.305391,4.862268,81.03764,0.1842579,0.5874532,0.1581898,1.7,2.497215
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.3784269,0.3784269,0,0,0,0.3784269,164.5296,0,0,0,0.6226242,0.3983441,0.3784269,0,0,1.199287,3.47433,0.2242801,0,0.2242801,5.075039,84.58381,0.1842262,0.4162696,0.4980994,0,4.096954
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.5794226,0.5794226,0,-1,0,0.5794226,152.6847,0,0,0,0.8846899,0.6099185,0.5794226,0,0,0.9750073,3.676182,0.2747713,0,0.2747713,5.33571,88.92832,0.1841873,0.6373649,0.7077519,0,4.560872
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,-1,0,0,0,0.3658459,0,0,1.066082,0,0,0,0,0.700236,3.923477,0.700236,0,0.700236,6.000012,100,0.1840883,0,0.8528655,0,4.989558
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.8065377,0.8065377,0,-1,0,0.8065377,155.8405,0.4079253,0,0,1.256912,0.848987,0.8065377,0,0,0,4.553689,0,0,0,6.000012,100,0.1840883,0.8871914,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,-1,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1840883,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,-1,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1840883,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1840883,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,0.9525337,0.9525337,0,-1,0,0.9525337,69.31863,0,0.0000000000000001110223,0,0.6602833,1.002667,0.9525337,0,0,0,4.553689,0,0.3423837,-0.3423837,5.639108,93.98494,0.1840883,1.047787,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.7951139,0.7951139,0,-1,0,0.7951139,65.99039,0,0.0000000000000001110223,0,0.5246988,0.836962,0.7951139,0,0,0.3804263,4.211305,0,0.3122633,-0.3122633,5.309954,88.49905,0.1840883,0.8746253,0.419759,0,4.736004
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.579469,1.38,0,-1,0,1.38,28.70773,0.0000000000000002220446,0.1994686,0.3574154,0.3961666,1.452632,1.38,0,0,0.7273855,3.899042,0,1.056465,-1.056465,4.196342,69.93889,0.1840883,1.737415,0.3169333,0,4.295208
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,-1,0,0,0,0,0,0,0.02248804,0,0,0,0,1.901235,2.842577,0.02248804,0,0.02248804,4.217676,70.29446,0.1840852,0,0.01799043,0,2.865065
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.1935759,0.1935759,0,-1,0,0.1935759,0,0,0.00000000000000002775558,0,0,0.2037641,0.1935759,0,0,1.878747,2.862816,0,0.2037641,-0.2037641,4.00289,66.71469,0.1840852,0.2129334,0,0,2.862816
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.044627,1.044627,0,-1,0,1.044627,0,0,0.0000000000000002220446,0,0,1.099607,1.044627,0,0,2.105152,2.659052,0,1.099607,-1.099607,2.843802,47.3966,0.1840852,1.14909,0,0,2.659052
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,1.909529,1.38,0,-1,0,1.38,0,0,0.5295293,0.7204823,0,1.452632,1.38,0,0,3.326938,1.559445,0,1.452632,-1.452632,1.312594,21.87651,0.1840852,2.100482,0,0,1.559445
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.246926,0.1014727,0,-1,0,0.1014727,0,0,0.1454533,0.1701459,0,0.1068133,0.1014727,0,0,4.940973,0.1068133,0,0.1068133,-0.1068133,1.200002,20,0.1840852,0.2716186,0,0,0.1068133
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.2706949,0,0,-1,0,0,0,0,0.2706949,0.2977643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840852,0.2977643,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.2685847,0,0,-1,0,0,0,0,0.2685847,0.2954432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840852,0.2954432,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.2870619,0,0,-1,0,0,0,0,0.2870619,0.3157681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840852,0.3157681,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840852,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840852,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.08474553,0,0,-1,0,0,0,0,0.08474553,0.09322008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840852,0.09322008,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.3259275,0.3259275,1.7,0,0.5202,0.3259275,0,0,0,0,0,0,0,1.374072,1.305369,5.059654,0,1.305369,0,1.305369,2.438384,40.63965,0.1841974,0.3585203,0,1.7,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1058747,0.1058747,1.558506,0,0.4815722,0.1058747,13.87732,0.0000000000000002220446,0,0,0.01469258,0,0,1.452632,1.38,3.754286,1.174832,1.394693,0,1.394693,3.761506,62.69164,0.184264,0.1164622,0.01175406,1.7,1.189525
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.6110415,0.6110415,1.7,0,0.5202,0.6110415,51.62972,0,0,0,0.315479,0,0,1.088959,1.03451,2.359593,2.430055,1.34999,0,1.34999,5.042218,84.0368,0.1843695,0.6721457,0.2523832,1.7,2.745534
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.117084,1.117084,0,0,0,1.117084,47.15734,0,0,0,0.526787,1.175878,1.117084,0,0,1.009603,3.645046,0,0.6490906,-0.6490906,4.358016,72.63346,0.1843695,1.228792,0.4214296,0,4.171833
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,1.730815,2.995955,0.4163233,0,0.4163233,4.752975,79.2161,0.1843108,0,0.3330586,0,3.412278
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.8644191,0.8644191,0,-1,0,0.8644191,97.47014,0,0,0,0.8425505,0.9099149,0.8644191,0,0,1.314492,3.370646,0,0.06736434,-0.06736434,4.681967,78.03263,0.1843108,0.950861,0.6740404,0,4.213197
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,-1,0,0,0,0,0,0,0.9594311,0,0,0,0,1.389341,3.303282,0.9594311,0,0.9594311,5.592164,93.20254,0.1841757,0,0.7675448,0,4.262713
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.4277313,0.4277313,0,-1,0,0.4277313,235.9896,0.1292477,0,0,1.009401,0.4502435,0.4277313,0,0,0.4299102,4.16677,0.4299102,0,0.4299102,6.000012,100,0.1841152,0.4705044,0.807521,0,5.176171
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.6528107,0.6528107,0,-1,0,0.6528107,127.3247,0.1440203,0,0,0.8311895,0.6871691,0.6528107,0,0,0,4.553689,0,0,0,6.000012,100,0.1841152,0.7180918,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.020051,1.020051,0,-1,0,1.020051,33.90821,0,0,0,0.3458812,1.073738,1.020051,0,0,0,4.553689,0,0.7278572,-0.7278572,5.232783,87.21288,0.1841152,1.122057,0.2767049,0,4.89957
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.4338028,0.4338028,0,-1,0,0.4338028,73.54144,0,0,0,0.3190248,0.4566346,0.4338028,0,0,0.8087302,3.825832,0,0.1376097,-0.1376097,5.08773,84.79533,0.1841152,0.4771831,0.2552199,0,4.144856
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.415561,1.38,0,-1,0,1.38,28.65754,0,0.03556076,0.1771168,0.395474,1.452632,1.38,0,0,0.9616299,3.688222,0,1.057158,-1.057158,3.973388,66.223,0.1841152,1.557117,0.3163792,0,4.083696
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.417583,1.38,0,-1,0,1.38,6.36279,0.0000000000000002220446,0.03758349,0.1793418,0.0878065,1.452632,1.38,0,0,2.13625,2.631064,0,1.364825,-1.364825,2.534736,42.24551,0.1841152,1.559342,0.0702452,0,2.718871
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2172411,0.2172411,0,-1,0,0.2172411,0,0,0.00000000000000002775558,0,0,0.2286749,0.2172411,0,0,3.652722,1.266239,0,0.2286749,-0.2286749,2.293691,38.22812,0.1841152,0.2389652,0,0,1.266239
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.6062356,0.6062356,0,-1,0,0.6062356,0,0,0,0,0,0.6381427,0.6062356,0,0,3.906805,1.037565,0,0.6381427,-0.6381427,1.62103,27.01711,0.1841152,0.6668591,0,0,1.037565
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.4662654,0.3794507,0,-1,0,0.3794507,0,0,0.08681464,0.1334412,0,0.3994218,0.3794507,0,0,4.615852,0.3994218,0,0.3994218,-0.3994218,1.200002,20,0.1841152,0.5128919,0,0,0.3994218
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.8323911,0,0,-1,0,0,0,0,0.8323911,0.9156302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841152,0.9156302,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.2334874,0,0,-1,0,0,0,0,0.2334874,0.2568361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841152,0.2568361,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.2917873,0,0,-1,0,0,0,0,0.2917873,0.320966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841152,0.320966,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2251031,0,0,-1,0,0,0,0,0.2251031,0.2476134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841152,0.2476134,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.07734066,0,0,-1,0,0,0,0,0.07734066,0.08507472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841152,0.08507472,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841152,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.2315197,0,0,-1,0,0,0,0,0.2315197,0.2546717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841152,0.2546717,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841152,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2113841,0.2113841,1.664016,0,0.5103763,0.2113841,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1842082,0.2325225,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1108215,0.1108215,1.563453,0,0.4829227,0.1108215,38.30501,0,0,0,0.04245021,0,0,1.452632,1.38,3.679654,1.242,1.42245,0,1.42245,3.85864,64.31054,0.1842716,0.1219037,0.03396016,1.7,1.28445
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.6069235,0.6069235,1.7,0,0.5202,0.6069235,74.55573,0,0,0,0.4524962,0,0,1.093076,1.038423,2.257204,2.522205,1.490919,0,1.490919,5.27305,87.88399,0.1843569,0.6676159,0.361997,1.7,2.974701
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0.2256068,0,0,0.991892,0,0,0,0,0.7662853,3.864032,0.7662853,0,0.7662853,6.000012,100,0.1842494,0,0.7935137,0,4.855924
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,0.8904463,0.8904463,0,-1,0,0.8904463,136.7464,0.2803411,0,0,1.217653,0.9373119,0.8904463,0,0,0,4.553689,0,0,0,6.000012,100,0.1842494,0.9794909,0.9741224,0,5.771342
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.382936,1.38,0,-1,0,1.38,117.6812,0.1713684,0.002935908,0.1412295,1.624,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1842494,1.52123,1.2992,0,6.177689
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.287238,1.287238,0,-1,0,1.287238,147.9617,0.5496318,0,0.03596178,1.904619,1.354987,1.287238,0,0,0,4.553689,0,0,0,6.000012,100,0.1842494,1.415962,1.523695,0,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.7493857,0.7493857,0,-1,0,0.7493857,255.4904,1.125781,0,0,1.914608,0.7888271,0.7493857,0,0,0,4.553689,0,0,0,6.000012,100,0.1842494,0.8243243,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,-1,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1842494,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,0.9725378,0.9725378,0,-1,0,0.9725378,138.1889,0.3202156,0,0,1.34394,1.023724,0.9725378,0,0,0,4.553689,0,0,0,6.000012,100,0.1842494,1.069792,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.8484801,0.8484801,0,-1,0,0.8484801,141.4339,0.3069013,0,0,1.200038,0.893137,0.8484801,0,0,0,4.553689,0,0,0,6.000012,100,0.1842494,0.9333282,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.3091154,0.3091154,0,-1,0,0.3091154,238.5108,0.4118888,0,0,0.7372734,0.3253846,0.3091154,0,0,0,4.553689,0,0,0,6.000012,100,0.1842494,0.3400269,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1120389,0.1120389,0,-1,0,0.1120389,216.8047,0.1249699,0,0,0.2429056,0.1179357,0.1120389,0,0,0,4.553689,0,0,0,6.000012,100,0.1842494,0.1232428,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1842494,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.66832,0.66832,0,-1,0,0.66832,0,0,0,0,0,0.7034947,0.66832,0,0,0,4.553689,0,0.7034947,-0.7034947,5.258463,87.64088,0.1842494,0.735152,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.281108,1.281108,0,-1,0,1.281108,0,0,0,0.02921888,0,1.348535,1.281108,0,0,0.7816608,3.850194,0,1.348535,-1.348535,3.836983,63.94959,0.1842494,1.409219,0,0,3.850194
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,1.71111,1.38,0,-1,0,1.38,0,0,0.3311095,0.5022205,0,1.452632,1.38,0,0,2.280033,2.501659,0,1.452632,-1.452632,2.305775,38.4295,0.1842494,1.88222,0,0,2.501659
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.00008444543,0.00008444543,0,-1,0,0.00008444543,0,0,0.00000000000000000001355253,0,0,0.00008888993,0.00008444543,0,0,3.894068,1.049028,0,0.00008888993,-0.00008888993,2.305681,38.42794,0.1842494,0.00009288998,0,0,1.049028
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894167,1.048939,0,0,0,2.305681,38.42794,0.1842494,0,0,0,1.048939
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.100075,0.100075,0,-1,0,0.100075,0,0,0.00000000000000001387779,0,0,0.1053421,0.100075,0,0,3.894167,1.048939,0,0.1053421,-0.1053421,2.194641,36.57727,0.1842494,0.1100825,0,0,1.048939
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2041278,0.2041278,0,-1,0,0.2041278,0,0,0,0,0,0.2148714,0.2041278,0,0,4.011213,0.9435968,0,0.2148714,-0.2148714,1.968146,32.80238,0.1842494,0.2245406,0,0,0.9435968
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.249959,0.7287255,0,0,0,1.968146,32.80238,0.1842494,0,0,0,0.7287255
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1532267,0.1532267,0,-1,0,0.1532267,0,0,0,0,0,0.1612913,0.1532267,0,0,4.249959,0.7287255,0,0.1612913,-0.1612913,1.798131,29.96878,0.1842494,0.1685494,0,0,0.7287255
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.4473748,0.4473748,0,-1,0,0.4473748,0,0,0.00000000000000005551115,0,0,0.4709208,0.4473748,0,0,4.429172,0.5674342,0,0.4709208,-0.4709208,1.301736,21.69556,0.1842494,0.4921123,0,0,0.5674342
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1467542,0.1467542,1.599386,0,0.4927323,0.1467542,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.952417,0.09651335,1.38,0,1.38,2.610919,43.51524,0.1843269,0.1614296,0,1.7,0.09651335
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.3315108,0.3315108,1.7,0,0.5202,0.3315108,16.13927,0.0000000000000002220446,0,0,0.0535034,0,0,1.368489,1.300065,3.572417,1.338513,1.353568,0,1.353568,3.895027,64.91698,0.1844312,0.3646618,0.04280272,1.7,1.392017
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.1732693,0.1732693,1.625901,0,0.4999709,0.1732693,228.1461,0,0,0,0.3953071,0,0,1.452632,1.38,2.218849,2.556725,1.775307,0,1.775307,5.579231,92.987,0.1844591,0.1905962,0.3162457,1.7,2.952032
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.848008,0.848008,0,0,0,0.848008,81.99533,0,0,0,0.695327,0.8926401,0.848008,0,0,0.443542,4.154501,0,0.197313,-0.197313,5.371245,89.52057,0.1844591,0.9328088,0.5562616,0,4.849828
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.475537,1.38,0,-1,0,1.38,69.36398,0.0000000000000002220446,0.09553714,0.2430909,0.9572229,1.452632,1.38,0,0,0.6627787,3.957188,0,0.4954087,-0.4954087,4.849038,80.81715,0.1844591,1.623091,0.7657783,0,4.914411
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.7668036,0.7668036,0,-1,0,0.7668036,157.4687,0,0,0,1.207476,0.8071617,0.7668036,0,0,1.213233,3.461779,0.4003138,0,0.4003138,5.228809,87.14664,0.1844031,0.843484,0.9659805,0,4.669255
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.8067285,0.8067285,0,-1,0,0.8067285,160.7925,0,0,0,1.297159,0.8491879,0.8067285,0,0,0.812919,3.822062,0.4479713,0,0.4479713,5.653792,94.22968,0.1843405,0.8874013,1.037727,0,5.119221
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.3001859,0.3001859,0,-1,0,0.3001859,510.762,0.8523027,0,0,1.533236,0.3159852,0.3001859,0,0,0.3649477,4.225236,0.3649477,0,0.3649477,6.000012,100,0.1842896,0.3302045,1.226588,0,5.758471
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.4121544,0.4121544,0,-1,0,0.4121544,354.5296,1.027363,0,0,1.461209,0.4338467,0.4121544,0,0,0,4.553689,0,0,0,6.000012,100,0.1842896,0.4533698,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.10312,1.10312,0,-1,0,1.10312,135.7697,0.3365241,0,0,1.497703,1.161178,1.10312,0,0,0,4.553689,0,0,0,6.000012,100,0.1842896,1.213431,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,1.756049,1.38,0,-1,0,1.38,87.81224,0,0.3760489,0.5516538,1.211809,1.452632,1.38,0,0,0,4.553689,0,0.2408227,-0.2408227,5.746162,95.76919,0.1842896,1.931654,0.9694471,0,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,-1,0,0,0,0.403936,0,0,0.6715168,0,0,0,0,0.2675807,4.312866,0.2675807,0,0.2675807,6.000012,100,0.1842522,0,0.5372134,0,4.984383
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.027132,1.027132,0,-1,0,1.027132,33.59714,0,0,0,0.3450868,1.081191,1.027132,0,0,0,4.553689,0,0.7361043,-0.7361043,5.22409,87.06799,0.1842522,1.129845,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.163265,1.163265,0,-1,0,1.163265,0,0,0,0,0,1.224489,1.163265,0,0,0.8178936,3.817585,0,1.224489,-1.224489,3.933365,65.55595,0.1842522,1.279591,0,0,3.817585
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.5407315,0.5407315,0,-1,0,0.5407315,0,0,0.0000000000000001110223,0,0,0.569191,0.5407315,0,0,2.178437,2.593096,0,0.569191,-0.569191,3.333385,55.5563,0.1842522,0.5948046,0,0,2.593096
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.7311804,0.7311804,0,-1,0,0.7311804,0,0,0.0000000000000001110223,0,0,0.7696636,0.7311804,0,0,2.810872,2.023905,0,0.7696636,-0.7696636,2.522088,42.03472,0.1842522,0.8042985,0,0,2.023905
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.666054,1.254241,0,0,0,2.522088,42.03472,0.1842522,0,0,0,1.254241
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.09633672,0.09633672,0,-1,0,0.09633672,0,0,0.00000000000000001387779,0,0,0.1014071,0.09633672,0,0,3.666054,1.254241,0,0.1014071,-0.1014071,2.415196,40.25319,0.1842522,0.1059704,0,0,1.254241
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.1904903,0.1904903,0,-1,0,0.1904903,0,0,0,0,0,0.2005161,0.1904903,0,0,3.778728,1.152834,0,0.2005161,-0.2005161,2.203833,36.73048,0.1842522,0.2095393,0,0,1.152834
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001523,0.9523177,0,0,0,2.203833,36.73048,0.1842522,0,0,0,0.9523177
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.166412,0.166412,0,-1,0,0.166412,0,0,0.00000000000000002775558,0,0,0.1751705,0.166412,0,0,4.001523,0.9523177,0,0.1751705,-0.1751705,2.019187,33.65306,0.1842522,0.1830532,0,0,0.9523177
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.06701491,0.06701491,0,-1,0,0.06701491,0,0,0,0,0,0.07054202,0.06701491,0,0,4.196157,0.7771471,0,0.07054202,-0.07054202,1.94483,32.41376,0.1842522,0.0737164,0,0,0.7771471
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.05626974,0.05626974,0,-1,0,0.05626974,0,0,0.000000000000000006938894,0,0,0.05923131,0.05626974,0,0,4.274538,0.7066051,0,0.05923131,-0.05923131,1.882394,31.37318,0.1842522,0.06189672,0,0,0.7066051
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.1743455,0.1743455,0,-1,0,0.1743455,0,0,0.00000000000000002775558,0,0,0.1835216,0.1743455,0,0,4.34035,0.6473738,0,0.1835216,-0.1835216,1.688946,28.14904,0.1842522,0.1917801,0,0,0.6473738
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.145903,0.145903,0,0,0,0.145903,0,0,0,0,0,0.1535821,0.145903,0,0,4.544263,0.4638522,0,0.1535821,-0.1535821,1.527056,25.45088,0.1842522,0.1604933,0,0,0.4638522
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1450225,0.1450225,0,0,0,0.1450225,26.27792,0,0.00000000000000002775558,0,0.03810889,0.1526552,0.1450225,0,0,4.71491,0.3102701,0,0.1145464,-0.1145464,1.406313,23.43851,0.1842522,0.1595247,0.03048712,0,0.348379
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.110976,1.110976,1.7,0,0.5202,1.110976,9.387844,0,0,0,0.1042967,0,0,0.5890236,0.5595725,4.842184,0.1957238,0.6638691,0,0.6638691,2.036115,33.93518,0.1843176,1.222074,0.08343738,1.7,0.3000205
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.3951148,0.3951148,1.7,0,0.5202,0.3951148,73.10744,0,0,0,0.2888583,0,0,1.304885,1.239641,4.178314,0.793206,1.528499,0,1.528499,3.486177,58.10283,0.184397,0.4346263,0.2310867,1.7,1.082064
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,0.983188,0.983188,0,-1,0,0.983188,19.38029,0,0,0,0.1905447,1.034935,0.983188,0,0,2.649815,2.168855,0,0.84439,-0.84439,2.596112,43.26844,0.184397,1.081507,0.1524358,0,2.3594
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,1.773136,1.38,0,-1,0,1.38,31.06997,0,0.3931365,0.6107426,0.4287656,1.452632,1.38,0,0,3.588026,1.324465,0,1.023866,-1.023866,1.516862,25.28098,0.184397,1.95045,0.3430125,0,1.753231
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.145748,0.7747343,0,-1,0,0.7747343,66.46284,0,0.371014,0.8769208,0.5149105,0.8155098,0.7747343,0,0,4.725655,0.3005993,0,0.3005993,-0.3005993,1.200002,20,0.184397,1.260323,0.4119284,0,0.8155098
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.3872111,0.3872111,0,-1,0,0.3872111,363.5988,0,0,0.1584322,1.407895,0.4075907,0.3872111,0,0,5.059654,0,1.000304,0,1.000304,2.148974,35.81617,0.1842577,0.4259322,1.126316,0,1.407895
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.007025,1.38,0,-1,0,1.38,84.95204,0.0000000000000002220446,0.6270251,1.129723,1.172338,1.452632,1.38,0,0,4.05935,0.900274,0,0.2802934,-0.2802934,1.853519,30.89193,0.1842577,2.207728,0.9378705,0,2.072612
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.103012,1.103012,0,-1,0,1.103012,64.47069,0,0.0000000000000002220446,0.4892186,0.7111192,1.161065,1.103012,0,0,4.370787,0.6199805,0,0.4499457,-0.4499457,1.379235,22.9872,0.1842577,1.213313,0.5688953,0,1.3311
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.4746124,0.4746124,0,-1,0,0.4746124,91.37852,0.00000000000000005551115,0,0.2781387,0.4336939,0.499592,0.4746124,0,0,4.870727,0.1700349,0,0.06589818,-0.06589818,1.309772,21.82949,0.1842577,0.5220737,0.3469551,0,0.6037287
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.490575,0.5758083,0,-1,0,0.5758083,87.17785,0,0.9147668,1.445327,0.5019773,0.606114,0.5758083,0,0,4.943947,0.1041367,0,0.1041367,-0.1041367,1.200002,20,0.1842577,1.639633,0.4015819,0,0.606114
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.121993,0.299155,0,-1,0,0.299155,105.2632,0,0.8228377,1.174361,0.3149,0.3149,0.299155,0,0,5.059654,0,0,0,0,1.200002,20,0.1842577,1.234192,0.25192,0,0.3149
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.15627,0,0,-1,0,0,0,0,1.15627,1.271897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842577,1.271897,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.8004243,0,0,-1,0,0,0,0,0.8004243,0.8804668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842577,0.8804668,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.5002568,0,0,-1,0,0,0,0,0.5002568,0.5502825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842577,0.5502825,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.2448993,0,0,-1,0,0,0,0,0.2448993,0.2693893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842577,0.2693893,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.08579155,0,0,-1,0,0,0,0,0.08579155,0.0943707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842577,0.0943707,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.5087333,0,0,-1,0,0,0,0,0.5087333,0.5596067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842577,0.5596067,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.3246135,0,0,-1,0,0,0,0,0.3246135,0.3570748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842577,0.3570748,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.2885403,0,0,-1,0,0,0,0,0.2885403,0.3173943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842577,0.3173943,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1311935,0,0,-1,0,0,0,0,0.1311935,0.1443128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842577,0.1443128,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.2333982,0,0,-1,0,0,0,0,0.2333982,0.2567381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842577,0.2567381,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.1794773,0,0,-1,0,0,0,0,0.1794773,0.1974251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842577,0.1974251,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1011392,0.1011392,1.553771,0,0.4802794,0.1011392,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1843242,0.1112531,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2030872,0.2030872,1.655719,0,0.5081112,0.2030872,32.23171,0,0,0,0.06545847,0,0,1.452632,1.38,3.679654,1.242,1.445458,0,1.445458,3.880468,64.67433,0.1844048,0.2233959,0.05236677,1.7,1.307459
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,1.611945,1.611945,1.7,0,0.5202,1.611945,26.31253,0,0,0,0.4241435,0,0,0.08805477,0.08365203,2.234196,2.542913,0.5077956,0,0.5077956,4.362205,72.70327,0.1844465,1.77314,0.3393148,1.7,2.967056
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.3848172,0.3848172,1.225364,0,0.3906243,0.3848172,241.1226,0,0,0,0.9278811,0,0,0.8405465,0.7985193,1.7264,2.999929,1.7264,0,1.7264,6.000012,100,0.1843895,0.4232989,0.7423049,1.7,3.92781
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1139126,0.1139126,0,-1,0,0.1139126,1183.103,1.227795,0,0,1.347703,0.119908,0.1139126,0,0,0,4.553689,0,0,0,6.000012,100,0.1843895,0.1253039,1.078162,0,5.901392
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.8435653,0.8435653,0,-1,0,0.8435653,171.2101,0.5563051,0,0,1.444269,0.8879635,0.8435653,0,0,0,4.553689,0,0,0,6.000012,100,0.1843895,0.9279218,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.06202059,0.06202059,0,-1,0,0.06202059,2861.821,1.709633,0,0,1.774918,0.06528483,0.06202059,0,0,0,4.553689,0,0,0,6.000012,100,0.1843895,0.06822265,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1238046,0.1238046,0,-1,0,0.1238046,1390.709,1.591441,0,0,1.721762,0.1303206,0.1238046,0,0,0,4.553689,0,0,0,6.000012,100,0.1843895,0.136185,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.5282949,0.5282949,0,-1,0,0.5282949,319.2946,1.130717,0,0,1.686817,0.5560999,0.5282949,0,0,0,4.553689,0,0,0,6.000012,100,0.1843895,0.5811244,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.7600256,0.7600256,0,-1,0,0.7600256,188.0427,0.6291458,0,0,1.429173,0.800027,0.7600256,0,0,0,4.553689,0,0,0,6.000012,100,0.1843895,0.8360282,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,-1,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843895,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,0.964013,0.964013,0,-1,0,0.964013,90.99348,0,0,0,0.8771889,1.01475,0.964013,0,0,0,4.553689,0,0.1375616,-0.1375616,5.85501,97.5833,0.1843895,1.060414,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,-1,0,0,0,0.206462,0,0,0.3593082,0,0,0,0,0.1528462,4.416127,0.1528462,0,0.1528462,6.000012,100,0.1843683,0,0.2874465,0,4.775435
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843683,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.03004253,0.03004253,0,-1,0,0.03004253,0,0,0.000000000000000003469447,0,0,0.03162371,0.03004253,0,0,0,4.553689,0,0.03162371,-0.03162371,5.966678,99.44443,0.1843683,0.03304678,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.408096,1.38,0,-1,0,1.38,0,0,0.02809579,0.1689054,0,1.452632,1.38,0,0,0.03513746,4.522065,0,1.452632,-1.452632,4.43547,73.92435,0.1843683,1.548905,0,0,4.522065
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.649173,3.069434,0,0,0,4.43547,73.92435,0.1843683,0,0,0,3.069434
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1212697,0.1212697,0,-1,0,0.1212697,0,0,0,0,0,0.1276523,0.1212697,0,0,1.649173,3.069434,0,0.1276523,-0.1276523,4.300912,71.68172,0.1843683,0.1333967,0,0,3.069434
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2061991,0.2061991,0,-1,0,0.2061991,0,0,0.00000000000000002775558,0,0,0.2170517,0.2061991,0,0,1.791008,2.941781,0,0.2170517,-0.2170517,4.07212,67.86852,0.1843683,0.226819,0,0,2.941781
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.032177,2.72473,0,0,0,4.07212,67.86852,0.1843683,0,0,0,2.72473
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.3011238,0.3011238,0,-1,0,0.3011238,0,0,0,0,0,0.3169724,0.3011238,0,0,2.032177,2.72473,0,0.3169724,-0.3169724,3.738001,62.2999,0.1843683,0.3312362,0,0,2.72473
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.384369,2.407757,0,0,0,3.738001,62.2999,0.1843683,0,0,0,2.407757
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.1928374,0.1928374,0,-1,0,0.1928374,0,0,0.00000000000000002775558,0,0,0.2029867,0.1928374,0,0,2.384369,2.407757,0,0.2029867,-0.2029867,3.524035,58.73379,0.1843683,0.2121211,0,0,2.407757
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.3389523,0.3389523,0,-1,0,0.3389523,0,0,0,0,0,0.3567919,0.3389523,0,0,2.609909,2.204771,0,0.3567919,-0.3567919,3.147943,52.46561,0.1843683,0.3728475,0,0,2.204771
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2131446,0.2131446,0,0,0,0.2131446,0,0,0.00000000000000002775558,0,0,0.2243628,0.2131446,0,0,3.006345,1.847979,0,0.2243628,-0.2243628,2.911444,48.52397,0.1843683,0.2344591,0,0,1.847979
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1186283,0.1186283,0,0,0,0.1186283,43.43654,0,0,0,0.05152804,0.1248719,0.1186283,0,0,3.255637,1.623616,0,0.0733439,-0.0733439,2.834133,47.23545,0.1843683,0.1304912,0.04122243,0,1.675144
