Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,2.335697,2.335697,1.7,0,0.5202,2.335697,13.60391,0,0,0,0.3177462,0.6691551,0.6356974,0,0,3.33713,1.550272,0,0.3514089,-0.3514089,2.463715,41.06184,0.1843683,2.569267,0.254197,1.7,1.868018
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.293295,1.293295,1.7,0,0.5202,1.293295,55.87353,0,0,0,0.7226096,0,0,0.4067049,0.3863697,3.727584,1.198863,1.108979,0,1.108979,3.515785,58.5963,0.1844639,1.422625,0.5780876,1.7,1.921473
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.3103586,0.3103586,0,-1,0,0.3103586,415.2062,0,0,0,1.288628,0.3266932,0.3103586,0,0,2.618605,2.196944,0.9619348,0,0.9619348,4.428357,73.80579,0.1843306,0.3413944,1.030902,0,3.485572
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.259799,1.259799,0,-1,0,1.259799,132.4499,0,0,0.005778545,1.668602,1.326104,1.259799,0,0,1.65667,3.062686,0.3424986,0,0.3424986,4.753279,79.22116,0.1842831,1.385779,1.334882,0,4.731288
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.6804988,0.6804988,0,-1,0,0.6804988,216.9722,0,0,0,1.476493,0.7163145,0.6804988,0,0,1.314172,3.370934,0.7601789,0,0.7601789,5.474448,91.24062,0.1841779,0.7485486,1.181195,0,4.847428
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.4104657,0.4104657,0,-1,0,0.4104657,350.985,0.4546113,0,0,1.440673,0.4320691,0.4104657,0,0,0.5539927,4.055096,0.5539927,0,0.5539927,6.000012,100,0.1841013,0.4515122,1.152539,0,5.495769
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.178205,1.178205,0,-1,0,1.178205,145.8006,0.4776136,0,0,1.717829,1.240215,1.178205,0,0,0,4.553689,0,0,0,6.000012,100,0.1841013,1.296025,1.374263,0,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.13975,1.38,0,-1,0,1.38,123.6374,0.253565,0.7597499,0.9737249,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1841013,2.353725,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.254557,1.254557,0,-1,0,1.254557,103.6684,0,0,0.00001265266,1.300579,1.320586,1.254557,0,0,0,4.553689,0,0.02000709,-0.02000709,5.978923,99.64851,0.1841013,1.380013,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.319654,1.319654,0,-1,0,1.319654,58.62607,0,0,0.07161921,0.7736611,1.389109,1.319654,0,0,0.0222301,4.533682,0,0.6154482,-0.6154482,5.330184,88.83621,0.1841013,1.451619,0.6189289,0,5.307343
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.3511136,0.3511136,0,-1,0,0.3511136,122.4913,0,0,0,0.4300835,0.3695933,0.3511136,0,0,0.7060614,3.918234,0.06049024,0,0.06049024,5.387569,89.79264,0.184093,0.386225,0.3440668,0,4.348317
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.581193,1.38,0,-1,0,1.38,0,0,0.2011927,0.359312,0,1.452632,1.38,0,0,0.6455712,3.972675,0,1.452632,-1.452632,3.856361,64.27256,0.184093,1.739312,0,0,3.972675
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.4553772,0.4553772,0,-1,0,0.4553772,0,0,0.00000000000000005551115,0,0,0.4793444,0.4553772,0,0,2.259606,2.520043,0,0.4793444,-0.4793444,3.351088,55.85135,0.184093,0.5009149,0,0,2.520043
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2009448,0.2009448,0,-1,0,0.2009448,0,0,0.00000000000000002775558,0,0,0.2115208,0.2009448,0,0,2.792211,2.040699,0,0.2115208,-0.2115208,3.128125,52.13532,0.184093,0.2210393,0,0,2.040699
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.5225155,0.5225155,0,-1,0,0.5225155,0,0,0.0000000000000001110223,0,0,0.5500163,0.5225155,0,0,3.027234,1.829178,0,0.5500163,-0.5500163,2.548357,42.47254,0.184093,0.5747671,0,0,1.829178
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.350102,0.350102,0,-1,0,0.350102,0,0,0,0,0,0.3685285,0.350102,0,0,3.638364,1.279162,0,0.3685285,-0.3685285,2.159894,35.99817,0.184093,0.3851122,0,0,1.279162
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.2835928,0.2835928,0,-1,0,0.2835928,0,0,0,0,0,0.2985188,0.2835928,0,0,4.04784,0.9106333,0,0.2985188,-0.2985188,1.845228,30.75373,0.184093,0.3119521,0,0,0.9106333
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.09063703,0.09063703,0,-1,0,0.09063703,0,0,0,0,0,0.0954074,0.09063703,0,0,4.379527,0.6121145,0,0.0954074,-0.0954074,1.74466,29.0776,0.184093,0.09970073,0,0,0.6121145
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.166062,0.166062,0,-1,0,0.166062,0,0,0,0,0,0.1748021,0.166062,0,0,4.485535,0.5167072,0,0.1748021,-0.1748021,1.560402,26.00665,0.184093,0.1826682,0,0,0.5167072
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1580379,0.1580379,0,-1,0,0.1580379,0,0,0,0,0,0.1663557,0.1580379,0,0,4.67976,0.3419051,0,0.1663557,-0.1663557,1.385048,23.08408,0.184093,0.1738417,0,0,0.3419051
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.07356171,0.07356171,0,-1,0,0.07356171,0,0,0,0,0,0.07743338,0.07356171,0,0,4.8646,0.1755494,0,0.07743338,-0.07743338,1.303426,21.72372,0.184093,0.08091788,0,0,0.1755494
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.3093011,0.09321021,0,-1,0,0.09321021,0,0,0.2160909,0.247021,0,0.09811602,0.09321021,0,0,4.950636,0.09811602,0,0.09811602,-0.09811602,1.200002,20,0.184093,0.3402312,0,0,0.09811602
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.138115,0.138115,1.590747,0,0.4903738,0.138115,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1841676,0.1519265,0,1.7,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.2276258,0.2276258,1.680257,0,0.5148103,0.2276258,23.84389,0.0000000000000002220446,0,0,0.05427484,0,0,1.452632,1.38,3.679654,1.242,1.434275,0,1.434275,3.869858,64.49751,0.184255,0.2503884,0.04341987,1.7,1.296275
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.470159,1.470159,1.7,0,0.5202,1.470159,17.15968,0,0,0,0.2522746,0,0,0.2298405,0.2183485,2.245379,2.532847,0.4706231,0,0.4706231,4.31633,71.93869,0.1842967,1.617175,0.2018197,1.7,2.785122
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.3141975,0.3141975,1.362233,0,0.4279896,0.3141975,247.9722,0,0,0,0.7791226,0,0,1.048036,0.9956338,1.774756,2.956408,1.774756,0,1.774756,6.000012,100,0.1842647,0.3456173,0.623298,1.7,3.735531
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.5069242,0.5069242,0,-1,0,0.5069242,153.8328,0.2462112,0,0,0.7798156,0.5336044,0.5069242,0,0,0,4.553689,0,0,0,6.000012,100,0.1842647,0.5576165,0.6238525,0,5.333505
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.8752488,0.8752488,0,-1,0,0.8752488,155.584,0.4404326,0,0,1.361747,0.9213145,0.8752488,0,0,0,4.553689,0,0,0,6.000012,100,0.1842647,0.9627737,1.089398,0,5.915436
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.431627,1.38,0,-1,0,1.38,106.3502,0.0150005,0.05162654,0.1947892,1.467632,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1842647,1.574789,1.174106,0,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.269452,1.269452,0,-1,0,1.269452,134.816,0.3751596,0,0.01639757,1.711425,1.336266,1.269452,0,0,0,4.553689,0,0,0,6.000012,100,0.1842647,1.396398,1.36914,0,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.5100404,0.5100404,0,-1,0,0.5100404,267.1192,0.8255311,0,0,1.362416,0.5368847,0.5100404,0,0,0,4.553689,0,0,0,6.000012,100,0.1842647,0.5610445,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.4551778,0.4551778,0,-1,0,0.4551778,189.1918,0.3820246,0,0,0.861159,0.4791345,0.4551778,0,0,0,4.553689,0,0,0,6.000012,100,0.1842647,0.5006955,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.8107386,0.8107386,0,-1,0,0.8107386,84.48045,0,0,0,0.6849156,0.8534091,0.8107386,0,0,0,4.553689,0,0.1684934,-0.1684934,5.822404,97.03988,0.1842647,0.8918124,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.494551,1.38,0,-1,0,1.38,13.68723,0.0000000000000002220446,0.114551,0.2640061,0.1888838,1.452632,1.38,0,0,0.1872149,4.385196,0,1.263748,-1.263748,4.490297,74.83813,0.1842647,1.644006,0.151107,0,4.57408
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.074602,1.074602,0,-1,0,1.074602,7.896228,0,0.0000000000000002220446,0,0.08485302,1.13116,1.074602,0,0,1.591379,3.121448,0,1.046307,-1.046307,3.387393,56.45644,0.1842647,1.182062,0.06788242,0,3.206301
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.2471961,0.2471961,0,-1,0,0.2471961,0,0,0.00000000000000002775558,0,0,0.2602064,0.2471961,0,0,2.753942,2.075141,0,0.2602064,-0.2602064,3.113111,51.88508,0.1842647,0.2719157,0,0,2.075141
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.491256,1.38,0,-1,0,1.38,0,0,0.1112558,0.2603814,0,1.452632,1.38,0,0,3.043061,1.814934,0,1.452632,-1.452632,1.581903,26.365,0.1842647,1.640381,0,0,1.814934
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,1.843153,0.3441876,0,-1,0,0.3441876,0,0,1.498965,1.683281,0,0.3623028,0.3441876,0,0,4.657096,0.3623028,0,0.3623028,-0.3623028,1.200002,20,0.1842647,2.027468,0,0,0.3623028
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,2.589787,0,0,-1,0,0,0,0,2.589787,2.848765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842647,2.848765,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.3973122,0,0,-1,0,0,0,0,0.3973122,0.4370434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842647,0.4370434,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.3109294,0,0,-1,0,0,0,0,0.3109294,0.3420224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842647,0.3420224,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.2825435,0,0,-1,0,0,0,0,0.2825435,0.3107978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842647,0.3107978,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.1609036,0,0,-1,0,0,0,0,0.1609036,0.1769939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842647,0.1769939,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.2735177,0,0,-1,0,0,0,0,0.2735177,0.3008694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842647,0.3008694,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.07719421,0,0,-1,0,0,0,0,0.07719421,0.08491363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842647,0.08491363,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.02746479,0,0,-1,0,0,0,0,0.02746479,0.03021127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842647,0.03021127,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.2998542,0.2998542,1.7,0,0.5202,0.2998542,0,0,0,0,0,0,0,1.400146,1.330139,5.059654,0,1.330139,0,1.330139,2.461883,41.0313,0.1843705,0.3298396,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.729516,1.197125,1.430046,0,1.430046,3.818543,63.64226,0.1844064,0,0.04003665,1.7,1.24717
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.29947,2.484166,1.636163,0,1.636163,5.370743,89.51221,0.1844138,0,0.20493,1.7,2.740328
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.6633075,3.956712,0.5793834,0,0.5793834,5.920394,98.67304,0.1843342,0,0.4635067,0,4.536096
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.368834,0.368834,0,-1,0,0.368834,269.2396,0.5208765,0,0,0.9930469,0.3882463,0.368834,0,0,0.08392413,4.478157,0.08392413,0,0.08392413,6.000012,100,0.1843227,0.4057173,0.7944375,0,5.471204
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.2337932,0.2337932,0,-1,0,0.2337932,542.4338,1.022075,0,0,1.268173,0.2460981,0.2337932,0,0,0,4.553689,0,0,0,6.000012,100,0.1843227,0.2571725,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.57978,1.38,0,-1,0,1.38,122.3348,0.2355888,0.1997795,0.3577574,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1843227,1.737757,1.350576,0,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,1.638001,1.38,0,-1,0,1.38,96.16193,0,0.2580009,0.421801,1.327035,1.452632,1.38,0,0,0,4.553689,0,0.125597,-0.125597,5.867621,97.79349,0.1843227,1.801801,1.061628,0,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.111808,1.38,0,-1,0,1.38,41.07984,0,0.7318075,0.9429883,0.5669018,1.452632,1.38,0,0,0.1395522,4.428092,0,0.8857298,-0.8857298,4.93398,82.23283,0.1843227,2.322988,0.4535214,0,4.994994
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.8230032,0.8230032,0,-1,0,0.8230032,111.8653,0,0,0,0.9206547,0.8663192,0.8230032,0,0,1.123696,3.542362,0.05433557,0,0.05433557,4.985527,83.09196,0.1843152,0.9053035,0.7365238,0,4.463017
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.4123908,0.4123908,0,-1,0,0.4123908,243.8683,0,0,0,1.00569,0.4340956,0.4123908,0,0,1.069361,3.591264,0.5715948,0,0.5715948,5.52779,92.12965,0.1842368,0.4536299,0.8045524,0,4.596955
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.6515124,0.6515124,0,-1,0,0.6515124,139.5356,0,0,0,0.9090919,0.6858026,0.6515124,0,0,0.497766,4.1057,0.2232893,0,0.2232893,5.739621,95.66015,0.1842062,0.7166637,0.7272735,0,5.014791
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.044339,1.044339,0,-1,0,1.044339,34.40374,0,0,0,0.3592916,1.099304,1.044339,0,0,0.2744767,4.30666,0,0.7400123,-0.7400123,4.959579,82.65948,0.1842062,1.148773,0.2874333,0,4.665952
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.2534419,0.2534419,0,-1,0,0.2534419,0,0,0,0,0,0.266781,0.2534419,0,0,1.096713,3.566648,0,0.266781,-0.266781,4.678367,77.97263,0.1842062,0.2787861,0,0,3.566648
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.8840166,0.8840166,0,-1,0,0.8840166,0,0,0.0000000000000001110223,0,0,0.9305438,0.8840166,0,0,1.393136,3.299867,0,0.9305438,-0.9305438,3.697488,61.62468,0.1842062,0.9724182,0,0,3.299867
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.09593616,0.09593616,0,-1,0,0.09593616,0,0,0,0,0,0.1009854,0.09593616,0,0,2.427073,2.369323,0,0.1009854,-0.1009854,3.59104,59.85054,0.1842062,0.1055298,0,0,2.369323
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.539279,2.268337,0,0,0,3.59104,59.85054,0.1842062,0,0,0,2.268337
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.07621416,0.07621416,0,-1,0,0.07621416,0,0,0.00000000000000001387779,0,0,0.08022544,0.07621416,0,0,2.539279,2.268337,0,0.08022544,-0.08022544,3.506475,58.44113,0.1842062,0.08383558,0,0,2.268337
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.1883712,0.1883712,0,-1,0,0.1883712,0,0,0.00000000000000002775558,0,0,0.1982854,0.1883712,0,0,2.628419,2.188112,0,0.1982854,-0.1982854,3.297464,54.95762,0.1842062,0.2072083,0,0,2.188112
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.848736,1.989827,0,0,0,3.297464,54.95762,0.1842062,0,0,0,1.989827
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.3644056,0.3644056,0,-1,0,0.3644056,0,0,0.00000000000000005551115,0,0,0.3835848,0.3644056,0,0,2.848736,1.989827,0,0.3835848,-0.3835848,2.89313,48.21873,0.1842062,0.4008462,0,0,1.989827
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.2774294,0.2774294,0,-1,0,0.2774294,0,0,0.00000000000000005551115,0,0,0.292031,0.2774294,0,0,3.274941,1.606242,0,0.292031,-0.292031,2.585302,43.08828,0.1842062,0.3051724,0,0,1.606242
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.4853092,0.4853092,0,-1,0,0.4853092,0,0,0.00000000000000005551115,0,0,0.5108518,0.4853092,0,0,3.59942,1.314211,0,0.5108518,-0.5108518,2.046817,34.11355,0.1842062,0.5338401,0,0,1.314211
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.1822201,0.1822201,0,-1,0,0.1822201,0,0,0,0,0,0.1918107,0.1822201,0,0,4.167033,0.8033589,0,0.1918107,-0.1918107,1.844631,30.74379,0.1842062,0.2004421,0,0,0.8033589
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.3495167,0.3495167,0,0,0,0.3495167,0,0,0,0,0,0.3679123,0.3495167,0,0,4.380157,0.6115482,0,0.3679123,-0.3679123,1.456817,24.28024,0.1842062,0.3844684,0,0,0.6115482
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.3367442,0.3367442,1.7,0,0.5202,0.3367442,18.76892,0,0,0,0.06320325,0,0,1.363256,1.295093,4.788948,0.2436359,1.358296,0,1.358296,2.74541,45.75674,0.1843077,0.3704185,0.0505626,1.7,0.3068392
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,3.430651,1.466103,1.790219,0,1.790219,4.443761,74.06253,0.1842942,0,0.3281749,1.7,1.876321
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.33562,1.33562,1.7,0,0.5202,1.33562,60.2043,0,0,0,0.8041007,0,0,0.3643799,0.3461609,1.640433,3.077299,1.150262,0,1.150262,5.534995,92.24973,0.1843908,1.469182,0.6432805,1.7,3.8814
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.062981,1.062981,0,-1,0,1.062981,77.64608,0,0,0,0.8253633,1.118928,1.062981,0,0,0.4901713,4.112535,0,0.2935644,-0.2935644,5.225551,87.09234,0.1843908,1.169279,0.6602907,0,4.937898
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,-1,0,0,0,0.5283231,0,0,1.344677,0,0,0,0,0.8163539,3.81897,0.8163539,0,0.8163539,6.000012,100,0.1842792,0,1.075742,0,5.163648
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,0.9477597,0.9477597,0,-1,0,0.9477597,117.976,0.1204869,0,0,1.118129,0.9976418,0.9477597,0,0,0,4.553689,0,0,0,6.000012,100,0.1842792,1.042536,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.4813089,0.4813089,0,-1,0,0.4813089,370.3193,1.275739,0,0,1.78238,0.506641,0.4813089,0,0,0,4.553689,0,0,0,6.000012,100,0.1842792,0.5294399,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,-1,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1842792,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1842792,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,0.973891,0.973891,0,-1,0,0.973891,118.0529,0.1245583,0,0,1.149707,1.025148,0.973891,0,0,0,4.553689,0,0,0,6.000012,100,0.1842792,1.07128,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,0.9069116,0.9069116,0,-1,0,0.9069116,61.26007,0,0,0,0.5555747,0.9546437,0.9069116,0,0,0,4.553689,0,0.3990691,-0.3990691,5.579356,92.98908,0.1842792,0.9976027,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,-1,0,0,0,0,0,0,0.2699485,0,0,0,0,0.4434101,4.15462,0.2699485,0,0.2699485,5.835452,97.25734,0.1842423,0,0.2159588,0,4.424568
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1734616,4.397573,0,0,0,5.835452,97.25734,0.1842423,0,0,0,4.397573
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1734616,4.397573,0,0,0,5.835452,97.25734,0.1842423,0,0,0,4.397573
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.474298,1.38,0,-1,0,1.38,0,0,0.09429751,0.2417273,0,1.452632,1.38,0,0,0.1734616,4.397573,0,1.452632,-1.452632,4.304244,71.73725,0.1842423,1.621727,0,0,4.397573
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.3113483,0.3113483,0,-1,0,0.3113483,0,0,0.00000000000000005551115,0,0,0.3277351,0.3113483,0,0,1.787497,2.944942,0,0.3277351,-0.3277351,3.958781,65.97955,0.1842423,0.3424832,0,0,2.944942
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1243205,0.1243205,0,-1,0,0.1243205,0,0,0.00000000000000002775558,0,0,0.1308636,0.1243205,0,0,2.151647,2.617207,0,0.1308636,-0.1308636,3.820838,63.68051,0.1842423,0.1367525,0,0,2.617207
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.05224955,0.05224955,0,-1,0,0.05224955,0,0,0.000000000000000006938894,0,0,0.05499953,0.05224955,0,0,2.297051,2.486343,0,0.05499953,-0.05499953,3.762864,62.71427,0.1842423,0.05747451,0,0,2.486343
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.358161,2.431344,0,0,0,3.762864,62.71427,0.1842423,0,0,0,2.431344
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.301141,0.301141,0,-1,0,0.301141,0,0,0,0,0,0.3169905,0.301141,0,0,2.358161,2.431344,0,0.3169905,-0.3169905,3.428726,57.14532,0.1842423,0.331255,0,0,2.431344
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1159988,0.1159988,0,-1,0,0.1159988,0,0,0.00000000000000001387779,0,0,0.122104,0.1159988,0,0,2.710373,2.114353,0,0.122104,-0.122104,3.300017,55.00018,0.1842423,0.1275987,0,0,2.114353
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.09015196,0.09015196,0,-1,0,0.09015196,0,0,0.00000000000000001387779,0,0,0.0948968,0.09015196,0,0,2.846044,1.992249,0,0.0948968,-0.0948968,3.199987,53.33302,0.1842423,0.09916716,0,0,1.992249
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.1615336,0.1615336,0,-1,0,0.1615336,0,0,0,0,0,0.1700353,0.1615336,0,0,2.951485,1.897352,0,0.1700353,-0.1700353,3.020754,50.34581,0.1842423,0.1776869,0,0,1.897352
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.2431552,0.2431552,0,0,0,0.2431552,0,0,0.00000000000000002775558,0,0,0.2559529,0.2431552,0,0,3.140413,1.727317,0,0.2559529,-0.2559529,2.750956,45.84918,0.1842423,0.2674707,0,0,1.727317
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.2590385,0.2590385,0,0,0,0.2590385,1.887909,0,0,0,0.004890412,0.2726721,0.2590385,0,0,3.424805,1.471364,0,0.2677817,-0.2677817,2.46869,41.14474,0.1842423,0.2849424,0.003912329,0,1.476255
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,1.806547,1.806547,1.7,0,0.5202,1.806547,2.288402,0.00000000000000004163336,0,0,0.04134107,0.1121549,0.1065472,0,0,3.722341,1.203582,0,0.07081383,-0.07081383,2.394045,39.90068,0.1842423,1.987202,0.03307285,1.7,1.244923
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,1.623021,1.623021,1.7,0,0.5202,1.623021,0.5713175,0,0,0,0.009272602,0,0,0.07697916,0.07313021,3.801023,1.132769,0.0824028,0,0.0824028,2.472219,41.20358,0.1842503,1.785323,0.007418082,1.7,1.142041
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.389761,1.218837,0,-1,0,1.218837,6.239972,0,0.1709242,0.3677022,0.07605508,1.282986,1.218837,0,0,3.71862,1.206931,0,1.206931,-1.206931,1.200002,20,0.1842503,1.528737,0.06084406,0,1.282986
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,-1,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.1842111,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.5751773,0.4432257,0,-1,0,0.4432257,46.94027,0,0.1319516,0.3475883,0.2080514,0.4665534,0.4432257,0,0,4.77243,0.258502,0,0.258502,-0.258502,1.200002,20,0.1842111,0.632695,0.1664411,0,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,0.9061824,0.310704,0,-1,0,0.310704,105.2632,0,0.5954784,0.9346598,0.3270569,0.3270569,0.310704,0,0,5.059654,0,0,0,0,1.200002,20,0.1842111,0.9968007,0.2616455,0,0.3270569
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.6402898,0.1653294,0,-1,0,0.1653294,105.2632,0,0.4749604,0.6712529,0.1740309,0.1740309,0.1653294,0,0,5.059654,0,0,0,0,1.200002,20,0.1842111,0.7043188,0.1392248,0,0.1740309
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.05917962,0.05917962,0,-1,0,0.05917962,125.0811,0,0,0.05103331,0.07402249,0.06229434,0.05917962,0,0,5.059654,0,0.01172816,0,0.01172816,1.211129,20.18544,0.1842095,0.06509759,0.059218,0,0.07402249
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,0.9164512,0.2799473,0,-1,0,0.2799473,101.4927,0,0.6365039,0.9440848,0.284126,0.2946814,0.2799473,0,0,5.047926,0.01055534,0,0.01055534,-0.01055534,1.200002,20,0.1842095,1.008096,0.2273008,0,0.2946814
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,0.8974577,0.1454066,0,-1,0,0.1454066,105.2632,0,0.7520511,0.9581222,0.1530596,0.1530596,0.1454066,0,0,5.059654,0,0,0,0,1.200002,20,0.1842095,0.9872035,0.1224477,0,0.1530596
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,-1,0,0,0,0,0,0,0.09643095,0,0,0,0,5.059654,0,0.09643095,0,0.09643095,1.291485,21.5247,0.1841964,0,0.07714476,0,0.09643095
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,1.619496,0.08244846,0,-1,0,0.08244846,0,0,1.537047,1.698997,0,0.08678786,0.08244846,0,0,4.963223,0.08678786,0,0.08678786,-0.08678786,1.200002,20,0.1841964,1.781445,0,0,0.08678786
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,2.311242,0,0,-1,0,0,0,0,2.311242,2.542367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841964,2.542367,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.8362644,0,0,-1,0,0,0,0,0.8362644,0.9198908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841964,0.9198908,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841964,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.2293564,0,0,-1,0,0,0,0,0.2293564,0.252292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841964,0.252292,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.2737762,0,0,-1,0,0,0,0,0.2737762,0.3011539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841964,0.3011539,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.04294747,0,0,-1,0,0,0,0,0.04294747,0.04724222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841964,0.04724222,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.04570509,0,0,-1,0,0,0,0,0.04570509,0.05027561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841964,0.05027561,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841964,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841964,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1057982,0,0,-1,0,0,0,0,0.1057982,0.1163781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841964,0.1163781,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.06992874,0.06992874,1.52256,0,0.471759,0.06992874,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1842546,0.07692162,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.4177912,0.4177912,1.7,0,0.5202,0.4177912,4.867029,0,0,0,0.02033401,0,0,1.282209,1.218098,3.679654,1.242,1.238432,0,1.238432,3.684066,61.40097,0.1843719,0.4595703,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.099483,1.099483,1.7,0,0.5202,1.099483,18.41087,0,0,0,0.2024243,0,0,0.600517,0.5704911,2.441222,2.356589,0.7729155,0,0.7729155,4.417317,73.62181,0.1844444,1.209431,0.1619395,1.7,2.559014
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.224133,0,0.3902884,0,0,0,0,0,0.5053799,0,0,1.224133,1.162927,1.668306,3.052213,1.668306,0,1.668306,6.000012,100,0.1843962,0,0.4043039,1.7,3.557593
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.8806658,0.8806658,0,-1,0,0.8806658,70.48416,0,0.0000000000000001110223,0,0.6207299,0.9270166,0.8806658,0,0,0,4.553689,0,0.3062867,-0.3062867,5.677157,94.6191,0.1843962,0.9687324,0.4965839,0,5.174419
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.7984865,0.7984865,0,-1,0,0.7984865,130.2698,0,0,0,1.040187,0.8405122,0.7984865,0,0,0.3403186,4.247402,0.1996746,0,0.1996746,5.866585,97.77623,0.184369,0.8783352,0.8321494,0,5.287589
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.345787,1.345787,0,-1,0,1.345787,45.32708,0,0,0.1003656,0.610006,1.416618,1.345787,0,0,0.140644,4.427109,0,0.8066118,-0.8066118,5.016342,83.60553,0.184369,1.480366,0.4880048,0,5.037115
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,1.913386,1.38,0,-1,0,1.38,85.64462,0,0.5333861,0.7247247,1.181896,1.452632,1.38,0,0,1.036879,3.620497,0,0.2707358,-0.2707358,4.730961,78.8492,0.184369,2.104725,0.9455166,0,4.802393
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.583506,1.38,0,-1,0,1.38,74.44689,0.0000000000000002220446,0.2035063,0.3618569,1.027367,1.452632,1.38,0,0,1.337697,3.349762,0,0.4252644,-0.4252644,4.282693,71.37807,0.184369,1.741857,0.8218937,0,4.377129
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1406531,0.1406531,0,-1,0,0.1406531,524.078,0,0,0,0.7371318,0.1480559,0.1406531,0,0,1.810213,2.924497,0.5890759,0,0.5890759,4.841539,80.69216,0.1842888,0.1547184,0.5897054,0,3.661629
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.667692,0.667692,0,-1,0,0.667692,57.09079,0,0.0000000000000001110223,0,0.3811907,0.7028337,0.667692,0,0,1.221137,3.454665,0,0.321643,-0.321643,4.502498,75.04148,0.1842888,0.7344612,0.3049525,0,3.835856
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,0.8937492,0.8937492,0,-1,0,0.8937492,38.79863,0,0,0,0.3467624,0.9407886,0.8937492,0,0,1.578518,3.133023,0,0.5940262,-0.5940262,3.876339,64.60553,0.1842888,0.9831241,0.2774099,0,3.479785
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.6488449,0.6488449,0,-1,0,0.6488449,26.3244,0,0.0000000000000001110223,0,0.1708045,0.6829946,0.6488449,0,0,2.238547,2.538996,0,0.5121901,-0.5121901,3.336444,55.60728,0.1842888,0.7137294,0.1366436,0,2.709801
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.01446,1.01446,0,-1,0,1.01446,0,0,0,0,0,1.067852,1.01446,0,0,2.807647,2.026806,0,1.067852,-1.067852,2.210829,36.84707,0.1842888,1.115906,0,0,2.026806
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,1.627132,0.9110062,0,-1,0,0.9110062,0,0,0.7161255,0.8788387,0,0.9589539,0.9110062,0,0,3.99415,0.9589539,0,0.9589539,-0.9589539,1.200002,20,0.1842888,1.789845,0,0,0.9589539
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.092658,0,0,-1,0,0,0,0,1.092658,1.201924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842888,1.201924,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.7874812,0,0,-1,0,0,0,0,0.7874812,0.8662294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842888,0.8662294,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.4870004,0,0,-1,0,0,0,0,0.4870004,0.5357004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842888,0.5357004,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.1946013,0,0,-1,0,0,0,0,0.1946013,0.2140614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842888,0.2140614,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2030311,0,0,-1,0,0,0,0,0.2030311,0.2233342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842888,0.2233342,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.03239267,0,0,-1,0,0,0,0,0.03239267,0.03563193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842888,0.03563193,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1125423,0,0,-1,0,0,0,0,0.1125423,0.1237965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842888,0.1237965,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1035829,0,0,-1,0,0,0,0,0.1035829,0.1139412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842888,0.1139412,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2228819,0,0,-1,0,0,0,0,0.2228819,0.24517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842888,0.24517,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.2938035,0.2938035,1.7,0,0.5202,0.2938035,0,0,0,0,0,0,0,1.406196,1.335887,5.059654,0,1.335887,0,1.335887,2.467336,41.12218,0.1843925,0.3231838,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.09735696,0.09735696,1.549989,0,0.4792469,0.09735696,3.699605,0.0000000000000002220446,0,0,0.003601823,0,0,1.452632,1.38,3.723768,1.202298,1.383602,0,1.383602,3.779936,62.9988,0.1844559,0.1070927,0.002881458,1.7,1.2059
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.06859427,0.06859427,1.521226,0,0.4713947,0.06859427,54.4208,0,0,0,0.03732955,0,0,1.452632,1.38,2.340166,2.44754,1.41733,0,1.41733,5.124533,85.40871,0.1845082,0.0754537,0.02986364,1.7,2.484869
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,0.9228363,3.723136,0.07850208,0,0.07850208,5.199006,86.64993,0.1844975,0,0.06280167,0,3.801638
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.482254,1.38,0,-1,0,1.38,12.21599,0.0000000000000002220446,0.1022535,0.2504789,0.1685807,1.452632,1.38,0,0,0.8443342,3.793788,0,1.284051,-1.284051,3.845498,64.0915,0.1844975,1.630479,0.1348646,0,3.962369
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.7485705,0.7485705,0,-1,0,0.7485705,17.71974,0,0,0,0.1326447,0.7879689,0.7485705,0,0,2.271057,2.509737,0,0.6553242,-0.6553242,3.154725,52.57865,0.1844975,0.8234275,0.1061158,0,2.642382
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,-1,0,0,0,0,0,0,0.2155912,0,0,0,0,2.999195,1.854413,0.2155912,0,0.2155912,3.359253,55.98744,0.1844683,0,0.1724729,0,2.070004
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.271248,1.271248,0,-1,0,1.271248,8.347569,0,0,0.01837234,0.1061183,1.338155,1.271248,0,0,2.783604,2.048445,0,1.232037,-1.232037,2.060572,34.3428,0.1844683,1.398372,0.08489461,0,2.154563
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.149447,0.9697713,0,-1,0,0.9697713,21.07753,0,0.1796754,0.4499669,0.2044038,1.020812,0.9697713,0,0,4.152534,0.816408,0,0.816408,-0.816408,1.200002,20,0.1844683,1.264391,0.1635231,0,1.020812
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.4007621,0.3741495,0,-1,0,0.3741495,105.2632,0,0.02661265,0.3660084,0.3938415,0.3938415,0.3741495,0,0,5.059654,0,0,0,0,1.200002,20,0.1844683,0.4408383,0.3150732,0,0.3938415
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,-1,0,0,0,0,0,0,0.2218366,0,0,0,0,5.059654,0,0.2218366,0,0.2218366,1.410455,23.50754,0.1844382,0,0.1774693,0,0.2218366
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,-1,0,0,0,0,0,0,0.1404232,0,0,0,0,4.837818,0.1996529,0.1404232,0,0.1404232,1.543672,25.72782,0.1844191,0,0.1123386,0,0.3400761
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.311599,0.36823,0,-1,0,0.36823,16.72236,0,0.9433692,1.121328,0.06157674,0.3876106,0.36823,0,0,4.697394,0.3260338,0,0.3260338,-0.3260338,1.200002,20,0.1844191,1.442759,0.04926139,0,0.3876106
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,1.866701,0,0,-1,0,0,0,0,1.866701,2.053371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844191,2.053371,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.2620107,0,0,-1,0,0,0,0,0.2620107,0.2882118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844191,0.2882118,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.01586055,0,0,-1,0,0,0,0,0.01586055,0.0174466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844191,0.0174466,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.2988687,0,0,-1,0,0,0,0,0.2988687,0.3287555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844191,0.3287555,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.3303522,0,0,-1,0,0,0,0,0.3303522,0.3633874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844191,0.3633874,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844191,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1339752,0,0,-1,0,0,0,0,0.1339752,0.1473728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844191,0.1473728,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844191,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.4398541,0,0,-1,0,0,0,0,0.4398541,0.4838395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844191,0.4838395,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.06492943,0,0,-1,0,0,0,0,0.06492943,0.07142237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844191,0.07142237,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.2821698,0,0,-1,0,0,0,0,0.2821698,0.3103867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844191,0.3103867,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.2726758,0.2726758,1.7,0,0.5202,0.2726758,0,0,0,0,0,0,0,1.427324,1.355958,5.059654,0,1.355958,0,1.355958,2.486377,41.43953,0.1845195,0.2999434,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.3224806,0.3224806,1.7,0,0.5202,0.3224806,23.57602,0,0,0,0.07602808,0,0,1.377519,1.308643,3.703696,1.220362,1.384672,0,1.384672,3.799992,63.33307,0.1846159,0.3547286,0.06082246,1.7,1.29639
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,1.631613,1.631613,1.7,0,0.5202,1.631613,28.56594,0,0,0,0.4660856,0,0,0.06838712,0.06496777,2.319025,2.466567,0.5310534,0,0.5310534,4.303793,71.72974,0.1846577,1.794774,0.3728685,1.7,2.932652
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.147153,1.147153,1.7,0,0.5202,1.147153,76.61329,0,0,0,0.8788719,0,0,0.5528467,0.5252044,1.787971,2.944515,1.404076,0,1.404076,5.635817,93.93009,0.1847511,1.261869,0.7030975,1.7,3.823386
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,1.611931,1.38,0,-1,0,1.38,76.31994,0,0.2319306,0.3931237,1.053215,1.452632,1.38,0,0,0.3838952,4.208183,0,0.3994165,-0.3994165,5.214795,86.91308,0.1847511,1.773124,0.8425721,0,5.261398
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.293961,1.293961,0,-1,0,1.293961,92.30739,0,0,0.04335759,1.194422,1.362065,1.293961,0,0,0.8276913,3.808767,0,0.1676427,-0.1676427,5.038084,83.9679,0.1847511,1.423358,0.9555376,0,5.003189
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,1.719321,1.38,0,-1,0,1.38,107.9192,0,0.339321,0.5112531,1.489284,1.452632,1.38,0,0,1.013961,3.641124,0.03665286,0,0.03665286,5.072856,84.54743,0.1847461,1.891253,1.191428,0,5.130408
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.437165,1.38,0,-1,0,1.38,115.7504,0,0.05716462,0.2008811,1.597356,1.452632,1.38,0,0,0.9773081,3.674112,0.1447243,0,0.1447243,5.210154,86.83572,0.1847266,1.580881,1.277885,0,5.271468
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.4467086,0.4467086,0,-1,0,0.4467086,380.2267,0.3957018,0,0,1.698505,0.4702196,0.4467086,0,0,0.8325838,3.804363,0.8325838,0,0.8325838,6.000012,100,0.1846139,0.4913794,1.358804,0,5.502869
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.422983,1.38,0,-1,0,1.38,106.9799,0.02369093,0.04298322,0.1852815,1.476323,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1846139,1.565282,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.3829589,0.3829589,0,-1,0,0.3829589,292.8441,0.7183582,0,0,1.121473,0.4031147,0.3829589,0,0,0,4.553689,0,0,0,6.000012,100,0.1846139,0.4212548,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.108663,1.108663,0,-1,0,1.108663,59.59921,0,0.0000000000000002220446,0,0.6607541,1.167013,1.108663,0,0,0,4.553689,0,0.5062591,-0.5062591,5.466368,91.10595,0.1846139,1.219529,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.583185,1.38,0,-1,0,1.38,22.4275,0.0000000000000002220446,0.2031848,0.3615033,0.3094995,1.452632,1.38,0,0,0.5625101,4.04743,0,1.143132,-1.143132,4.261401,71.02321,0.1846139,1.741503,0.2475996,0,4.356929
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,2.712921,1.38,0,-1,0,1.38,0,0,1.332921,1.604213,0,1.452632,1.38,0,0,1.832657,2.904298,0,1.452632,-1.452632,2.730193,45.50312,0.1846139,2.984213,0,0,2.904298
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.6587973,0.6587973,0,-1,0,0.6587973,0,0,0.0000000000000001110223,0,0,0.6934708,0.6587973,0,0,3.446692,1.451666,0,0.6934708,-0.6934708,1.99921,33.32011,0.1846139,0.724677,0,0,1.451666
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.1660679,0.1660679,0,-1,0,0.1660679,0,0,0,0,0,0.1748083,0.1660679,0,0,4.217215,0.7581953,0,0.1748083,-0.1748083,1.814946,30.24904,0.1846139,0.1826747,0,0,0.7581953
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.411447,0.583387,0,0,0,1.814946,30.24904,0.1846139,0,0,0,0.583387
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.05188695,0.05188695,0,-1,0,0.05188695,0,0,0,0,0,0.05461784,0.05188695,0,0,4.411447,0.583387,0,0.05461784,-0.05461784,1.757374,29.28951,0.1846139,0.05707565,0,0,0.583387
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.3505001,0.3505001,0,-1,0,0.3505001,0,0,0.00000000000000005551115,0,0,0.3689474,0.3505001,0,0,4.472133,0.5287692,0,0.3689474,-0.3689474,1.368469,22.80778,0.1846139,0.3855501,0,0,0.5287692
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01096446,0.01096446,0,-1,0,0.01096446,0,0,0.000000000000000001734723,0,0,0.01154153,0.01096446,0,0,4.882075,0.1598217,0,0.01154153,-0.01154153,1.356303,22.60501,0.1846139,0.0120609,0,0,0.1598217
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.1690031,0.1408662,0,-1,0,0.1408662,0,0,0.02813691,0.04503722,0,0.1482802,0.1408662,0,0,4.894898,0.1482802,0,0.1482802,-0.1482802,1.200002,20,0.1846139,0.1859034,0,0,0.1482802
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.1604623,0,0,-1,0,0,0,0,0.1604623,0.1765085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846139,0.1765085,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1086688,0,0,-1,0,0,0,0,0.1086688,0.1195357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846139,0.1195357,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.0501239,0,0,-1,0,0,0,0,0.0501239,0.05513629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846139,0.05513629,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.06670209,0.06670209,1.519334,0,0.4708781,0.06670209,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1846704,0.0733723,0,1.7,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.06311793,0.06311793,1.515749,0,0.4698996,0.06311793,71.75708,0.0000000000000002220446,0,0,0.04529158,0,0,1.452632,1.38,3.679654,1.242,1.425292,0,1.425292,3.861336,64.35547,0.1847198,0.06942973,0.03623327,1.7,1.287292
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.288161,1.288161,1.7,0,0.5202,1.288161,34.52483,0,0,0,0.4447353,0,0,0.4118394,0.3912475,2.254363,2.524762,0.8359827,0,0.8359827,4.654418,77.57349,0.1847919,1.416977,0.3557882,1.7,2.969498
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.7219457,0.7219457,1.242234,0,0.39523,0.7219457,120.6057,0,0,0,0.8707079,0,0,0.5202886,0.4942741,1.41838,3.277147,1.364982,0,1.364982,5.949354,99.15571,0.1847887,0.7941403,0.6965663,1.7,4.147855
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.6308975,0.6308975,0,-1,0,0.6308975,205.5411,0.5792531,0,0,1.296754,0.6641026,0.6308975,0,0,0.05339804,4.50563,0.05339804,0,0.05339804,6.000012,100,0.1847815,0.6939872,1.037403,0,5.802384
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.2545393,0.2545393,0,-1,0,0.2545393,479.5984,0.9528305,0,0,1.220767,0.2679362,0.2545393,0,0,0,4.553689,0,0,0,6.000012,100,0.1847815,0.2799933,0.9766133,0,5.774456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.865865,0.865865,0,-1,0,0.865865,167.166,0.5359954,0,0,1.447432,0.9114368,0.865865,0,0,0,4.553689,0,0,0,6.000012,100,0.1847815,0.9524515,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.2991484,0.2991484,0,-1,0,0.2991484,632.9971,1.578707,0,0,1.8936,0.314893,0.2991484,0,0,0,4.553689,0,0,0,6.000012,100,0.1847815,0.3290632,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.351547,1.351547,0,-1,0,1.351547,96.61386,0.0000000000000002220446,0,0.1067021,1.305782,1.422681,1.351547,0,0,0,4.553689,0,0.1168994,-0.1168994,5.876789,97.94629,0.1847815,1.486702,1.044626,0,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.076707,1.38,0,-1,0,1.38,107.5712,0,0.6967068,0.9043775,1.484482,1.452632,1.38,0,0,0.1298882,4.43679,0.03185059,0,0.03185059,5.907005,98.44989,0.1847772,2.284378,1.187586,0,5.921272
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.6083348,0.6083348,0,-1,0,0.6083348,181.7353,0.367169,0,0,1.105559,0.6403524,0.6083348,0,0,0.09803759,4.465455,0.09803759,0,0.09803759,6.000012,100,0.184764,0.6691683,0.8844472,0,5.571014
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.6886488,0.6886488,0,-1,0,0.6886488,104.1909,0,0.0000000000000001110223,0,0.7175092,0.7248934,0.6886488,0,0,0,4.553689,0,0.007384217,-0.007384217,5.992229,99.87027,0.184764,0.7575136,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.6765106,0.6765106,0,-1,0,0.6765106,38.92865,0,0.0000000000000001110223,0,0.2633565,0.7121165,0.6765106,0,0,0.008204686,4.546305,0,0.44876,-0.44876,5.519194,91.98638,0.184764,0.7441617,0.2106852,0,4.809661
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5068269,4.097545,0,0,0,5.519194,91.98638,0.184764,0,0,0,4.097545
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.3734838,0.3734838,0,-1,0,0.3734838,0,0,0.00000000000000005551115,0,0,0.3931408,0.3734838,0,0,0.5068269,4.097545,0,0.3931408,-0.3931408,5.104787,85.07961,0.184764,0.4108321,0,0,4.097545
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.028217,1.38,0,-1,0,1.38,0,0,0.6482171,0.8510388,0,1.452632,1.38,0,0,0.94365,3.704404,0,1.452632,-1.452632,3.573579,59.55953,0.184764,2.231039,0,0,3.704404
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.8835937,0.8835937,0,-1,0,0.8835937,0,0,0.0000000000000001110223,0,0,0.9300986,0.8835937,0,0,2.557685,2.251772,0,0.9300986,-0.9300986,2.593169,43.21939,0.184764,0.971953,0,0,2.251772
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.591128,1.321674,0,0,0,2.593169,43.21939,0.184764,0,0,0,1.321674
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.591128,1.321674,0,0,0,2.593169,43.21939,0.184764,0,0,0,1.321674
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.3487461,0.3487461,0,-1,0,0.3487461,0,0,0.00000000000000005551115,0,0,0.3671012,0.3487461,0,0,3.591128,1.321674,0,0.3671012,-0.3671012,2.20621,36.7701,0.184764,0.3836207,0,0,1.321674
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1008028,0.1008028,0,-1,0,0.1008028,0,0,0,0,0,0.1061082,0.1008028,0,0,3.999018,0.9545726,0,0.1061082,-0.1061082,2.094362,34.90597,0.184764,0.110883,0,0,0.9545726
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1252739,0.1252739,0,-1,0,0.1252739,0,0,0,0,0,0.1318673,0.1252739,0,0,4.116916,0.8484644,0,0.1318673,-0.1318673,1.955362,32.5893,0.184764,0.1378013,0,0,0.8484644
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.2889871,0.2889871,0,-1,0,0.2889871,0,0,0.00000000000000005551115,0,0,0.304197,0.2889871,0,0,4.263435,0.7165971,0,0.304197,-0.304197,1.63471,27.24512,0.184764,0.3178858,0,0,0.7165971
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.03117978,0.03117978,0,-1,0,0.03117978,0,0,0.000000000000000003469447,0,0,0.03282082,0.03117978,0,0,4.601432,0.4124002,0,0.03282082,-0.03282082,1.600114,26.66852,0.184764,0.03429775,0,0,0.4124002
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2227713,0.2227713,0,0,0,0.2227713,0,0,0.00000000000000002775558,0,0,0.2344961,0.2227713,0,0,4.637899,0.3795794,0,0.2344961,-0.2344961,1.352934,22.54885,0.184764,0.2450484,0,0,0.3795794
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.4688653,0.4688653,1.7,0,0.5202,0.4688653,19.48577,0,0,0,0.091362,0,0,1.231135,1.169578,4.898451,0.1450833,1.26094,0,1.26094,2.549166,42.48602,0.1848761,0.5157518,0.0730896,1.7,0.2364453
