Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.289429,1.289429,1.7,0,0.5202,1.289429,35.2109,0,0,0,0.4540195,0,0,0.4105712,0.3900426,3.637511,1.279929,0.8440621,0,0.8440621,3.349914,55.83179,0.1849484,1.418372,0.3632156,1.7,1.733949
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.6910905,0.6910905,1.7,0,0.5202,0.6910905,133.4839,0,0,0,0.9224944,0,0,1.008909,0.958464,2.793448,2.039585,1.880958,0,1.880958,5.134348,85.5723,0.1849767,0.7601995,0.7379955,1.7,2.96208
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.2191,1.2191,0,-1,0,1.2191,91.4492,0,0.0000000000000002220446,0,1.114857,1.283263,1.2191,0,0,0.9124901,3.732448,0,0.1684059,-0.1684059,4.956832,82.61371,0.1849767,1.34101,0.8918856,0,4.847305
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,-1,0,0,0,0.03512456,0,0,1.134732,0,0,0,0,1.099608,3.564042,1.099608,0,1.099608,6.000012,100,0.1848289,0,0.9077859,0,4.698774
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,-1,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848289,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.3869015,0.3869015,0,-1,0,0.3869015,327.7291,0.8607242,0,0,1.267989,0.4072647,0.3869015,0,0,0,4.553689,0,0,0,6.000012,100,0.1848289,0.4255917,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.242381,1.38,0,-1,0,1.38,94.69614,0,0.8623809,1.086619,1.306807,1.452632,1.38,0,0,0,4.553689,0,0.1458249,-0.1458249,5.846299,97.43813,0.1848289,2.466619,1.045445,0,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.7143717,0.7143717,0,-1,0,0.7143717,177.9952,0.3575496,0,0,1.271547,0.7519702,0.7143717,0,0,0.1620276,4.407864,0.1620276,0,0.1620276,6.000012,100,0.1848071,0.7858089,1.017238,0,5.679411
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1437758,0.1437758,0,-1,0,0.1437758,674.4321,0.818327,0,0,0.9696699,0.1513429,0.1437758,0,0,0,4.553689,0,0,0,6.000012,100,0.1848071,0.1581534,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.21003,1.21003,0,-1,0,1.21003,52.53818,0,0.0000000000000002220446,0,0.6357276,1.273716,1.21003,0,0,0,4.553689,0,0.637988,-0.637988,5.327514,88.79172,0.1848071,1.331033,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.8604432,0.8604432,0,-1,0,0.8604432,24.05908,0,0.0000000000000002220446,0,0.2070147,0.9057297,0.8604432,0,0,0.7088755,3.915701,0,0.698715,-0.698715,4.591003,76.51657,0.1848071,0.9464875,0.1656118,0,4.122715
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.501294,0.501294,0,-1,0,0.501294,0,0,0.0000000000000001110223,0,0,0.527678,0.501294,0,0,1.485226,3.216986,0,0.527678,-0.527678,4.034782,67.24623,0.1848071,0.5514234,0,0,3.216986
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,0.9822776,0.9822776,0,-1,0,0.9822776,0,0,0.0000000000000001110223,0,0,1.033976,0.9822776,0,0,2.071534,2.689308,0,1.033976,-1.033976,2.944875,49.08115,0.1848071,1.080505,0,0,2.689308
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.220397,1.655332,0,0,0,2.944875,49.08115,0.1848071,0,0,0,1.655332
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.220397,1.655332,0,0,0,2.944875,49.08115,0.1848071,0,0,0,1.655332
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.220397,1.655332,0,0,0,2.944875,49.08115,0.1848071,0,0,0,1.655332
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.2601896,0.2601896,0,-1,0,0.2601896,0,0,0.00000000000000005551115,0,0,0.2738838,0.2601896,0,0,3.220397,1.655332,0,0.2738838,-0.2738838,2.656176,44.26952,0.1848071,0.2862085,0,0,1.655332
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.1972661,0.1972661,0,-1,0,0.1972661,0,0,0.00000000000000002775558,0,0,0.2076486,0.1972661,0,0,3.524712,1.381448,0,0.2076486,-0.2076486,2.437295,40.62151,0.1848071,0.2169928,0,0,1.381448
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.1679103,0.1679103,0,-1,0,0.1679103,0,0,0.00000000000000002775558,0,0,0.1767477,0.1679103,0,0,3.755433,1.173799,0,0.1767477,-0.1767477,2.250987,37.51637,0.1848071,0.1847014,0,0,1.173799
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951819,0.9970515,0,0,0,2.250987,37.51637,0.1848071,0,0,0,0.9970515
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.2593963,0.2593963,0,-1,0,0.2593963,0,0,0.00000000000000005551115,0,0,0.2730488,0.2593963,0,0,3.951819,0.9970515,0,0.2730488,-0.2730488,1.963168,32.71941,0.1848071,0.285336,0,0,0.9970515
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.453903,0.453903,0,-1,0,0.453903,0,0,0.00000000000000005551115,0,0,0.4777927,0.453903,0,0,4.255207,0.7240027,0,0.4777927,-0.4777927,1.459531,24.32546,0.1848071,0.4992933,0,0,0.7240027
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.786088,0.2462101,0,0,0,1.459531,24.32546,0.1848071,0,0,0,0.2462101
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.02970316,0.02970316,0,0,0,0.02970316,194.6395,0,0,0,0.05781407,0.03126649,0.02970316,0,0,4.786088,0.2462101,0.02654759,0,0.02654759,1.484716,24.74521,0.1848035,0.03267348,0.04625126,0,0.3040242
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.4369918,0.4369918,1.7,0,0.5202,0.4369918,88.42871,0,0,0,0.3864262,0,0,1.263008,1.199858,4.75954,0.2701029,1.586284,0,1.586284,2.989597,49.82652,0.1848715,0.480691,0.309141,1.7,0.6565291
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7884857,0,0,1.452632,1.38,3.173256,1.697759,2.168486,0,2.168486,5.046803,84.11322,0.1848069,0,0.6307886,1.7,2.486244
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.015573,1.015573,0,-1,0,1.015573,112.2574,0,0,0,1.140055,1.069024,1.015573,0,0,1.00477,3.649396,0.07103115,0,0.07103115,5.114189,85.23632,0.1847973,1.11713,0.912044,0,4.789451
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,-1,0,0,0,0.3860319,0,0,1.319771,0,0,0,0,0.9337392,3.713324,0.9337392,0,0.9337392,6.000012,100,0.1846724,0,1.055817,0,5.033095
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.2164483,0.2164483,0,-1,0,0.2164483,865.6324,1.645806,0,0,1.873646,0.2278403,0.2164483,0,0,0,4.553689,0,0,0,6.000012,100,0.1846724,0.2380931,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,-1,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846724,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.596009,1.38,0,-1,0,1.38,139.9807,0.4791027,0.2160093,0.3756103,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1846724,1.75561,1.545387,0,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846724,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.8841531,0.8841531,0,-1,0,0.8841531,149.3548,0.3898379,0,0,1.320525,0.9306874,0.8841531,0,0,0,4.553689,0,0,0,6.000012,100,0.1846724,0.9725684,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,0.9444865,0.9444865,0,-1,0,0.9444865,84.40191,0,0,0,0.7971646,0.9941963,0.9444865,0,0,0,4.553689,0,0.1970317,-0.1970317,5.792322,96.53851,0.1846724,1.038935,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1353343,0.1353343,0,-1,0,0.1353343,223.189,0,0,0,0.3020514,0.1424572,0.1353343,0,0,0.2189241,4.356657,0.1595942,0,0.1595942,5.943727,99.06191,0.184651,0.1488678,0.2416411,0,4.658709
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.228862,1.228862,0,-1,0,1.228862,0,0,0.0000000000000002220446,0,0,1.293539,1.228862,0,0,0.05932995,4.500292,0,1.293539,-1.293539,4.580216,76.33679,0.184651,1.351748,0,0,4.500292
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.3809642,0.3809642,0,-1,0,0.3809642,0,0,0.00000000000000005551115,0,0,0.4010149,0.3809642,0,0,1.496596,3.206753,0,0.4010149,-0.4010149,4.15751,69.29169,0.184651,0.4190606,0,0,3.206753
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.2577693,0.2577693,0,-1,0,0.2577693,0,0,0,0,0,0.2713362,0.2577693,0,0,1.942168,2.805738,0,0.2713362,-0.2713362,3.871496,64.52481,0.184651,0.2835463,0,0,2.805738
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.243653,2.534402,0,0,0,3.871496,64.52481,0.184651,0,0,0,2.534402
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.2657229,0.2657229,0,-1,0,0.2657229,0,0,0.00000000000000005551115,0,0,0.2797083,0.2657229,0,0,2.243653,2.534402,0,0.2797083,-0.2797083,3.576658,59.61085,0.184651,0.2922952,0,0,2.534402
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1195267,0.1195267,0,-1,0,0.1195267,0,0,0,0,0,0.1258176,0.1195267,0,0,2.55444,2.254693,0,0.1258176,-0.1258176,3.444035,57.40046,0.184651,0.1314794,0,0,2.254693
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.09660102,0.09660102,0,-1,0,0.09660102,0,0,0.00000000000000001387779,0,0,0.1016853,0.09660102,0,0,2.694237,2.128876,0,0.1016853,-0.1016853,3.336849,55.61404,0.184651,0.1062611,0,0,2.128876
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.80722,2.02719,0,0,0,3.336849,55.61404,0.184651,0,0,0,2.02719
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.4874905,0.4874905,0,-1,0,0.4874905,0,0,0.00000000000000005551115,0,0,0.5131479,0.4874905,0,0,2.80722,2.02719,0,0.5131479,-0.5131479,2.795943,46.59896,0.184651,0.5362396,0,0,2.02719
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.1916667,0.1916667,0,-1,0,0.1916667,0,0,0.00000000000000002775558,0,0,0.2017545,0.1916667,0,0,3.377385,1.514043,0,0.2017545,-0.2017545,2.583276,43.05451,0.184651,0.2108334,0,0,1.514043
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2249719,0.2249719,0,-1,0,0.2249719,0,0,0.00000000000000002775558,0,0,0.2368126,0.2249719,0,0,3.601557,1.312288,0,0.2368126,-0.2368126,2.333653,38.89414,0.184651,0.2474691,0,0,1.312288
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2068149,0.2068149,0,0,0,0.2068149,0,0,0.00000000000000002775558,0,0,0.2176999,0.2068149,0,0,3.864681,1.075476,0,0.2176999,-0.2176999,2.104177,35.06955,0.184651,0.2274964,0,0,1.075476
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.2969137,0.2969137,0,0,0,0.2969137,6.928987,0,0,0,0.02057311,0.3125407,0.2969137,0,0,4.10657,0.8577757,0,0.2919676,-0.2919676,1.796416,29.94021,0.184651,0.3266051,0.01645849,0,0.8783488
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.155618,1.155618,1.7,0,0.5202,1.155618,29.20171,0,0,0,0.3374602,0,0,0.544382,0.5171629,4.430979,0.5658081,0.8546231,0,0.8546231,2.607183,43.45296,0.1847267,1.27118,0.2699682,1.7,0.9032683
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,3.576356,1.334969,2.122582,0,2.122582,4.620842,77.01387,0.1846686,0,0.5940658,1.7,2.077551
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,0,0,0,1.324039,0,0,0,0,1.453773,3.245293,1.324039,0,1.324039,5.876935,97.94873,0.1844921,0,1.059232,0,4.569332
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.7658785,0.7658785,0,-1,0,0.7658785,168.9013,0.357657,0,0,1.293579,0.8061879,0.7658785,0,0,0.1297339,4.436928,0.1297339,0,0.1297339,6.000012,100,0.1844748,0.8424664,1.034863,0,5.730507
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.063385,1.063385,0,-1,0,1.063385,169.0152,0.67793,0,0,1.797283,1.119353,1.063385,0,0,0,4.553689,0,0,0,6.000012,100,0.1844748,1.169724,1.437826,0,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.241608,1.241608,0,-1,0,1.241608,148.8455,0.5411214,0,0,1.848077,1.306955,1.241608,0,0,0,4.553689,0,0,0,6.000012,100,0.1844748,1.365769,1.478462,0,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.7120786,0.7120786,0,-1,0,0.7120786,213.6185,0.7715753,0,0,1.521132,0.7495565,0.7120786,0,0,0,4.553689,0,0,0,6.000012,100,0.1844748,0.7832865,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1844748,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.558669,1.38,0,-1,0,1.38,60.65283,0.0000000000000002220446,0.1786689,0.3345358,0.8370091,1.452632,1.38,0,0,0,4.553689,0,0.6156225,-0.6156225,5.351089,89.18464,0.1844748,1.714536,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,-1,0,0,0,0,0,0,0.3412902,0,0,0,0,0.684025,3.938066,0.3412902,0,0.3412902,5.674865,94.58089,0.1844294,0,0.2730322,0,4.279356
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.7733271,0.7733271,0,-1,0,0.7733271,31.06557,0.0000000000000001110223,0,0,0.2402384,0.8140284,0.7733271,0,0,0.3427348,4.245228,0,0.5737901,-0.5737901,5.070037,84.50046,0.1844294,0.8506597,0.1921907,0,4.485466
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,1.887805,1.38,0,-1,0,1.38,0,0,0.5078047,0.6965852,0,1.452632,1.38,0,0,0.9802793,3.671438,0,1.452632,-1.452632,3.538829,58.98037,0.1844294,2.076585,0,0,3.671438
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.562773,1.38,0,-1,0,1.38,0,0,0.1827726,0.3390499,0,1.452632,1.38,0,0,2.594314,2.218806,0,1.452632,-1.452632,2.007621,33.46029,0.1844294,1.71905,0,0,2.218806
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,1.768363,0.7278657,0,-1,0,0.7278657,0,0,1.040498,1.217334,0,0.7661744,0.7278657,0,0,4.20835,0.7661744,0,0.7661744,-0.7661744,1.200002,20,0.1844294,1.9452,0,0,0.7661744
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.473282,0,0,-1,0,0,0,0,1.473282,1.62061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844294,1.62061,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1364151,0,0,-1,0,0,0,0,0.1364151,0.1500566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844294,0.1500566,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.07967269,0,0,-1,0,0,0,0,0.07967269,0.08763997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844294,0.08763997,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.1809477,0,0,-1,0,0,0,0,0.1809477,0.1990425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844294,0.1990425,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1012145,0,0,-1,0,0,0,0,0.1012145,0.111336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844294,0.111336,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2145567,0,0,-1,0,0,0,0,0.2145567,0.2360123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844294,0.2360123,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.1649411,0,0,-1,0,0,0,0,0.1649411,0.1814352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844294,0.1814352,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2206647,0,0,-1,0,0,0,0,0.2206647,0.2427312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844294,0.2427312,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.08013026,0.08013026,1.532762,0,0.474544,0.08013026,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1844882,0.08814328,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.221072,0.221072,1.673704,0,0.5130211,0.221072,13.32766,0.0000000000000002220446,0,0,0.02946372,0,0,1.452632,1.38,3.679654,1.242,1.409464,0,1.409464,3.84632,64.10521,0.1845737,0.2431792,0.02357098,1.7,1.271464
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,0.9463304,0.9463304,1.7,0,0.5202,0.9463304,20.47468,0,0,0,0.1937581,0,0,0.7536696,0.7159861,2.270191,2.510517,0.9097443,0,0.9097443,4.709379,78.48949,0.1846576,1.040963,0.1550065,1.7,2.704276
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.8813091,0.8813091,1.623074,0,0.4991991,0.8813091,65.77053,0,0,0,0.5796416,0,0,0.7417644,0.7046762,1.360446,3.329287,1.284318,0,1.284318,5.92779,98.7963,0.1847484,0.96944,0.4637133,1.7,3.908929
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.6951478,0.6951478,0,-1,0,0.6951478,192.4501,0.52995,0,0,1.337813,0.7317345,0.6951478,0,0,0.07612846,4.485173,0.07612846,0,0.07612846,6.000012,100,0.1847382,0.7646625,1.07025,0,5.822986
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,0.9677005,0.9677005,0,-1,0,0.9677005,127.3739,0.2139654,0,0,1.232597,1.018632,0.9677005,0,0,0,4.553689,0,0,0,6.000012,100,0.1847382,1.064471,0.986078,0,5.786286
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.8559648,0.8559648,0,-1,0,0.8559648,164.4772,0.5068514,0,0,1.407867,0.9010155,0.8559648,0,0,0,4.553689,0,0,0,6.000012,100,0.1847382,0.9415612,1.126294,0,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.7625022,0.7625022,0,-1,0,0.7625022,196.1593,0.6930854,0,0,1.495719,0.8026339,0.7625022,0,0,0,4.553689,0,0,0,6.000012,100,0.1847382,0.8387524,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.4642617,0.4642617,0,-1,0,0.4642617,379.1277,1.271448,0,0,1.760145,0.4886965,0.4642617,0,0,0,4.553689,0,0,0,6.000012,100,0.1847382,0.5106879,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.8799979,0.8799979,0,-1,0,0.8799979,95.77206,0,0,0,0.8427922,0.9263136,0.8799979,0,0,0,4.553689,0,0.08352143,-0.08352143,5.911973,98.53268,0.1847382,0.9679977,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.3480461,0.3480461,0,-1,0,0.3480461,245.8181,0.3963945,0,0,0.8555604,0.3663643,0.3480461,0,0,0.09280159,4.470168,0.09280159,0,0.09280159,6.000012,100,0.1847259,0.3828506,0.6844483,0,5.325728
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.4812197,0.4812197,0,-1,0,0.4812197,73.88534,0,0.00000000000000005551115,0,0.3555509,0.5065471,0.4812197,0,0,0,4.553689,0,0.1509963,-0.1509963,5.840848,97.34727,0.1847259,0.5293417,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,-1,0,0,0,0.002500467,0,0,0.1702741,0,0,0,0,0.1677736,4.402693,0.1677736,0,0.1677736,6.000012,100,0.1847036,0,0.1362193,0,4.572967
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2180079,0.2180079,0,-1,0,0.2180079,0,0,0.00000000000000002775558,0,0,0.229482,0.2180079,0,0,0,4.553689,0,0.229482,-0.229482,5.758117,95.96842,0.1847036,0.2398087,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.8220244,0.8220244,0,-1,0,0.8220244,0,0,0.0000000000000001110223,0,0,0.8652889,0.8220244,0,0,0.25498,4.324207,0,0.8652889,-0.8652889,4.846022,80.76688,0.1847036,0.9042269,0,0,4.324207
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.216412,3.458918,0,0,0,4.846022,80.76688,0.1847036,0,0,0,3.458918
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.274963,1.274963,0,-1,0,1.274963,0,0,0,0.02245951,0,1.342067,1.274963,0,0,1.216412,3.458918,0,1.342067,-1.342067,3.43136,57.18922,0.1847036,1.40246,0,0,3.458918
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.707597,2.116852,0,0,0,3.43136,57.18922,0.1847036,0,0,0,2.116852
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1560005,0.1560005,0,-1,0,0.1560005,0,0,0.00000000000000002775558,0,0,0.164211,0.1560005,0,0,2.707597,2.116852,0,0.164211,-0.164211,3.258266,54.30433,0.1847036,0.1716006,0,0,2.116852
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.08131203,0.08131203,0,-1,0,0.08131203,0,0,0.00000000000000001387779,0,0,0.08559161,0.08131203,0,0,2.890054,1.952641,0,0.08559161,-0.08559161,3.168045,52.80064,0.1847036,0.08944323,0,0,1.952641
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.1739366,0.1739366,0,-1,0,0.1739366,0,0,0.00000000000000002775558,0,0,0.1830912,0.1739366,0,0,2.985156,1.867049,0,0.1830912,-0.1830912,2.97505,49.58406,0.1847036,0.1913303,0,0,1.867049
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.3523151,0.3523151,0,-1,0,0.3523151,0,0,0.00000000000000005551115,0,0,0.370858,0.3523151,0,0,3.18859,1.683958,0,0.370858,-0.370858,2.584131,43.06876,0.1847036,0.3875466,0,0,1.683958
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.183802,0.183802,0,-1,0,0.183802,0,0,0.00000000000000002775558,0,0,0.1934758,0.183802,0,0,3.600655,1.3131,0,0.1934758,-0.1934758,2.38019,39.66975,0.1847036,0.2021822,0,0,1.3131
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.004675099,0.004675099,0,-1,0,0.004675099,0,0,0,0,0,0.004921156,0.004675099,0,0,3.815628,1.119624,0,0.004921156,-0.004921156,2.375002,39.58329,0.1847036,0.005142608,0,0,1.119624
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.4359515,0.4359515,0,0,0,0.4359515,0,0,0.00000000000000005551115,0,0,0.4588963,0.4359515,0,0,3.821096,1.114703,0,0.4588963,-0.4588963,1.891283,31.52132,0.1847036,0.4795467,0,0,1.114703
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,4.33098,0.6558065,0.04428761,0,0.04428761,1.933298,32.22157,0.1846977,0,0.03543009,0,0.700094
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,0.9895808,0.9895808,1.7,0,0.5202,0.9895808,28.58471,0,0,0,0.2828689,0,0,0.7104192,0.6748982,4.286693,0.6956653,0.9577671,0,0.9577671,2.841916,47.36517,0.184784,1.088539,0.2262951,1.7,0.9785342
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,3.328926,1.557656,1.849995,0,1.849995,4.596975,76.6161,0.1847624,0,0.3759962,1.7,2.027651
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,1.855397,1.38,0,-1,0,1.38,78.07976,0.0000000000000002220446,0.4753966,0.6609362,1.077501,1.452632,1.38,0,0,1.478931,3.222651,0,0.375131,-0.375131,4.201552,70.02573,0.1847624,2.040936,0.8620005,0,4.300152
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.4810727,0.4810727,0,-1,0,0.4810727,261.3772,0,0,0,1.257414,0.5063923,0.4810727,0,0,1.895743,2.847521,0.7510219,0,0.7510219,4.914034,81.90041,0.1846629,0.52918,1.005931,0,4.104935
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,1.664628,1.38,0,-1,0,1.38,40.29865,0.0000000000000002220446,0.2846281,0.4510909,0.5561213,1.452632,1.38,0,0,1.144721,3.52344,0,0.8965103,-0.8965103,3.96903,66.15036,0.1846629,1.831091,0.444897,0,4.079561
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,2.427817,1.38,0,-1,0,1.38,80.10987,0,1.047817,1.290598,1.105516,1.452632,1.38,0,0,2.140843,2.62693,0,0.3471153,-0.3471153,3.603138,60.05218,0.1846629,2.670598,0.884413,0,3.732446
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.190097,1.190097,0,-1,0,1.190097,103.2786,0,0,0,1.229115,1.252734,1.190097,0,0,2.526527,2.279814,0,0.02361832,-0.02361832,3.578242,59.63725,0.1846629,1.309107,0.9832922,0,3.50893
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.422848,1.38,0,-1,0,1.38,55.18132,0.0000000000000002220446,0.04284747,0.1851322,0.7615023,1.452632,1.38,0,0,2.55277,2.256196,0,0.6911293,-0.6911293,2.849728,47.49537,0.1846629,1.565132,0.6092018,0,3.017699
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.8226269,0.8226269,0,-1,0,0.8226269,74.92453,0,0.0000000000000001110223,0,0.6163494,0.8659231,0.8226269,0,0,3.320691,1.565067,0,0.2495738,-0.2495738,2.586654,43.11081,0.1846629,0.9048896,0.4930795,0,2.181416
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.237403,1.237403,0,-1,0,1.237403,49.65577,0,0.0000000000000002220446,0,0.6144418,1.302529,1.237403,0,0,3.597995,1.315493,0,0.6880872,-0.6880872,1.861346,31.02238,0.1846629,1.361143,0.4915535,0,1.929935
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,-1,0,0,0,0,0,0,0.3197347,0,0,0,0,4.362537,0.6274059,0.3197347,0,0.3197347,2.164673,36.07782,0.1846206,0,0.2557877,0,0.9471405
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.080219,0.8694087,0,-1,0,0.8694087,0,0,0.2108106,0.3188326,0,0.9151671,0.8694087,0,0,4.042802,0.9151671,0,0.9151671,-0.9151671,1.200002,20,0.1846206,1.188241,0,0,0.9151671
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,0.9848487,0,0,-1,0,0,0,0,0.9848487,1.083334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846206,1.083334,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,0.9403614,0,0,-1,0,0,0,0,0.9403614,1.034398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846206,1.034398,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.582554,0,0,-1,0,0,0,0,1.582554,1.74081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846206,1.74081,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1239825,0,0,-1,0,0,0,0,0.1239825,0.1363807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846206,0.1363807,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1178075,0,0,-1,0,0,0,0,0.1178075,0.1295882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846206,0.1295882,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.5371924,0,0,-1,0,0,0,0,0.5371924,0.5909116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846206,0.5909116,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846206,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846206,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.03427519,0,0,-1,0,0,0,0,0.03427519,0.0377027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846206,0.0377027,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.3116731,0,0,-1,0,0,0,0,0.3116731,0.3428405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846206,0.3428405,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846206,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,5.059654,0,0.1055889,0,0.1055889,1.300173,21.6695,0.1846066,0,0.08447114,0,0.1055889
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.954065,0.09503004,0.4645849,0,0.4645849,1.740917,29.01522,0.1845452,0,0.3716679,0,0.5596149
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.032699,1.032699,1.7,0,0.5202,1.032699,71.62772,0,0,0,0.7396992,0,0,0.6673005,0.6339355,4.48948,0.5131564,1.373635,0,1.373635,3.044061,50.73425,0.1846406,1.13597,0.5917593,1.7,1.252856
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.201198,1.201198,0,-1,0,1.201198,104.3369,0,0,0,1.253293,1.264419,1.201198,0,0,3.115846,1.749428,0,0.0111263,-0.0111263,3.032333,50.53878,0.1846406,1.321318,1.002634,0,3.002721
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,1.675191,1.38,0,-1,0,1.38,70.11249,0.0000000000000002220446,0.295191,0.4627101,0.9675524,1.452632,1.38,0,0,3.128208,1.738301,0,0.4850792,-0.4850792,2.521014,42.01682,0.1846406,1.84271,0.7740419,0,2.705854
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,1.634966,1.38,0,-1,0,1.38,85.71395,0.0000000000000002220446,0.2549655,0.4184621,1.182853,1.452632,1.38,0,0,3.667186,1.253222,0,0.2697791,-0.2697791,2.236642,37.2773,0.1846406,1.798462,0.946282,0,2.436074
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,0.9957718,0.9957718,0,-1,0,0.9957718,158.2875,0,0,0,1.576183,1.048181,0.9957718,0,0,3.96694,0.983443,0.5280018,0,0.5280018,2.737549,45.62572,0.1845708,1.095349,1.260946,0,2.559626
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.098125,1.098125,0,-1,0,1.098125,134.5608,0,0,0,1.477646,1.155921,1.098125,0,0,3.438938,1.458645,0.321725,0,0.321725,3.042764,50.71263,0.1845283,1.207938,1.182117,0,2.936291
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.4840249,0.4840249,0,-1,0,0.4840249,335.0717,0,0,0,1.621831,0.5094999,0.4840249,0,0,3.117213,1.748197,1.112331,0,1.112331,4.098013,68.30009,0.1843816,0.5324274,1.297464,0,3.370028
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,-1,0,0,0,0,0,0,1.285883,0,0,0,0,2.004883,2.749295,1.285883,0,1.285883,5.31791,88.63165,0.1842122,0,1.028707,0,4.035178
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.400457,1.38,0,-1,0,1.38,59.96281,0.0000000000000002220446,0.02045732,0.160503,0.8274868,1.452632,1.38,0,0,0.7189991,3.90659,0,0.6251448,-0.6251448,4.658949,77.64899,0.1842122,1.540503,0.6619894,0,4.734076
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.7680504,0.7680504,0,-1,0,0.7680504,43.86467,0,0.0000000000000001110223,0,0.3369028,0.8084742,0.7680504,0,0,1.413604,3.281445,0,0.4715714,-0.4715714,4.161869,69.36435,0.1842122,0.8448555,0.2695222,0,3.618348
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.937573,2.809874,0,0,0,4.161869,69.36435,0.1842122,0,0,0,2.809874
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.2728217,0.2728217,0,-1,0,0.2728217,0,0,0,0,0,0.2871807,0.2728217,0,0,1.937573,2.809874,0,0.2871807,-0.2871807,3.859154,64.31911,0.1842122,0.3001038,0,0,2.809874
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.3592199,0.3592199,0,-1,0,0.3592199,0,0,0,0,0,0.3781262,0.3592199,0,0,2.256662,2.522693,0,0.3781262,-0.3781262,3.460574,57.67612,0.1842122,0.3951419,0,0,2.522693
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.344494,1.344494,0,-1,0,1.344494,0,0,0.0000000000000002220446,0.09894288,0,1.415256,1.344494,0,0,2.676803,2.144567,0,1.415256,-1.415256,1.968763,32.81265,0.1842122,1.478943,0,0,2.144567
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.3513667,0.3513667,0,-1,0,0.3513667,0,0,0.00000000000000005551115,0,0,0.3698597,0.3513667,0,0,4.24931,0.7293103,0,0.3698597,-0.3698597,1.578897,26.31489,0.1842122,0.3865034,0,0,0.7293103
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.1787639,0.1787639,0,-1,0,0.1787639,0,0,0.00000000000000002775558,0,0,0.1881726,0.1787639,0,0,4.660265,0.3594506,0,0.1881726,-0.1881726,1.380545,23.00904,0.1842122,0.1966403,0,0,0.3594506
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.2314842,0.1627141,0,-1,0,0.1627141,0,0,0.0687701,0.09191852,0,0.171278,0.1627141,0,0,4.869346,0.171278,0,0.171278,-0.171278,1.200002,20,0.1842122,0.2546326,0,0,0.171278
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.1721979,0,0,-1,0,0,0,0,0.1721979,0.1894177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842122,0.1894177,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.04542682,0,0,-1,0,0,0,0,0.04542682,0.0499695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842122,0.0499695,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1223695,0,0,-1,0,0,0,0,0.1223695,0.1346064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842122,0.1346064,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.130169,0,0,-1,0,0,0,0,0.130169,0.1431859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842122,0.1431859,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1242866,0.1242866,1.576918,0,0.4865987,0.1242866,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1842802,0.1367152,0,1.7,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.08395692,0.08395692,1.536589,0,0.4755886,0.08395692,35.90602,0,0,0,0.03014559,0,0,1.452632,1.38,3.679654,1.242,1.410146,0,1.410146,3.846967,64.11599,0.1843353,0.09235261,0.02411647,1.7,1.272146
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.1943789,0.1943789,1.64701,0,0.5057338,0.1943789,138.3556,0.0000000000000002220446,0,0,0.2689341,0,0,1.452632,1.38,2.269509,2.511131,1.648934,0,1.648934,5.411283,90.18787,0.1843828,0.2138167,0.2151473,1.7,2.780065
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.476978,1.476978,1.377643,0,0.4321966,1.476978,49.09601,0.0000000000000001110223,0,0,0.7251372,0.1045625,0.09933439,0,0,0.6205747,3.995172,0.6205747,0,0.6205747,6.000012,100,0.1844286,1.624676,0.5801098,1.7,4.720309
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,0.9559434,0.9559434,0,-1,0,0.9559434,124.1325,0.1803804,0,0,1.186637,1.006256,0.9559434,0,0,0,4.553689,0,0,0,6.000012,100,0.1844286,1.051538,0.9493093,0,5.740325
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.215322,1.215322,0,-1,0,1.215322,118.0099,0.1549142,0,0,1.434201,1.279287,1.215322,0,0,0,4.553689,0,0,0,6.000012,100,0.1844286,1.336855,1.147361,0,5.98789
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.4437329,0.4437329,0,-1,0,0.4437329,385.5337,1.243652,0,0,1.71074,0.4670873,0.4437329,0,0,0,4.553689,0,0,0,6.000012,100,0.1844286,0.4881062,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.4504538,0.4504538,0,-1,0,0.4504538,365.2518,1.171129,0,0,1.64529,0.4741619,0.4504538,0,0,0,4.553689,0,0,0,6.000012,100,0.1844286,0.4954992,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,-1,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1844286,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1562033,0.1562033,0,-1,0,0.1562033,846.0914,1.157198,0,0,1.321623,0.1644245,0.1562033,0,0,0,4.553689,0,0,0,6.000012,100,0.1844286,0.1718236,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.091535,1.091535,0,-1,0,1.091535,81.05399,0,0.0000000000000002220446,0,0.8847325,1.148984,1.091535,0,0,0,4.553689,0,0.2642515,-0.2642515,5.721467,95.35758,0.1844286,1.200688,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.508104,0.508104,0,-1,0,0.508104,70.92873,0,0,0,0.3603917,0.5348462,0.508104,0,0,0.2936128,4.289437,0,0.1744546,-0.1744546,5.537575,92.29273,0.1844286,0.5589144,0.2883134,0,4.649829
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.5598677,0.5598677,0,-1,0,0.5598677,44.64677,0,0,0,0.2499629,0.5893344,0.5598677,0,0,0.4874512,4.114983,0,0.3393716,-0.3393716,5.179846,86.3306,0.1844286,0.6158545,0.1999703,0,4.364946
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.317412,0.317412,0,-1,0,0.317412,0,0,0.00000000000000005551115,0,0,0.3341179,0.317412,0,0,0.8645307,3.775611,0,0.3341179,-0.3341179,4.827655,80.46075,0.1844286,0.3491532,0,0,3.775611
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.1728985,0.1728985,0,-1,0,0.1728985,0,0,0,0,0,0.1819984,0.1728985,0,0,1.235773,3.441493,0,0.1819984,-0.1819984,4.635812,77.26337,0.1844286,0.1901884,0,0,3.441493
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.437993,3.259495,0,0,0,4.635812,77.26337,0.1844286,0,0,0,3.259495
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.2668802,0.2668802,0,-1,0,0.2668802,0,0,0.00000000000000005551115,0,0,0.2809266,0.2668802,0,0,1.437993,3.259495,0,0.2809266,-0.2809266,4.339689,72.32801,0.1844286,0.2935683,0,0,3.259495
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1529576,0.1529576,0,-1,0,0.1529576,0,0,0.00000000000000002775558,0,0,0.161008,0.1529576,0,0,1.750134,2.978568,0,0.161008,-0.161008,4.169972,69.49939,0.1844286,0.1682534,0,0,2.978568
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.08712938,0.08712938,0,-1,0,0.08712938,0,0,0.00000000000000001387779,0,0,0.09171514,0.08712938,0,0,1.929032,2.81756,0,0.09171514,-0.09171514,4.073296,67.88812,0.1844286,0.09584232,0,0,2.81756
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.2585737,0.2585737,0,-1,0,0.2585737,0,0,0.00000000000000005551115,0,0,0.2721829,0.2585737,0,0,2.030937,2.725845,0,0.2721829,-0.2721829,3.78639,63.10637,0.1844286,0.2844311,0,0,2.725845
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.09374495,0.09374495,0,-1,0,0.09374495,0,0,0.00000000000000001387779,0,0,0.09867889,0.09374495,0,0,2.333363,2.453662,0,0.09867889,-0.09867889,3.682373,61.37276,0.1844286,0.1031194,0,0,2.453662
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1494556,0.1494556,0,-1,0,0.1494556,0,0,0,0,0,0.1573217,0.1494556,0,0,2.443006,2.354983,0,0.1573217,-0.1573217,3.516541,58.6089,0.1844286,0.1644012,0,0,2.354983
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.03820074,0.03820074,0,-1,0,0.03820074,0,0,0.000000000000000006938894,0,0,0.0402113,0.03820074,0,0,2.617808,2.197662,0,0.0402113,-0.0402113,3.474155,57.90247,0.1844286,0.04202081,0,0,2.197662
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.3492219,0.3492219,0,-1,0,0.3492219,0,0,0.00000000000000005551115,0,0,0.3676019,0.3492219,0,0,2.662487,2.15745,0,0.3676019,-0.3676019,3.086668,51.44437,0.1844286,0.384144,0,0,2.15745
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1479826,0.1479826,0,0,0,0.1479826,0,0,0.00000000000000002775558,0,0,0.1557712,0.1479826,0,0,3.070934,1.789848,0,0.1557712,-0.1557712,2.922471,48.70775,0.1844286,0.1627809,0,0,1.789848
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1125371,0.1125371,0,0,0,0.1125371,40.79445,0,0,0,0.0459089,0.1184601,0.1125371,0,0,3.244013,1.634077,0,0.07255121,-0.07255121,2.845995,47.43316,0.1844286,0.1237908,0.03672712,0,1.679986
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.6068544,0.6068544,0,0,0,0.6068544,60.81637,0,0,0,0.3690668,0.6387941,0.6068544,0,0,3.324625,1.561526,0,0.2697273,-0.2697273,2.561678,42.69455,0.1844286,0.6675398,0.2952535,0,1.930593
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.181856,1.181856,0,0,0,1.181856,72.07961,0,0,0,0.8518771,1.244059,1.181856,0,0,3.624322,1.291799,0,0.3921818,-0.3921818,2.148282,35.80463,0.1844286,1.300042,0.6815017,0,2.143676
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.155697,1.155697,0,-1,0,1.155697,102.3039,0,0,0.1919894,1.182324,1.216524,1.155697,0,0,4.06008,0.899617,0,0.03419966,-0.03419966,2.112232,35.2038,0.1844286,1.271267,0.9458591,0,2.081941
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,0.9874317,0.9874317,0,-1,0,0.9874317,131.2865,0,0,0.01771914,1.296365,1.039402,0.9874317,0,0,4.09808,0.8654173,0.2569629,0,0.2569629,2.356009,39.26674,0.1843949,1.086175,1.037092,0,2.161782
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.231295,1.38,0,-1,0,1.38,96.65269,0.0000000000000002220446,0.8512951,1.159152,1.333807,1.452632,1.38,0,0,3.841117,1.096684,0,0.1188244,-0.1188244,2.230757,37.17921,0.1843949,2.454425,1.067046,0,2.430491
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.8708434,0.8708434,0,-1,0,0.8708434,141.7652,0,0,0,1.234553,0.9166772,0.8708434,0,0,3.973144,0.9778595,0.317876,0,0.317876,2.53232,42.20526,0.1843532,0.9579277,0.9876426,0,2.212413
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,-1,0,0,0,0,0,0,1.033202,0,0,0,0,3.655268,1.263948,1.033202,0,1.033202,3.512502,58.54158,0.1842178,0,0.8265615,0,2.29715
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0,0,0,0.8885229,0,0,0,0,2.622066,2.19383,0.8885229,0,0.8885229,4.355429,72.59033,0.1841015,0,0.7108183,0,3.082352
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,-1,0,0,0,0,0,0,0.8112303,0,0,0,0,1.733543,2.9935,0.8112303,0,0.8112303,5.125029,85.41698,0.1839955,0,0.6489843,0,3.80473
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,1.699149,1.38,0,-1,0,1.38,38.51938,0.0000000000000002220446,0.3191486,0.4890634,0.5315675,1.452632,1.38,0,0,0.9223127,3.723608,0,0.9210641,-0.9210641,4.154142,69.23557,0.1839955,1.869063,0.425254,0,4.255175
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.13338,1.13338,0,-1,0,1.13338,25.99496,0,0,0,0.2946216,1.193031,1.13338,0,0,1.945717,2.802543,0,0.8984099,-0.8984099,3.207135,53.45215,0.1839955,1.246718,0.2356973,0,3.097165
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.94395,1.904134,0,0,0,3.207135,53.45215,0.1839955,0,0,0,1.904134
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.2980326,0.2980326,0,-1,0,0.2980326,0,0,0,0,0,0.3137186,0.2980326,0,0,2.94395,1.904134,0,0.3137186,-0.3137186,2.876447,47.94069,0.1839955,0.3278359,0,0,1.904134
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.264688,1.264688,0,-1,0,1.264688,0,0,0,0.01115685,0,1.331251,1.264688,0,0,3.292527,1.590415,0,1.331251,-1.331251,1.473186,24.55305,0.1839955,1.391157,0,0,1.590415
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.8299958,0.2462061,0,-1,0,0.2462061,0,0,0.5837896,0.6667892,0,0.2591644,0.2462061,0,0,4.771694,0.2591644,0,0.2591644,-0.2591644,1.200002,20,0.1839955,0.9129953,0,0,0.2591644
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.06324573,0,0,-1,0,0,0,0,0.06324573,0.0695703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839955,0.0695703,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01056445,0,0,-1,0,0,0,0,0.01056445,0.0116209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839955,0.0116209,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.0944271,0,0,-1,0,0,0,0,0.0944271,0.1038698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839955,0.1038698,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.1946489,0,0,-1,0,0,0,0,0.1946489,0.2141138,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839955,0.2141138,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.2258915,0,0,-1,0,0,0,0,0.2258915,0.2484807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839955,0.2484807,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.3748606,0,0,-1,0,0,0,0,0.3748606,0.4123467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839955,0.4123467,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1412187,0,0,-1,0,0,0,0,0.1412187,0.1553405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839955,0.1553405,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.4449065,0.4449065,1.7,0,0.5202,0.4449065,0,0,0,0,0,0,0,1.255094,1.192339,5.059654,0,1.192339,0,1.192339,2.331154,38.85249,0.1841099,0.4893971,0,1.7,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1369087,0.1369087,1.58954,0,0.4900445,0.1369087,32.49558,0.0000000000000002220446,0,0,0.04448926,0,0,1.452632,1.38,3.867316,1.073105,1.424489,0,1.424489,3.682544,61.3756,0.1841744,0.1505995,0.0355914,1.7,1.117594
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.3353376,0.3353376,1.7,0,0.5202,0.3353376,132.3346,0,0,0,0.4437678,0,0,1.364662,1.296429,2.442826,2.355145,1.740197,0,1.740197,5.333439,88.89048,0.1842213,0.3688714,0.3550142,1.7,2.798913
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,0.9505747,0.9505747,0,0,0,0.9505747,82.24364,0,0,0,0.7817873,1.000605,0.9505747,0,0,0.7026293,3.921323,0,0.2188177,-0.2188177,5.102785,85.04625,0.1842213,1.045632,0.6254298,0,4.70311
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0,0,0,0.7837306,0,0,0,0,0.94576,3.702505,0.7837306,0,0.7837306,5.846297,97.4381,0.1841192,0,0.6269844,0,4.486236
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,-1,0,0,0,0.599059,0,0,0.7610885,0,0,0,0,0.1620294,4.407863,0.1620294,0,0.1620294,6.000012,100,0.1840981,0,0.6088707,0,5.168951
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.8271009,0.8271009,0,-1,0,0.8271009,144.0503,0.3208089,0,0,1.191441,0.8706325,0.8271009,0,0,0,4.553689,0,0,0,6.000012,100,0.1840981,0.909811,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.77303,0.77303,0,-1,0,0.77303,244.1259,1.07345,0,0,1.887166,0.8137158,0.77303,0,0,0,4.553689,0,0,0,6.000012,100,0.1840981,0.850333,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,0.8915913,0.8915913,0,-1,0,0.8915913,188.0322,0.7379619,0,0,1.676479,0.9385172,0.8915913,0,0,0,4.553689,0,0,0,6.000012,100,0.1840981,0.9807504,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,0.8934169,0.8934169,0,-1,0,0.8934169,185.0288,0.7126401,0,0,1.653079,0.9404389,0.8934169,0,0,0,4.553689,0,0,0,6.000012,100,0.1840981,0.9827586,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,-1,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1840981,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.245688,1.245688,0,-1,0,1.245688,48.09019,0,0,0,0.5990536,1.31125,1.245688,0,0,0,4.553689,0,0.7121966,-0.7121966,5.249291,87.48801,0.1840981,1.370256,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.09600715,0.09600715,0,-1,0,0.09600715,264.5907,0,0,0,0.254026,0.1010602,0.09600715,0,0,0.7913295,3.841492,0.1529658,0,0.1529658,5.394407,89.9066,0.1840781,0.1056079,0.2032208,0,4.095518
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,2.270191,1.38,0,-1,0,1.38,0,0,0.8901914,1.117211,0,1.452632,1.38,0,0,0.6383637,3.979162,0,1.452632,-1.452632,3.863199,64.38652,0.1840781,2.497211,0,0,3.979162
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.14291,1.14291,0,-1,0,1.14291,0,0,0.0000000000000002220446,0,0,1.203063,1.14291,0,0,2.252399,2.52653,0,1.203063,-1.203063,2.595059,43.25089,0.1840781,1.257201,0,0,2.52653
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.136682,1.257293,0,-1,0,1.257293,0,0,0.8793889,1.093057,0,1.323467,1.257293,0,0,3.589136,1.323467,0,1.323467,-1.323467,1.200002,20,0.1840781,2.35035,0,0,1.323467
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.3368281,0,0,-1,0,0,0,0,0.3368281,0.3705108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840781,0.3705108,0,0,0
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840781,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.3433108,0,0,-1,0,0,0,0,0.3433108,0.3776419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840781,0.3776419,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.08232406,0,0,-1,0,0,0,0,0.08232406,0.09055647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840781,0.09055647,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1441674,0,0,-1,0,0,0,0,0.1441674,0.1585841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840781,0.1585841,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01633144,0,0,-1,0,0,0,0,0.01633144,0.01796458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840781,0.01796458,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.1955924,0,0,-1,0,0,0,0,0.1955924,0.2151517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840781,0.2151517,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.1689868,0,0,-1,0,0,0,0,0.1689868,0.1858855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840781,0.1858855,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1174963,0.1174963,1.570128,0,0.4847449,0.1174963,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1841441,0.129246,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.2612673,0.2612673,1.7,0,0.5202,0.2612673,7.088613,0,0,0,0.01852023,0,0,1.438733,1.366796,3.679654,1.242,1.385316,0,1.385316,3.823412,63.7234,0.184237,0.287394,0.01481618,1.7,1.26052
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.008456182,0.008456182,1.461088,0,0.4549769,0.008456182,1828.083,0.0000000000000002220446,0,0,0.154586,0,0,1.452632,1.38,2.294338,2.488785,1.534586,0,1.534586,5.279248,87.98729,0.1842593,0.009301799,0.1236688,1.7,2.643371
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,1.898249,1.898249,1.7,0,0.5202,1.898249,6.113329,0,0,0,0.1160462,0.2086834,0.1982493,0,0,0.759752,3.869912,0,0.0926372,-0.0926372,5.1816,86.35983,0.1842593,2.088074,0.09283698,1.7,3.985958
