Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.1679846,0.1679846,0,-1,0,0.1679846,244.617,0,0,0,0.410919,0.1768259,0.1679846,0,0,0.8626823,3.777275,0.234093,0,0.234093,5.40368,90.06115,0.1842289,0.1847831,0.3287352,0,4.188194
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,-1,0,0,0,0,0,0,0.2730808,0,0,0,0,0.6285893,3.987959,0.2730808,0,0.2730808,5.662747,94.37893,0.1841934,0,0.2184646,0,4.261039
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.018549,1.018549,0,-1,0,1.018549,46.24887,0,0,0,0.4710672,1.072156,1.018549,0,0,0.3555084,4.233731,0,0.6010892,-0.6010892,5.029143,83.81889,0.1841934,1.120404,0.3768538,0,4.704799
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,-1,0,0,0,0,0,0,0.2079356,0,0,0,0,1.023385,3.632642,0.2079356,0,0.2079356,5.226408,87.10664,0.1841664,0,0.1663485,0,3.840578
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2187906,0.2187906,0,-1,0,0.2187906,180.2775,0,0,0,0.3944303,0.2303059,0.2187906,0,0,0.8154497,3.819784,0.1641244,0,0.1641244,5.382111,89.70166,0.1841451,0.2406696,0.3155442,0,4.214214
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0,0,0,0.3825581,0,0,0,0,0.6513253,3.967496,0.3825581,0,0.3825581,5.745037,95.75043,0.1840955,0,0.3060465,0,4.350054
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1204971,0.1204971,0,-1,0,0.1204971,213.8827,0,0,0,0.2577224,0.126839,0.1204971,0,0,0.2687672,4.311799,0.1308834,0,0.1308834,5.869204,97.81987,0.1840785,0.1325468,0.206178,0,4.569521
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.355845,1.355845,0,-1,0,1.355845,22.62383,0,0,0.1114299,0.3067442,1.427206,1.355845,0,0,0.1378838,4.429594,0,1.120461,-1.120461,4.688134,78.13541,0.1840785,1.49143,0.2453953,0,4.736338
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,0.9863028,0.9863028,0,-1,0,0.9863028,18.47315,0,0,0,0.1822012,1.038213,0.9863028,0,0,1.382841,3.309132,0,0.8560123,-0.8560123,3.785818,63.09684,0.1840785,1.084933,0.145761,0,3.491333
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.333966,2.45312,0,0,0,3.785818,63.09684,0.1840785,0,0,0,2.45312
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.4225854,0.4225854,0,-1,0,0.4225854,0,0,0.00000000000000005551115,0,0,0.4448268,0.4225854,0,0,2.333966,2.45312,0,0.4448268,-0.4448268,3.316929,55.28204,0.1840785,0.464844,0,0,2.45312
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.117987,1.38,0,-1,0,1.38,0,0,0.7379869,0.9497856,0,1.452632,1.38,0,0,2.828218,2.008293,0,1.452632,-1.452632,1.785721,29.76196,0.1840785,2.329786,0,0,2.008293
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.331121,0.5278783,0,-1,0,0.5278783,0,0,0.8032429,0.936355,0,0.5556614,0.5278783,0,0,4.442253,0.5556614,0,0.5556614,-0.5556614,1.200002,20,0.1840785,1.464233,0,0,0.5556614
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.1647626,0,0,-1,0,0,0,0,0.1647626,0.1812389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840785,0.1812389,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2102115,0,0,-1,0,0,0,0,0.2102115,0.2312327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840785,0.2312327,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.4394486,0,0,-1,0,0,0,0,0.4394486,0.4833934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840785,0.4833934,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.2455832,0,0,-1,0,0,0,0,0.2455832,0.2701415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840785,0.2701415,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.2979746,0,0,-1,0,0,0,0,0.2979746,0.3277721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840785,0.3277721,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.3455735,0,0,-1,0,0,0,0,0.3455735,0.3801308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840785,0.3801308,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.2751167,0,0,-1,0,0,0,0,0.2751167,0.3026284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840785,0.3026284,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.3315283,0.3315283,1.7,0,0.5202,0.3315283,0,0,0,0,0,0,0,1.368472,1.300048,5.059654,0,1.300048,0,1.300048,2.433336,40.55552,0.1841823,0.3646811,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.205709,0.205709,1.658341,0,0.508827,0.205709,12.22137,0.0000000000000002220446,0,0,0.02514046,0,0,1.452632,1.38,3.759606,1.170043,1.40514,0,1.40514,3.76637,62.7727,0.1842633,0.2262799,0.02011237,1.7,1.195184
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.8770509,0.8770509,1.7,0,0.5202,0.8770509,22.62651,0,0,0,0.198446,0,0,0.8229491,0.7818016,2.354466,2.43467,0.9802476,0,0.9802476,4.696314,78.27174,0.184352,0.9647561,0.1587568,1.7,2.633116
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.006979535,0.006979535,1.114805,0,0.3604419,0.006979535,4610.387,0,0,0,0.3217836,0,0,1.107826,1.052435,1.374218,3.316893,1.374218,0,1.374218,6.000012,100,0.184321,0.007677488,0.2574269,1.7,3.638676
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.003513,1.003513,0,-1,0,1.003513,71.45385,0,0,0,0.7170489,1.05633,1.003513,0,0,0,4.553689,0,0.339281,-0.339281,5.642378,94.03945,0.184321,1.103865,0.5736392,0,5.270738
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.318966,1.318966,0,-1,0,1.318966,72.09873,0,0,0.07086243,0.9509577,1.388385,1.318966,0,0,0.3769788,4.214408,0,0.4374275,-0.4374275,5.18129,86.35465,0.184321,1.450862,0.7607661,0,5.165366
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,-1,0,0,0,0.1742527,0,0,1.037262,0,0,0,0,0.8630093,3.776981,0.8630093,0,0.8630093,6.000012,100,0.1842095,0,0.8298096,0,4.814242
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,-1,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1842095,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,1.751549,1.38,0,-1,0,1.38,90.92231,0.0000000000000002220446,0.3715488,0.5467037,1.254728,1.452632,1.38,0,0,0,4.553689,0,0.1979037,-0.1979037,5.791403,96.52319,0.1842095,1.926704,1.003782,0,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.5994211,0.5994211,0,-1,0,0.5994211,91.80268,0,0,0,0.5502847,0.6309696,0.5994211,0,0,0.219893,4.355785,0,0.08068492,-0.08068492,5.706354,95.10571,0.1842095,0.6593633,0.4402277,0,4.90607
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,-1,0,0,0,0.3443986,0,0,0.6539416,0,0,0,0,0.3095429,4.2751,0.3095429,0,0.3095429,6.000012,100,0.1841695,0,0.5231532,0,4.929042
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,-1,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1841695,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.5206171,0.5206171,0,-1,0,0.5206171,60.21831,0,0,0,0.3135068,0.548018,0.5206171,0,0,0,4.553689,0,0.2345112,-0.2345112,5.752816,95.88007,0.1841695,0.5726788,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.6112055,0.6112055,0,-1,0,0.6112055,0,0,0.0000000000000001110223,0,0,0.6433742,0.6112055,0,0,0.260568,4.319178,0,0.6433742,-0.6433742,5.074639,84.57716,0.1841695,0.672326,0,0,4.319178
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,1.838176,1.38,0,-1,0,1.38,0,0,0.4581762,0.6419938,0,1.452632,1.38,0,0,0.9754282,3.675804,0,1.452632,-1.452632,3.543432,59.05707,0.1841695,2.021994,0,0,3.675804
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.3536148,0.3536148,0,-1,0,0.3536148,0,0,0,0,0,0.3722261,0.3536148,0,0,2.589463,2.223172,0,0.3722261,-0.3722261,3.151071,52.51774,0.1841695,0.3889763,0,0,2.223172
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.003048,1.850946,0,0,0,3.151071,52.51774,0.1841695,0,0,0,1.850946
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.2911736,0.2911736,0,-1,0,0.2911736,0,0,0.00000000000000005551115,0,0,0.3064986,0.2911736,0,0,3.003048,1.850946,0,0.3064986,-0.3064986,2.827993,47.13312,0.1841695,0.320291,0,0,1.850946
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1504572,0.1504572,0,-1,0,0.1504572,0,0,0,0,0,0.158376,0.1504572,0,0,3.343602,1.544447,0,0.158376,-0.158376,2.66105,44.35074,0.1841695,0.165503,0,0,1.544447
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1329564,0.1329564,0,-1,0,0.1329564,0,0,0.00000000000000002775558,0,0,0.1399541,0.1329564,0,0,3.519575,1.386071,0,0.1399541,-0.1399541,2.513525,41.892,0.1841695,0.146252,0,0,1.386071
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2165671,0.2165671,0,-1,0,0.2165671,0,0,0.00000000000000002775558,0,0,0.2279654,0.2165671,0,0,3.67508,1.246117,0,0.2279654,-0.2279654,2.273229,37.88707,0.1841695,0.2382238,0,0,1.246117
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.1762825,0.1762825,0,-1,0,0.1762825,0,0,0.00000000000000002775558,0,0,0.1855605,0.1762825,0,0,3.928375,1.018152,0,0.1855605,-0.1855605,2.077631,34.62711,0.1841695,0.1939107,0,0,1.018152
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.09762494,0.09762494,0,-1,0,0.09762494,0,0,0.00000000000000001387779,0,0,0.1027631,0.09762494,0,0,4.134553,0.8325913,0,0.1027631,-0.1027631,1.969309,32.82175,0.1841695,0.1073874,0,0,0.8325913
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.248734,0.7298282,0,0,0,1.969309,32.82175,0.1841695,0,0,0,0.7298282
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2157126,0.2157126,0,0,0,0.2157126,0,0,0,0,0,0.2270659,0.2157126,0,0,4.248734,0.7298282,0,0.2270659,-0.2270659,1.72996,28.83261,0.1841695,0.2372839,0,0,0.7298282
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.04662349,0.04662349,0,0,0,0.04662349,255.6512,0,0,0,0.1191935,0.04907736,0.04662349,0,0,4.501029,0.5027623,0.07011615,0,0.07011615,1.796478,29.94125,0.1841604,0.05128584,0.09535481,0,0.6219558
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.6889258,0.6889258,1.7,0,0.5202,0.6889258,76.34388,0,0,0,0.5259527,0,0,1.011074,0.9605204,4.430913,0.5658668,1.486473,0,1.486473,3.206671,53.4444,0.1842396,0.7578184,0.4207622,1.7,1.09182
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.8679996,0.8679996,1.7,0,0.5202,0.8679996,111.1152,0,0,0,0.9644794,0,0,0.8320004,0.7904004,2.94444,1.903693,1.75488,0,1.75488,4.871496,81.19144,0.184284,0.9547995,0.7715836,1.7,2.868172
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.183525,1.183525,0,-1,0,1.183525,124.2349,0,0,0,1.470351,1.245816,1.183525,0,0,1.18956,3.483084,0.2245356,0,0.2245356,5.084509,84.74165,0.184255,1.301877,1.176281,0,4.953436
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,-1,0,0,0,0.5421634,0,0,1.507188,0,0,0,0,0.9650248,3.685167,0.9650248,0,0.9650248,6.000012,100,0.1841307,0,1.205751,0,5.192355
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,1.930113,1.38,0,-1,0,1.38,133.7747,0.3934599,0.5501126,0.7431239,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1841307,2.123124,1.476873,0,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.3489915,0.3489915,0,-1,0,0.3489915,548.8118,1.547947,0,0,1.915307,0.3673594,0.3489915,0,0,0,4.553689,0,0,0,6.000012,100,0.1841307,0.3838906,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.218067,1.218067,0,-1,0,1.218067,146.6167,0.5037144,0,0,1.78589,1.282176,1.218067,0,0,0,4.553689,0,0,0,6.000012,100,0.1841307,1.339874,1.428712,0,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.582071,1.38,0,-1,0,1.38,97.7715,0,0.2020707,0.3602778,1.349247,1.452632,1.38,0,0,0,4.553689,0,0.1033849,-0.1033849,5.891035,98.18372,0.1841307,1.740278,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.7756686,0.7756686,0,-1,0,0.7756686,147.7654,0.2148042,0,0,1.146169,0.8164932,0.7756686,0,0,0.1148721,4.450304,0.1148721,0,0.1148721,6.000012,100,0.1841159,0.8532354,0.9169356,0,5.596474
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.7347313,0.7347313,0,-1,0,0.7347313,108.4765,0.02360966,0,0,0.7970111,0.7734014,0.7347313,0,0,0,4.553689,0,0,0,6.000012,100,0.1841159,0.8082045,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,2.546362,1.38,0,-1,0,1.38,21.10727,0,1.166362,1.420998,0.2912804,1.452632,1.38,0,0,0,4.553689,0,1.161351,-1.161351,4.77584,79.59718,0.1841159,2.800998,0.2330243,0,4.844969
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.001414,1.001414,0,-1,0,1.001414,0,0,0.0000000000000002220446,0,0,1.05412,1.001414,0,0,1.29039,3.392338,0,1.05412,-1.05412,3.664701,61.07822,0.1841159,1.101555,0,0,3.392338
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.5011766,0.5011766,0,-1,0,0.5011766,0,0,0.0000000000000001110223,0,0,0.5275543,0.5011766,0,0,2.461634,2.338218,0,0.5275543,-0.5275543,3.108609,51.81005,0.1841159,0.5512943,0,0,2.338218
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.228434,1.38,0,-1,0,1.38,0,0,0.8484336,1.071277,0,1.452632,1.38,0,0,3.047806,1.810664,0,1.452632,-1.452632,1.577401,26.28997,0.1841159,2.451277,0,0,1.810664
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.661841,0.358032,0,0,0,1.577401,26.28997,0.1841159,0,0,0,0.358032
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1075424,0.1075424,0,-1,0,0.1075424,0,0,0,0,0,0.1132025,0.1075424,0,0,4.661841,0.358032,0,0.1132025,-0.1132025,1.458075,24.30121,0.1841159,0.1182966,0,0,0.358032
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.2746157,0.232588,0,-1,0,0.232588,0,0,0.04202763,0.0694892,0,0.2448295,0.232588,0,0,4.787621,0.2448295,0,0.2448295,-0.2448295,1.200002,20,0.1841159,0.3020772,0,0,0.2448295
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.1727197,0,0,-1,0,0,0,0,0.1727197,0.1899917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841159,0.1899917,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.08912712,0,0,-1,0,0,0,0,0.08912712,0.09803984,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841159,0.09803984,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2178276,0,0,-1,0,0,0,0,0.2178276,0.2396103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841159,0.2396103,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.2853682,0,0,-1,0,0,0,0,0.2853682,0.313905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841159,0.313905,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.186475,0,0,-1,0,0,0,0,0.186475,0.2051225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841159,0.2051225,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.2383308,0.2383308,1.690962,0,0.5177327,0.2383308,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1842066,0.2621639,0,1.7,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.2293248,0.2293248,1.681956,0,0.5152741,0.2293248,39.86778,0.0000000000000002220446,0,0,0.09142672,0,0,1.452632,1.38,3.679654,1.242,1.471427,0,1.471427,3.905103,65.08492,0.1842836,0.2522573,0.07314137,1.7,1.333427
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3816668,0,0,1.452632,1.38,2.208228,2.566284,1.761667,0,1.761667,5.576367,92.93927,0.1842745,0,0.3053335,1.7,2.947951
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2122377,0.2122377,0,0,0,0.2122377,227.2754,0,0,0,0.482364,0.2234081,0.2122377,0,0,0.4465608,4.151784,0.2589559,0,0.2589559,5.822034,97.03371,0.1842413,0.2334615,0.3858912,0,4.634148
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0.408344,0,0,0.595949,0,0,0,0,0.1876049,4.384844,0.1876049,0,0.1876049,6.000012,100,0.1842172,0,0.4767592,0,4.980793
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,0.9737127,0.9737127,0,-1,0,0.9737127,89.66508,0,0.0000000000000001110223,0,0.8730803,1.024961,0.9737127,0,0,0,4.553689,0,0.1518804,-0.1518804,5.839916,97.33174,0.1842172,1.071084,0.6984643,0,5.426769
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.304901,1.304901,0,-1,0,1.304901,46.05098,0,0.0000000000000002220446,0.05539149,0.6009198,1.37358,1.304901,0,0,0.168756,4.401809,0,0.7726605,-0.7726605,5.02546,83.75751,0.1842172,1.435392,0.4807359,0,5.002728
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,-1,0,0,0,0,0,0,0.6045356,0,0,0,0,1.027268,3.629148,0.6045356,0,0.6045356,5.598973,93.31603,0.1841397,0,0.4836285,0,4.233684
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.598724,0.598724,0,-1,0,0.598724,105.6954,0,0,0,0.6328236,0.6302358,0.598724,0,0,0.4227321,4.17323,0.002587898,0,0.002587898,5.601428,93.35695,0.1841393,0.6585964,0.5062589,0,4.806054
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,0.9968243,0.9968243,0,-1,0,0.9968243,82.2172,0,0.0000000000000001110223,0,0.819561,1.049289,0.9968243,0,0,0.4201441,4.175559,0,0.2297277,-0.2297277,5.359274,89.32105,0.1841393,1.096507,0.6556488,0,4.99512
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.3649397,0.3649397,0,-1,0,0.3649397,207.1607,0,0,0,0.7560117,0.3841471,0.3649397,0,0,0.6753972,3.945832,0.3718647,0,0.3718647,5.712056,95.20074,0.1840917,0.4014337,0.6048094,0,4.701843
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,-1,0,0,0,0,0,0,0.299255,0,0,0,0,0.3035325,4.280509,0.299255,0,0.299255,5.995954,99.93237,0.1840533,0,0.239404,0,4.579765
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,-1,0,0,0,0.08383869,0,0,0.08811621,0,0,0,0,0.004277529,4.549839,0.004277529,0,0.004277529,6.000012,100,0.1840528,0,0.07049298,0,4.637955
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.405369,1.38,0,-1,0,1.38,0,0,0.02536899,0.1659059,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1840528,1.545906,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.501232,1.38,0,-1,0,1.38,0,0,0.1212316,0.2713548,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1840528,1.651355,0,0,3.101057
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.22807,1.648426,0,0,0,2.937596,48.95983,0.1840528,0,0,0,1.648426
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.22807,1.648426,0,0,0,2.937596,48.95983,0.1840528,0,0,0,1.648426
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.3317769,0.3317769,0,-1,0,0.3317769,0,0,0.00000000000000005551115,0,0,0.3492388,0.3317769,0,0,3.22807,1.648426,0,0.3492388,-0.3492388,2.569466,42.82434,0.1840528,0.3649546,0,0,1.648426
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.3125928,0.3125928,0,-1,0,0.3125928,0,0,0,0,0,0.3290451,0.3125928,0,0,3.616113,1.299187,0,0.3290451,-0.3290451,2.222622,37.04362,0.1840528,0.3438521,0,0,1.299187
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.09449387,0.09449387,0,-1,0,0.09449387,0,0,0.00000000000000001387779,0,0,0.09946723,0.09449387,0,0,3.981719,0.9701419,0,0.09946723,-0.09946723,2.117774,35.29617,0.1840528,0.1039433,0,0,0.9701419
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.05743079,0.05743079,0,-1,0,0.05743079,0,0,0.000000000000000006938894,0,0,0.06045346,0.05743079,0,0,4.092238,0.8706747,0,0.06045346,-0.06045346,2.05405,34.23411,0.1840528,0.06317387,0,0,0.8706747
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.3784032,0.3784032,0,-1,0,0.3784032,0,0,0.00000000000000005551115,0,0,0.3983192,0.3784032,0,0,4.159409,0.8102212,0,0.3983192,-0.3983192,1.634185,27.23637,0.1840528,0.4162435,0,0,0.8102212
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002171366,0.002171366,0,-1,0,0.002171366,0,0,0.0000000000000000004336809,0,0,0.002285649,0.002171366,0,0,4.601985,0.411902,0,0.002285649,-0.002285649,1.631776,27.19621,0.1840528,0.002388503,0,0,0.411902
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.04506313,0.04506313,0,-1,0,0.04506313,0,0,0.000000000000000006938894,0,0,0.04743487,0.04506313,0,0,4.604525,0.4096164,0,0.04743487,-0.04743487,1.581775,26.36287,0.1840528,0.04956945,0,0,0.4096164
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1449553,0.1449553,0,0,0,0.1449553,0,0,0.00000000000000002775558,0,0,0.1525846,0.1449553,0,0,4.65723,0.3621815,0,0.1525846,-0.1525846,1.420937,23.68224,0.1840528,0.1594508,0,0,0.3621815
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.2285153,0.2285153,1.681147,0,0.5150531,0.2285153,18.52752,0,0,0,0.04233821,0,0,1.452632,1.38,4.826769,0.209597,1.422338,0,1.422338,2.770286,46.17133,0.1841357,0.2513669,0.03387057,1.7,0.2519352
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.3196191,0.3196191,1.7,0,0.5202,0.3196191,67.90065,0,0,0,0.2170235,0,0,1.380381,1.311362,3.404431,1.489701,1.528385,0,1.528385,4.220239,70.33718,0.1842088,0.3515811,0.1736188,1.7,1.706725
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.05933,1.05933,1.7,0,0.5202,1.05933,39.96846,0,0,0,0.4233979,0,0,0.6406699,0.6086365,1.876045,2.865248,1.032034,0,1.032034,5.199313,86.65504,0.1842965,1.165263,0.3387183,1.7,3.288646
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.3229012,0.3229012,0,-1,0,0.3229012,233.767,0,0,0,0.7548365,0.3398961,0.3229012,0,0,0.844011,3.794079,0.4149404,0,0.4149404,5.59296,93.21581,0.1842434,0.3551914,0.6038692,0,4.548915
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.2732,1.2732,0,-1,0,1.2732,68.58382,0,0,0.02051952,0.8732089,1.34021,1.2732,0,0,0.4290706,4.167525,0,0.4670011,-0.4670011,5.100698,85.01145,0.1842434,1.400519,0.6985672,0,5.040734
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.194498,1.194498,0,-1,0,1.194498,93.26152,0,0,0,1.114007,1.257366,1.194498,0,0,0.9479607,3.700524,0,0.1433593,-0.1433593,4.949584,82.4929,0.1842434,1.313948,0.8912056,0,4.814531
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,-1,0,0,0,0,0,0,0.8399591,0,0,0,0,1.107249,3.557165,0.8399591,0,0.8399591,5.746439,95.77379,0.1841361,0,0.6719673,0,4.397124
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.426907,1.38,0,-1,0,1.38,78.91119,0.0000000000000002220446,0.04690707,0.1895978,1.088974,1.452632,1.38,0,0,0.2672897,4.313128,0,0.3636572,-0.3636572,5.363111,89.38499,0.1841361,1.569598,0.8711795,0,5.402102
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.174302,1.174302,0,-1,0,1.174302,79.78236,0,0,0,0.9368854,1.236107,1.174302,0,0,0.6713533,3.949471,0,0.2992215,-0.2992215,5.047703,84.12822,0.1841361,1.291732,0.7495084,0,4.886356
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.070432,1.070432,0,-1,0,1.070432,101.1837,0,0,0,1.083102,1.12677,1.070432,0,0,1.003822,3.650249,0,0.04366782,-0.04366782,5.001673,83.36105,0.1841361,1.177475,0.866482,0,4.733352
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,-1,0,0,0,0,0,0,0.8163562,0,0,0,0,1.052341,3.606582,0.8163562,0,0.8163562,5.776137,96.26875,0.1840319,0,0.6530849,0,4.422938
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,-1,0,0,0,0,0,0,0.1815397,0,0,0,0,0.2359852,4.341302,0.1815397,0,0.1815397,5.94836,99.13914,0.1840087,0,0.1452318,0,4.522842
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0544455,4.504688,0,0,0,5.94836,99.13914,0.1840087,0,0,0,4.504688
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.7211902,0.7211902,0,-1,0,0.7211902,0,0,0.0000000000000001110223,0,0,0.7591475,0.7211902,0,0,0.0544455,4.504688,0,0.7591475,-0.7591475,5.148149,85.80231,0.1840087,0.7933092,0,0,4.504688
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.5213721,0.5213721,0,-1,0,0.5213721,0,0,0.0000000000000001110223,0,0,0.5488127,0.5213721,0,0,0.8979427,3.74554,0,0.5488127,-0.5488127,4.569649,76.16067,0.1840087,0.5735093,0,0,3.74554
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.7261916,0.7261916,0,-1,0,0.7261916,0,0,0,0,0,0.7644123,0.7261916,0,0,1.507735,3.196728,0,0.7644123,-0.7644123,3.763888,62.73134,0.1840087,0.7988108,0,0,3.196728
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.2370896,0.2370896,0,-1,0,0.2370896,0,0,0.00000000000000002775558,0,0,0.249568,0.2370896,0,0,2.357082,2.432315,0,0.249568,-0.249568,3.50082,58.34689,0.1840087,0.2607985,0,0,2.432315
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2164505,0.2164505,0,-1,0,0.2164505,0,0,0.00000000000000002775558,0,0,0.2278426,0.2164505,0,0,2.634379,2.182748,0,0.2278426,-0.2278426,3.260653,54.34411,0.1840087,0.2380955,0,0,2.182748
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.3830399,0.3830399,0,-1,0,0.3830399,0,0,0,0,0,0.4031999,0.3830399,0,0,2.887538,1.954905,0,0.4031999,-0.4031999,2.835643,47.26062,0.1840087,0.4213439,0,0,1.954905
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.02933426,0.02933426,0,-1,0,0.02933426,0,0,0.000000000000000003469447,0,0,0.03087817,0.02933426,0,0,3.335538,1.551705,0,0.03087817,-0.03087817,2.803095,46.71815,0.1840087,0.03226769,0,0,1.551705
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.1949,0.1949,0,-1,0,0.1949,0,0,0.00000000000000002775558,0,0,0.2051579,0.1949,0,0,3.369847,1.520827,0,0.2051579,-0.2051579,2.586839,43.1139,0.1840087,0.21439,0,0,1.520827
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.4346459,0.4346459,0,-1,0,0.4346459,0,0,0.00000000000000005551115,0,0,0.457522,0.4346459,0,0,3.5978,1.315669,0,0.457522,-0.457522,2.104569,35.07608,0.1840087,0.4781105,0,0,1.315669
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.1687099,0.1687099,0,-1,0,0.1687099,0,0,0,0,0,0.1775894,0.1687099,0,0,4.106158,0.858147,0,0.1775894,-0.1775894,1.917373,31.95615,0.1840087,0.1855809,0,0,0.858147
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1377543,0.1377543,0,0,0,0.1377543,0,0,0.00000000000000002775558,0,0,0.1450045,0.1377543,0,0,4.303479,0.6805576,0,0.1450045,-0.1450045,1.764525,29.40869,0.1840087,0.1515297,0,0,0.6805576
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.1822621,0.1822621,0,0,0,0.1822621,60.8982,0,0.00000000000000002775558,0,0.1109943,0.1918548,0.1822621,0,0,4.464595,0.5355531,0,0.0808605,-0.0808605,1.67929,27.98812,0.1840087,0.2004883,0.08879547,0,0.6465474
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.6790836,0.6790836,1.7,0,0.5202,0.6790836,71.21327,0,0,0,0.4835977,0,0,1.020916,0.9698705,4.55444,0.4546926,1.453468,0,1.453468,3.058172,50.96942,0.1840913,0.746992,0.3868781,1.7,0.9382902
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.095097,1.095097,1.7,0,0.5202,1.095097,84.76541,0,0,0,0.9282635,0,0,0.6049029,0.5746578,3.100972,1.762814,1.502921,0,1.502921,4.483968,74.73265,0.1841675,1.204607,0.7426109,1.7,2.691077
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.184409,1.184409,0,-1,0,1.184409,115.3095,0,0,0,1.365735,1.246746,1.184409,0,0,1.598051,3.115443,0.1189895,0,0.1189895,4.596851,76.61404,0.1841523,1.302849,1.092588,0,4.481178
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.241174,1.241174,0,-1,0,1.241174,125.0031,0,0,0,1.551506,1.306499,1.241174,0,0,1.479061,3.222534,0.2450069,0,0.2450069,4.829285,80.48792,0.1841211,1.365292,1.241205,0,4.77404
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.4820375,0.4820375,0,-1,0,0.4820375,386.3593,0.1209345,0,0,1.862397,0.5074079,0.4820375,0,0,1.234054,3.44304,1.234054,0,1.234054,6.000012,100,0.1839642,0.5302413,1.489918,0,5.305437
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.829275,0.829275,0,-1,0,0.829275,223.1941,0.9779719,0,0,1.850893,0.872921,0.829275,0,0,0,4.553689,0,0,0,6.000012,100,0.1839642,0.9122024,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,-1,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839642,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.506512,1.38,0,-1,0,1.38,84.32685,0.0000000000000002220446,0.1265117,0.2771628,1.163711,1.452632,1.38,0,0,0,4.553689,0,0.288921,-0.288921,5.695463,94.92419,0.1839642,1.657163,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.2428651,0.2428651,0,-1,0,0.2428651,461.4094,0.5439317,0,0,1.120602,0.2556475,0.2428651,0,0,0.3210234,4.264768,0.3210234,0,0.3210234,6.000012,100,0.1839234,0.2671517,0.8964821,0,5.38537
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.7860472,0.7860472,0,-1,0,0.7860472,96.43118,0,0,0,0.7579945,0.8274181,0.7860472,0,0,0,4.553689,0,0.06942353,-0.06942353,5.926833,98.78036,0.1839234,0.8646519,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.580378,1.38,0,-1,0,1.38,23.05875,0,0.2003781,0.3584159,0.3182108,1.452632,1.38,0,0,0.07713726,4.484265,0,1.134421,-1.134421,4.731049,78.85065,0.1839234,1.738416,0.2545686,0,4.802476
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.443622,1.38,0,-1,0,1.38,0,0,0.06362241,0.2079846,0,1.452632,1.38,0,0,1.337605,3.349845,0,1.452632,-1.452632,3.199841,53.33057,0.1839234,1.587985,0,0,3.349845
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,1.762488,1.38,0,-1,0,1.38,0,0,0.3824883,0.5587371,0,1.452632,1.38,0,0,2.95164,1.897213,0,1.452632,-1.452632,1.668632,27.81048,0.1839234,1.938737,0,0,1.897213
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.5825164,0.4223524,0,-1,0,0.4223524,0,0,0.160164,0.2184156,0,0.4445815,0.4223524,0,0,4.565675,0.4445815,0,0.4445815,-0.4445815,1.200002,20,0.1839234,0.6407681,0,0,0.4445815
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839234,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839234,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.1756062,0,0,-1,0,0,0,0,0.1756062,0.1931668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839234,0.1931668,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1387993,0,0,-1,0,0,0,0,0.1387993,0.1526792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839234,0.1526792,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.1621111,0,0,-1,0,0,0,0,0.1621111,0.1783222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839234,0.1783222,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.12433,0,0,-1,0,0,0,0,0.12433,0.136763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839234,0.136763,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1418901,0,0,-1,0,0,0,0,0.1418901,0.1560791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839234,0.1560791,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.3461429,0,0,-1,0,0,0,0,0.3461429,0.3807572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839234,0.3807572,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.146691,0.146691,1.599323,0,0.4927151,0.146691,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183994,0.1613601,0,1.7,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.2246102,0.2246102,1.677242,0,0.513987,0.2246102,15.39704,0.0000000000000002220446,0,0,0.03458332,0,0,1.452632,1.38,3.679654,1.242,1.414583,0,1.414583,3.851177,64.18616,0.1840764,0.2470712,0.02766665,1.7,1.276583
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.085109,1.085109,1.7,0,0.5202,1.085109,14.02026,0,0,0,0.1521351,0,0,0.6148911,0.5841466,2.265071,2.515125,0.7362816,0,0.7362816,4.549675,75.82777,0.1841418,1.19362,0.1217081,1.7,2.66726
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,0.902194,0.902194,1.7,0,0.5202,0.902194,12.82018,0,0,0,0.1156629,0,0,0.797806,0.7579157,1.528789,3.177778,0.8735787,0,0.8735787,5.378425,89.64023,0.1842206,0.9924133,0.09253032,1.7,3.293441
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.412665,1.38,0,-1,0,1.38,35.49738,0.0000000000000002220446,0.0326646,0.1739311,0.4898639,1.452632,1.38,0,0,0.6552108,3.963999,0,0.9627677,-0.9627677,4.363578,72.72616,0.1842206,1.553931,0.3918911,0,4.453863
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.4051865,0.4051865,0,-1,0,0.4051865,85.04167,0,0,0,0.3445773,0.4265121,0.4051865,0,0,1.724953,3.001231,0,0.08193474,-0.08193474,4.277211,71.28671,0.1842206,0.4457051,0.2756619,0,3.345809
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,-1,0,0,0,0,0,0,0.261449,0,0,0,0,1.815991,2.919297,0.261449,0,0.261449,4.525244,75.42058,0.1841874,0,0.2091592,0,3.180746
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.458232,1.38,0,-1,0,1.38,70.15926,0.0000000000000002220446,0.07823159,0.2240547,0.9681978,1.452632,1.38,0,0,1.554542,3.154601,0,0.4844338,-0.4844338,4.014606,66.90996,0.1841874,1.604055,0.7745582,0,4.122798
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.3147489,0.3147489,0,-1,0,0.3147489,417.3478,0,0,0,1.313598,0.3313146,0.3147489,0,0,2.092802,2.670167,0.9822829,0,0.9822829,4.946481,82.44118,0.184063,0.3462238,1.050878,0,3.983765
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.397027,1.38,0,-1,0,1.38,59.63066,0.0000000000000002220446,0.01702731,0.15673,0.822903,1.452632,1.38,0,0,1.110519,3.554222,0,0.6297286,-0.6297286,4.282689,71.37801,0.184063,1.53673,0.6583225,0,4.377125
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,2.742766,1.38,0,-1,0,1.38,60.83641,0.0000000000000002220446,1.362766,1.637042,0.8395424,1.452632,1.38,0,0,1.810217,2.924493,0,0.6130891,-0.6130891,3.636436,60.60715,0.184063,3.017042,0.671634,0,3.764036
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.194163,1.194163,0,-1,0,1.194163,49.9115,0,0,0,0.5960248,1.257014,1.194163,0,0,2.491428,2.311404,0,0.6609893,-0.6609893,2.939692,48.99477,0.184063,1.31358,0.4768198,0,2.907429
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.567076,1.38,0,-1,0,1.38,19.82403,0,0.1870757,0.3437833,0.2735716,1.452632,1.38,0,0,3.22586,1.650415,0,1.17906,-1.17906,1.696854,28.28084,0.184063,1.723783,0.2188573,0,1.923986
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.535927,0.4713548,0,0,0,1.696854,28.28084,0.184063,0,0,0,0.4713548
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.6316899,0.4477871,0,-1,0,0.4477871,0,0,0.1839028,0.2470718,0,0.4713548,0.4477871,0,0,4.535927,0.4713548,0,0.4713548,-0.4713548,1.200002,20,0.184063,0.6948588,0,0,0.4713548
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.452903,0,0,-1,0,0,0,0,1.452903,1.598193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184063,1.598193,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.07943714,0,0,-1,0,0,0,0,0.07943714,0.08738086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184063,0.08738086,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.2443358,0,0,-1,0,0,0,0,0.2443358,0.2687694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184063,0.2687694,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.06945413,0,0,-1,0,0,0,0,0.06945413,0.07639955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184063,0.07639955,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184063,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.2745522,0,0,-1,0,0,0,0,0.2745522,0.3020074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184063,0.3020074,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.08235951,0,0,-1,0,0,0,0,0.08235951,0.09059546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184063,0.09059546,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.03858393,0,0,-1,0,0,0,0,0.03858393,0.04244233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184063,0.04244233,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.4115399,0,0,-1,0,0,0,0,0.4115399,0.4526938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184063,0.4526938,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1093072,0.1093072,1.561939,0,0.4825093,0.1093072,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1841254,0.1202379,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1006481,0.1006481,1.55328,0,0.4801453,0.1006481,124.8747,0.0000000000000002220446,0,0,0.125684,0,0,1.452632,1.38,3.679654,1.242,1.505684,0,1.505684,3.937603,65.62658,0.1841701,0.1107129,0.1005472,1.7,1.367684
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.8106263,0.8106263,1.7,0,0.5202,0.8106263,40.04824,0,0,0,0.3246416,0,0,0.8893737,0.844905,2.17397,2.597116,1.169547,0,1.169547,5.047132,84.1187,0.1842715,0.8916889,0.2597132,1.7,2.921757
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.292911,1.292911,1.7,0,0.5202,1.292911,27.00814,0,0,0,0.3491912,0,0,0.4070891,0.3867347,1.004424,3.649708,0.7359258,0,0.7359258,5.745293,95.75468,0.1843322,1.422202,0.2793529,1.7,3.998899
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.139653,1.139653,0,-1,0,1.139653,64.48624,0,0,0,0.7349195,1.199635,1.139653,0,0,0.268498,4.312041,0,0.4647155,-0.4647155,5.255439,87.59048,0.1843322,1.253619,0.5879356,0,5.04696
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.4206967,0.4206967,0,-1,0,0.4206967,267.4113,0,0,0,1.12499,0.4428386,0.4206967,0,0,0.7848486,3.847325,0.6821517,0,0.6821517,5.902585,98.37622,0.184246,0.4627663,0.8999922,0,4.972315
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.7534533,0.7534533,0,-1,0,0.7534533,202.7309,0.6316771,0,0,1.527483,0.7931087,0.7534533,0,0,0.1026969,4.461262,0.1026969,0,0.1026969,6.000012,100,0.1842331,0.8287986,1.221986,0,5.988744
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1400304,0.1400304,0,-1,0,0.1400304,1084.513,1.371248,0,0,1.518648,0.1474004,0.1400304,0,0,0,4.553689,0,0,0,6.000012,100,0.1842331,0.1540334,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.3794762,0.3794762,0,-1,0,0.3794762,306.3592,0.7631117,0,0,1.16256,0.3994486,0.3794762,0,0,0,4.553689,0,0,0,6.000012,100,0.1842331,0.4174238,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.1816509,0.1816509,0,-1,0,0.1816509,696.6102,1.074187,0,0,1.265399,0.1912115,0.1816509,0,0,0,4.553689,0,0,0,6.000012,100,0.1842331,0.199816,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.4624522,0.4624522,0,-1,0,0.4624522,177.1034,0.332227,0,0,0.8190188,0.4867918,0.4624522,0,0,0,4.553689,0,0,0,6.000012,100,0.1842331,0.5086975,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.1677813,0.1677813,0,-1,0,0.1677813,382.4431,0.4650561,0,0,0.641668,0.1766119,0.1677813,0,0,0,4.553689,0,0,0,6.000012,100,0.1842331,0.1845594,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.5879514,0.5879514,0,-1,0,0.5879514,36.65472,0,0,0,0.215512,0.6188962,0.5879514,0,0,0,4.553689,0,0.4033843,-0.4033843,5.574808,92.91328,0.1842331,0.6467466,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4482047,4.150305,0,0,0,5.574808,92.91328,0.1842331,0,0,0,4.150305
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,0.9936281,0.9936281,0,-1,0,0.9936281,0,0,0.0000000000000001110223,0,0,1.045924,0.9936281,0,0,0.4482047,4.150305,0,1.045924,-1.045924,4.472307,74.53829,0.1842331,1.092991,0,0,4.150305
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.610343,3.10438,0,0,0,4.472307,74.53829,0.1842331,0,0,0,3.10438
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,2.475483,1.38,0,-1,0,1.38,0,0,1.095483,1.343031,0,1.452632,1.38,0,0,1.610343,3.10438,0,1.452632,-1.452632,2.941098,49.01821,0.1842331,2.723032,0,0,3.10438
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.04695177,0.04695177,0,-1,0,0.04695177,0,0,0,0,0,0.04942292,0.04695177,0,0,3.224378,1.651749,0,0.04942292,-0.04942292,2.889002,48.14994,0.1842331,0.05164695,0,0,1.651749
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.2764423,0.2764423,0,-1,0,0.2764423,0,0,0,0,0,0.2909919,0.2764423,0,0,3.279292,1.602326,0,0.2909919,-0.2909919,2.58227,43.03774,0.1842331,0.3040866,0,0,1.602326
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.3449532,0.3449532,0,-1,0,0.3449532,0,0,0,0,0,0.3631087,0.3449532,0,0,3.602617,1.311334,0,0.3631087,-0.3631087,2.19952,36.65858,0.1842331,0.3794486,0,0,1.311334
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.1800701,0.1800701,0,-1,0,0.1800701,0,0,0.00000000000000002775558,0,0,0.1895474,0.1800701,0,0,4.006071,0.9482253,0,0.1895474,-0.1895474,1.999719,33.32858,0.1842331,0.1980771,0,0,0.9482253
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.4580927,0.4580927,0,-1,0,0.4580927,0,0,0.00000000000000005551115,0,0,0.4822028,0.4580927,0,0,4.216679,0.7586778,0,0.4822028,-0.4822028,1.491433,24.85716,0.1842331,0.503902,0,0,0.7586778
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.2377988,0.2377988,0,-1,0,0.2377988,0,0,0.00000000000000002775558,0,0,0.2503146,0.2377988,0,0,4.75246,0.276475,0,0.2503146,-0.2503146,1.227578,20.45959,0.1842331,0.2615787,0,0,0.276475
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.4130596,0.02485242,0,-1,0,0.02485242,0,0,0.3882072,0.4295132,0,0.02616045,0.02485242,0,0,5.030587,0.02616045,0,0.02616045,-0.02616045,1.200002,20,0.1842331,0.4543656,0,0,0.02616045
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.009694682,0.009694682,1.462326,0,0.4553151,0.009694682,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1842744,0.01066415,0,1.7,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.2270225,0.2270225,1.679654,0,0.5146456,0.2270225,39.84304,0.0000000000000002220446,0,0,0.09045269,0,0,1.452632,1.38,3.679654,1.242,1.470453,0,1.470453,3.904179,65.06953,0.1843494,0.2497248,0.07236215,1.7,1.332453
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5364605,0,0,1.452632,1.38,2.209202,2.565408,1.916461,0,1.916461,5.722293,95.37136,0.184321,0,0.4291684,1.7,3.101868
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.214311,1.214311,0,0,0,1.214311,78.42974,0,0,0,0.9523814,1.278223,1.214311,0,0,0.2927412,4.290222,0,0.3258413,-0.3258413,5.378827,89.64693,0.184321,1.335743,0.7619051,0,5.242603
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.190341,1.190341,0,-1,0,1.190341,109.2636,0,0,0,1.300609,1.25299,1.190341,0,0,0.6547871,3.964381,0.04761913,0,0.04761913,5.424002,90.39985,0.184315,1.309375,1.040488,0,5.26499
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,1.962612,1.38,0,-1,0,1.38,104.5163,0.0000000000000002220446,0.5826122,0.7788734,1.442325,1.452632,1.38,0,0,0.6071679,4.007238,0,0.01030636,-0.01030636,5.413138,90.21879,0.184315,2.158874,1.15386,0,5.449563
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,1.78141,1.38,0,-1,0,1.38,122.0489,0,0.4014099,0.5795509,1.684275,1.452632,1.38,0,0,0.6186194,3.996932,0.2316433,0,0.2316433,5.632894,93.88139,0.1842858,1.959551,1.34742,0,5.681206
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,-1,0,0,0,1.112116,0,0,1.499092,0,0,0,0,0.3869762,4.20541,0.3869762,0,0.3869762,6.000012,100,0.1842372,0,1.199274,0,5.704503
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.3554952,0.3554952,0,-1,0,0.3554952,368.0421,0.9341665,0,0,1.308372,0.3742055,0.3554952,0,0,0,4.553689,0,0,0,6.000012,100,0.1842372,0.3910447,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,1.819762,1.38,0,-1,0,1.38,83.23368,0.0000000000000002220446,0.4397617,0.6217379,1.148625,1.452632,1.38,0,0,0,4.553689,0,0.3040068,-0.3040068,5.679561,94.65916,0.1842372,2.001738,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.02477605,0.02477605,0,-1,0,0.02477605,3862.911,0.5932115,0,0,0.9570768,0.02608006,0.02477605,0,0,0.3377853,4.249682,0.3377853,0,0.3377853,6.000012,100,0.1841947,0.02725366,0.7656615,0,5.206759
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,-1,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1841947,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.50073,1.38,0,-1,0,1.38,12.34361,0.0000000000000002220446,0.1207298,0.2708028,0.1703418,1.452632,1.38,0,0,0,4.553689,0,1.28229,-1.28229,4.64836,77.47251,0.1841947,1.650803,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.264213,1.264213,0,-1,0,1.264213,0,0,0.0000000000000002220446,0.01063416,0,1.33075,1.264213,0,0,1.424766,3.271399,0,1.33075,-1.33075,3.245626,54.09365,0.1841947,1.390634,0,0,3.271399
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.213096,1.213096,0,-1,0,1.213096,0,0,0.0000000000000002220446,0,0,1.276943,1.213096,0,0,2.903378,1.940649,0,1.276943,-1.276943,1.89961,31.6601,0.1841947,1.334405,0,0,1.940649
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.443822,0.443822,0,-1,0,0.443822,0,0,0.00000000000000005551115,0,0,0.4671811,0.443822,0,0,4.322204,0.6637059,0,0.4671811,-0.4671811,1.407158,23.45258,0.1841947,0.4882042,0,0,0.6637059
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.6781204,0.1866986,0,-1,0,0.1866986,0,0,0.4914218,0.5592338,0,0.1965248,0.1866986,0,0,4.841293,0.1965248,0,0.1965248,-0.1965248,1.200002,20,0.1841947,0.7459324,0,0,0.1965248
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841947,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841947,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2106259,0,0,-1,0,0,0,0,0.2106259,0.2316885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841947,0.2316885,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1512002,0,0,-1,0,0,0,0,0.1512002,0.1663202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841947,0.1663202,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1156271,0,0,-1,0,0,0,0,0.1156271,0.1271899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841947,0.1271899,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.08817212,0,0,-1,0,0,0,0,0.08817212,0.09698933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841947,0.09698933,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.08440118,0,0,-1,0,0,0,0,0.08440118,0.0928413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841947,0.0928413,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.04350786,0.04350786,1.496139,0,0.4645461,0.04350786,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1842429,0.04785864,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.07575274,0.07575274,1.528384,0,0.4733489,0.07575274,108.5575,0.0000000000000002220446,0,0,0.08223528,0,0,1.452632,1.38,3.679654,1.242,1.462235,0,1.462235,3.896384,64.9396,0.1842874,0.08332801,0.06578822,1.7,1.324235
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.429565,1.429565,1.7,0,0.5202,1.429565,31.75266,0,0,0,0.453925,0,0,0.2704346,0.2569128,2.217419,2.558012,0.7108378,0,0.7108378,4.570744,76.17891,0.1843431,1.572522,0.36314,1.7,3.011937
