Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,0.6255233,0,0.2268679,0,0,0,0,0,0.9123341,0,0,0.6255233,0.5942472,1.506581,3.197766,1.506581,0,1.506581,6.000012,100,0.1841956,0,0.7298673,1.7,4.1101
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.3946038,0.3946038,0,-1,0,0.3946038,351.2581,0.9707055,0,0,1.386078,0.4153725,0.3946038,0,0,0,4.553689,0,0,0,6.000012,100,0.1841956,0.4340642,1.108862,0,5.939767
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.515681,1.38,0,-1,0,1.38,117.2554,0.1654934,0.1356806,0.2872487,1.618125,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1841956,1.667249,1.2945,0,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.212284,1.212284,0,-1,0,1.212284,136.8149,0.382497,0,0,1.658585,1.276088,1.212284,0,0,0,4.553689,0,0,0,6.000012,100,0.1841956,1.333512,1.326868,0,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.3398778,0.3398778,0,-1,0,0.3398778,494.9211,1.324361,0,0,1.682127,0.3577661,0.3398778,0,0,0,4.553689,0,0,0,6.000012,100,0.1841956,0.3738655,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,2.547383,1.38,0,-1,0,1.38,112.8129,0.1041864,1.167382,1.422121,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1841956,2.802121,1.245454,0,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.069963,1.069963,0,-1,0,1.069963,131.9631,0.285679,0,0,1.411956,1.126277,1.069963,0,0,0,4.553689,0,0,0,6.000012,100,0.1841956,1.176959,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,0.9276403,0.9276403,0,-1,0,0.9276403,131.9479,0.247538,0,0,1.224002,0.9764635,0.9276403,0,0,0,4.553689,0,0,0,6.000012,100,0.1841956,1.020404,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,1.689417,1.38,0,-1,0,1.38,59.9944,0.0000000000000002220446,0.3094174,0.4783591,0.8279228,1.452632,1.38,0,0,0,4.553689,0,0.6247088,-0.6247088,5.341511,89.02501,0.1841956,1.858359,0.6623383,0,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,-1,0,0,0,0,0,0,0.3763629,0,0,0,0,0.6941209,3.92898,0.3763629,0,0.3763629,5.69856,94.97581,0.1841484,0,0.3010904,0,4.305343
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3177579,4.267707,0,0,0,5.69856,94.97581,0.1841484,0,0,0,4.267707
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.3715675,0.3715675,0,-1,0,0.3715675,0,0,0,0,0,0.3911237,0.3715675,0,0,0.3177579,4.267707,0,0.3911237,-0.3911237,5.28628,88.10448,0.1841484,0.4087242,0,0,4.267707
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.3939105,0.3939105,0,-1,0,0.3939105,0,0,0,0,0,0.4146426,0.3939105,0,0,0.7523398,3.876583,0,0.4146426,-0.4146426,4.849208,80.81998,0.1841484,0.4333015,0,0,3.876583
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.6290873,0.6290873,0,-1,0,0.6290873,0,0,0,0,0,0.6621971,0.6290873,0,0,1.213054,3.461941,0,0.6621971,-0.6621971,4.151191,69.18638,0.1841484,0.691996,0,0,3.461941
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.09590103,0.09590103,0,-1,0,0.09590103,0,0,0.00000000000000001387779,0,0,0.1009485,0.09590103,0,0,1.948828,2.799743,0,0.1009485,-0.1009485,4.044782,67.4129,0.1841484,0.1054911,0,0,2.799743
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.060993,2.698795,0,0,0,4.044782,67.4129,0.1841484,0,0,0,2.698795
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.007425725,0.007425725,0,-1,0,0.007425725,0,0,0.000000000000000001734723,0,0,0.007816552,0.007425725,0,0,2.060993,2.698795,0,0.007816552,-0.007816552,4.036543,67.27557,0.1841484,0.008168297,0,0,2.698795
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.1685345,0.1685345,0,-1,0,0.1685345,0,0,0.00000000000000002775558,0,0,0.1774047,0.1685345,0,0,2.069678,2.690978,0,0.1774047,-0.1774047,3.849542,64.1589,0.1841484,0.185388,0,0,2.690978
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1204288,0.1204288,0,-1,0,0.1204288,0,0,0.00000000000000001387779,0,0,0.1267671,0.1204288,0,0,2.266795,2.513574,0,0.1267671,-0.1267671,3.715917,61.93183,0.1841484,0.1324717,0,0,2.513574
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.3214891,0.3214891,0,-1,0,0.3214891,0,0,0,0,0,0.3384096,0.3214891,0,0,2.407647,2.386806,0,0.3384096,-0.3384096,3.359202,55.9866,0.1841484,0.353638,0,0,2.386806
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01191987,0.01191987,0,-1,0,0.01191987,0,0,0.000000000000000001734723,0,0,0.01254724,0.01191987,0,0,2.783658,2.048397,0,0.01254724,-0.01254724,3.345976,55.76616,0.1841484,0.01311186,0,0,2.048397
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.005657192,0.005657192,0,0,0,0.005657192,0,0,0,0,0,0.005954939,0.005657192,0,0,2.797599,2.03585,0,0.005954939,-0.005954939,3.339699,55.66154,0.1841484,0.006222912,0,0,2.03585
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.270416,0.270416,0,0,0,0.270416,34.82053,0,0,0,0.09416027,0.2846484,0.270416,0,0,2.804216,2.029895,0,0.1904881,-0.1904881,3.138907,52.31501,0.1841484,0.2974576,0.07532822,0,2.124055
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.005738,1.005738,0,0,0,1.005738,45.765,0,0,0,0.4602759,1.058672,1.005738,0,0,3.015869,1.839407,0,0.5983956,-0.5983956,2.508143,41.8023,0.1841484,1.106312,0.3682207,0,2.299683
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,3.680753,1.241011,0.7517325,0,0.7517325,3.221299,53.68821,0.1840543,0,0.601386,0,1.992743
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.8456228,0.8456228,0,-1,0,0.8456228,125.1804,0,0,0,1.058554,0.8901292,0.8456228,0,0,2.929021,1.91757,0.1684246,0,0.1684246,3.381081,56.35123,0.1840333,0.930185,0.8468431,0,2.976124
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.021319,1.021319,0,-1,0,1.021319,130.7459,0,0,0,1.335333,1.075073,1.021319,0,0,2.760596,2.069152,0.2602601,0,0.2602601,3.627985,60.46629,0.1840007,1.123451,1.068266,0,3.404485
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.464003,0.464003,0,-1,0,0.464003,335.6072,0,0,0,1.557228,0.4884242,0.464003,0,0,2.500336,2.303386,1.068803,0,1.068803,4.641941,77.36552,0.1838672,0.5104033,1.245782,0,3.860614
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.7464696,0.7464696,0,-1,0,0.7464696,157.2322,0,0,0,1.17369,0.7857574,0.7464696,0,0,1.431533,3.26531,0.3879328,0,0.3879328,5.009966,83.49927,0.1838187,0.8211165,0.9389521,0,4.439
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.00241293,0.00241293,0,-1,0,0.00241293,43172.33,0,0,0,1.041718,0.002539926,0.00241293,0,0,1.0436,3.614449,1.039178,0,1.039178,5.995817,99.93008,0.1836891,0.002654223,0.8333744,0,4.656167
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,1.614625,1.38,0,-1,0,1.38,82.50419,0.0000000000000002220446,0.2346249,0.3960874,1.138558,1.452632,1.38,0,0,0.004421838,4.549709,0,0.3140737,-0.3140737,5.664754,94.41238,0.1836891,1.776087,0.9108463,0,5.688267
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.3873864,0.3873864,0,-1,0,0.3873864,240.9828,0.1723667,0,0,0.9335346,0.4077752,0.3873864,0,0,0.3533927,4.235636,0.3533927,0,0.3533927,6.000012,100,0.1836451,0.4261251,0.7468277,0,5.16917
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.050932,1.050932,0,-1,0,1.050932,49.37601,0,0,0,0.5189082,1.106244,1.050932,0,0,0,4.553689,0,0.5873359,-0.5873359,5.380906,89.68158,0.1836451,1.156025,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.7891707,0.7891707,0,-1,0,0.7891707,24.54099,0,0.0000000000000001110223,0,0.1936703,0.830706,0.7891707,0,0,0.6525955,3.966353,0,0.6370357,-0.6370357,4.709411,78.49003,0.1836451,0.8680878,0.1549363,0,4.160023
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.360413,3.329317,0,0,0,4.709411,78.49003,0.1836451,0,0,0,3.329317
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.4702478,0.4702478,0,-1,0,0.4702478,0,0,0.00000000000000005551115,0,0,0.4949977,0.4702478,0,0,1.360413,3.329317,0,0.4949977,-0.4949977,4.187638,69.79382,0.1836451,0.5172726,0,0,3.329317
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.263923,1.263923,0,-1,0,1.263923,0,0,0,0.01031539,0,1.330445,1.263923,0,0,1.91041,2.83432,0,1.330445,-1.330445,2.785225,46.42033,0.1836451,1.390315,0,0,2.83432
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.5954297,0.5954297,0,-1,0,0.5954297,0,0,0.0000000000000001110223,0,0,0.6267682,0.5954297,0,0,3.388683,1.503874,0,0.6267682,-0.6267682,2.124553,35.40915,0.1836451,0.6549727,0,0,1.503874
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.2902313,0.2902313,0,-1,0,0.2902313,0,0,0.00000000000000005551115,0,0,0.3055067,0.2902313,0,0,4.085092,0.8771062,0,0.3055067,-0.3055067,1.802521,30.04196,0.1836451,0.3192545,0,0,0.8771062
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.3316084,0.3316084,0,-1,0,0.3316084,0,0,0.00000000000000005551115,0,0,0.3490615,0.3316084,0,0,4.424544,0.5715995,0,0.3490615,-0.3490615,1.434578,23.90959,0.1836451,0.3647693,0,0,0.5715995
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.06907731,0.06907731,0,-1,0,0.06907731,0,0,0.00000000000000001387779,0,0,0.07271296,0.06907731,0,0,4.81239,0.222538,0,0.07271296,-0.07271296,1.357932,22.63215,0.1836451,0.07598504,0,0,0.222538
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.2392025,0.1423338,0,-1,0,0.1423338,0,0,0.09686874,0.120789,0,0.1498251,0.1423338,0,0,4.893182,0.1498251,0,0.1498251,-0.1498251,1.200002,20,0.1836451,0.2631228,0,0,0.1498251
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.448756,0,0,-1,0,0,0,0,0.448756,0.4936316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836451,0.4936316,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.2452081,0,0,-1,0,0,0,0,0.2452081,0.2697289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836451,0.2697289,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.3655065,0,0,-1,0,0,0,0,0.3655065,0.4020571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836451,0.4020571,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2050923,0.2050923,1.657724,0,0.5086586,0.2050923,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1837268,0.2256016,0,1.7,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.06484199,0.06484199,1.517474,0,0.4703703,0.06484199,178.9733,0.0000000000000002220446,0,0,0.1160498,0,0,1.452632,1.38,3.679654,1.242,1.49605,0,1.49605,3.928463,65.47425,0.183765,0.07132619,0.09283987,1.7,1.35805
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3402604,0,0,1.452632,1.38,2.183604,2.588445,1.72026,0,1.72026,5.560445,92.6739,0.183762,0,0.2722084,1.7,2.928705
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,1.941628,1.941628,1.7,0,0.5202,1.941628,31.682,0,0,0,0.6151464,0.254345,0.2416278,0,0,0.4633441,4.136679,0.3608014,0,0.3608014,5.902731,98.37866,0.1837875,2.135791,0.4921171,1.7,4.751826
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,1.739454,1.38,0,-1,0,1.38,79.93774,0,0.3594543,0.5333998,1.103141,1.452632,1.38,0,0,0.1025427,4.461401,0,0.3494908,-0.3494908,5.534336,92.23875,0.1837875,1.9134,0.8825126,0,5.564541
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.489827,1.38,0,-1,0,1.38,111.2004,0,0.1098265,0.2588091,1.534566,1.452632,1.38,0,0,0.4908657,4.11191,0.08193404,0,0.08193404,5.612065,93.53423,0.1837773,1.638809,1.227653,0,5.646475
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.011199,1.011199,0,-1,0,1.011199,159.6698,0.141228,0,0,1.614579,1.06442,1.011199,0,0,0.4089317,4.18565,0.4089317,0,0.4089317,6.000012,100,0.1837265,1.112318,1.291663,0,5.80023
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1469557,0.1469557,0,-1,0,0.1469557,772.8185,0.9810109,0,0,1.135701,0.1546903,0.1469557,0,0,0,4.553689,0,0,0,6.000012,100,0.1837265,0.1616513,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.1713746,0.1713746,0,-1,0,0.1713746,958.9528,1.463008,0,0,1.643402,0.1803944,0.1713746,0,0,0,4.553689,0,0,0,6.000012,100,0.1837265,0.1885121,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1837265,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.549315,1.38,0,-1,0,1.38,90.55179,0,0.169315,0.3242465,1.249615,1.452632,1.38,0,0,0,4.553689,0,0.2030169,-0.2030169,5.786014,96.43336,0.1837265,1.704246,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.144385,1.38,0,-1,0,1.38,56.02594,0,0.7643849,0.9788234,0.773158,1.452632,1.38,0,0,0.2255743,4.350672,0,0.6794736,-0.6794736,5.069785,84.49625,0.1837265,2.358824,0.6185264,0,5.12383
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,-1,0,0,0,0,0,0,0.2807244,0,0,0,0,0.980545,3.671198,0.2807244,0,0.2807244,5.336104,88.93489,0.1836917,0,0.2245795,0,3.951923
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.355818,1.355818,0,-1,0,1.355818,0,0,0.0000000000000002220446,0.1113995,0,1.427177,1.355818,0,0,0.6998206,3.923851,0,1.427177,-1.427177,3.831728,63.862,0.1836917,1.4914,0,0,3.923851
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1144871,0.1144871,0,-1,0,0.1144871,0,0,0,0,0,0.1205127,0.1144871,0,0,2.285572,2.496674,0,0.1205127,-0.1205127,3.704696,61.74481,0.1836917,0.1259357,0,0,2.496674
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.7626464,0.7626464,0,-1,0,0.7626464,0,0,0,0,0,0.8027857,0.7626464,0,0,2.419475,2.376161,0,0.8027857,-0.8027857,2.858486,47.64133,0.1836917,0.8389111,0,0,2.376161
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.843671,0.843671,0,-1,0,0.843671,0,0,0.0000000000000001110223,0,0,0.8880747,0.843671,0,0,3.311459,1.573376,0,0.8880747,-0.8880747,1.922373,32.03949,0.1836917,0.9280381,0,0,1.573376
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.0344323,0.0344323,0,-1,0,0.0344323,0,0,0.000000000000000006938894,0,0,0.03624452,0.0344323,0,0,4.298209,0.6853008,0,0.03624452,-0.03624452,1.884168,31.40273,0.1836917,0.03787553,0,0,0.6853008
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.1562074,0.1562074,0,-1,0,0.1562074,0,0,0,0,0,0.1644288,0.1562074,0,0,4.33848,0.6490563,0,0.1644288,-0.1644288,1.710845,28.51402,0.1836917,0.1718282,0,0,0.6490563
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1188985,0.1188985,0,-1,0,0.1188985,0,0,0.00000000000000001387779,0,0,0.1251563,0.1188985,0,0,4.521179,0.4846275,0,0.1251563,-0.1251563,1.578918,26.31525,0.1836917,0.1307883,0,0,0.4846275
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.660242,0.3594712,0,0,0,1.578918,26.31525,0.1836917,0,0,0,0.3594712
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.17902,0.17902,0,-1,0,0.17902,0,0,0.00000000000000002775558,0,0,0.1884421,0.17902,0,0,4.660242,0.3594712,0,0.1884421,-0.1884421,1.380283,23.00467,0.1836917,0.196922,0,0,0.3594712
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.007630128,0.007630128,0,-1,0,0.007630128,0,0,0,0,0,0.008031714,0.007630128,0,0,4.869622,0.1710291,0,0.008031714,-0.008031714,1.371817,22.86357,0.1836917,0.008393141,0,0,0.1710291
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2243513,0.1548475,0,-1,0,0.1548475,0,0,0.06950379,0.09193892,0,0.1629974,0.1548475,0,0,4.878546,0.1629974,0,0.1629974,-0.1629974,1.200002,20,0.1836917,0.2467864,0,0,0.1629974
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836917,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2226947,0.2226947,1.675326,0,0.5134641,0.2226947,37.66694,0,0,0,0.08388226,0,0,1.452632,1.38,5.059654,0,1.463882,0,1.463882,2.588763,43.14597,0.1837662,0.2449642,0.06710581,1.7,0.08388226
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.7566372,0.7566372,1.7,0,0.5202,0.7566372,51.3351,0,0,0,0.3884205,0,0,0.9433628,0.8961946,3.595772,1.317494,1.284615,0,1.284615,3.807456,63.45747,0.1838678,0.8323009,0.3107364,1.7,1.705914
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.155291,1.155291,1.7,0,0.5202,1.155291,73.45286,0,0,0,0.8485944,0,0,0.5447087,0.5174733,2.311157,2.473648,1.366068,0,1.366068,5.103422,85.05685,0.1839591,1.27082,0.6788756,1.7,3.322242
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0.4542453,0,0,1.399335,0,0,0,0,0.9450893,3.703109,0.9450893,0,0.9450893,6.000012,100,0.1838421,0,1.119468,0,5.102443
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,-1,0,0,0,1.533006,0,0,1.533006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1838421,0,1.226405,0,6.086695
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,-1,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1838421,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.401033,1.38,0,-1,0,1.38,122.9368,0.243896,0.02103256,0.1611358,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1838421,1.541136,1.357222,0,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.506503,1.38,0,-1,0,1.38,122.1115,0.2325078,0.1265034,0.2771538,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1838421,1.657154,1.348112,0,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.013743,1.013743,0,-1,0,1.013743,115.6054,0.1048438,0,0,1.171942,1.067098,1.013743,0,0,0,4.553689,0,0,0,6.000012,100,0.1838421,1.115118,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,0.9886401,0.9886401,0,-1,0,0.9886401,89.75189,0,0.0000000000000001110223,0,0.8873232,1.040674,0.9886401,0,0,0,4.553689,0,0.1533506,-0.1533506,5.838367,97.30591,0.1838421,1.087504,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,-1,0,0,0,0.307671,0,0,0.4780605,0,0,0,0,0.1703895,4.400338,0.1703895,0,0.1703895,6.000012,100,0.183821,0,0.3824484,0,4.878399
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.5409651,0.5409651,0,-1,0,0.5409651,46.80734,0,0.0000000000000001110223,0,0.2532114,0.569437,0.5409651,0,0,0,4.553689,0,0.3162256,-0.3162256,5.666681,94.4445,0.183821,0.5950616,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.087753,1.087753,0,-1,0,1.087753,0,0,0,0,0,1.145003,1.087753,0,0,0.3513618,4.237463,0,1.145003,-1.145003,4.459742,74.32889,0.183821,1.196528,0,0,4.237463
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1242137,0.1242137,0,-1,0,0.1242137,0,0,0.00000000000000001387779,0,0,0.1307512,0.1242137,0,0,1.623587,3.092461,0,0.1307512,-0.1307512,4.321918,72.03183,0.183821,0.1366351,0,0,3.092461
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.768866,2.961709,0,0,0,4.321918,72.03183,0.183821,0,0,0,2.961709
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.5864629,0.5864629,0,-1,0,0.5864629,0,0,0,0,0,0.6173294,0.5864629,0,0,1.768866,2.961709,0,0.6173294,-0.6173294,3.671196,61.18648,0.183821,0.6451092,0,0,2.961709
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.3036886,0.3036886,0,-1,0,0.3036886,0,0,0.00000000000000005551115,0,0,0.3196722,0.3036886,0,0,2.454788,2.34438,0,0.3196722,-0.3196722,3.334232,55.57042,0.183821,0.3340574,0,0,2.34438
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.809979,2.024708,0,0,0,3.334232,55.57042,0.183821,0,0,0,2.024708
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.4152099,0.4152099,0,-1,0,0.4152099,0,0,0.00000000000000005551115,0,0,0.437063,0.4152099,0,0,2.809979,2.024708,0,0.437063,-0.437063,2.873527,47.89202,0.183821,0.4567309,0,0,2.024708
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1429824,0.1429824,0,-1,0,0.1429824,0,0,0.00000000000000002775558,0,0,0.1505078,0.1429824,0,0,3.295604,1.587645,0,0.1505078,-0.1505078,2.714878,45.24788,0.183821,0.1572806,0,0,1.587645
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.2232144,0.2232144,0,-1,0,0.2232144,0,0,0,0,0,0.2349625,0.2232144,0,0,3.462836,1.437137,0,0.2349625,-0.2349625,2.467206,41.12001,0.183821,0.2455358,0,0,1.437137
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.1658175,0.1658175,0,-1,0,0.1658175,0,0,0,0,0,0.1745447,0.1658175,0,0,3.723905,1.202175,0,0.1745447,-0.1745447,2.283219,38.05358,0.183821,0.1823992,0,0,1.202175
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.917843,1.02763,0,0,0,2.283219,38.05358,0.183821,0,0,0,1.02763
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.2865411,0.2865411,0,0,0,0.2865411,0,0,0.00000000000000005551115,0,0,0.3016222,0.2865411,0,0,3.917843,1.02763,0,0.3016222,-0.3016222,1.965282,32.75463,0.183821,0.3151952,0,0,1.02763
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.258323,0.258323,0,0,0,0.258323,48.00791,0,0,0,0.1240155,0.271919,0.258323,0,0,4.252979,0.7260076,0,0.1479035,-0.1479035,1.809378,30.15623,0.183821,0.2841553,0.09921239,0,0.8500231
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.4825684,0.4825684,0,0,0,0.4825684,90.94765,0,0,0,0.4388846,0.5079668,0.4825684,0,0,4.417316,0.5781041,0,0.0690821,-0.0690821,1.736559,28.94259,0.183821,0.5308253,0.3511077,0,1.016989
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.7724731,0.7724731,1.7,0,0.5202,0.7724731,130.7673,0,0,0,1.010143,0,0,0.9275269,0.8811505,4.494074,0.509022,1.891293,0,1.891293,3.530797,58.8465,0.1838473,0.8497204,0.8081141,1.7,1.519165
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,0.9211672,0.9211672,0,-1,0,0.9211672,154.7348,0,0,0,1.425366,0.9696497,0.9211672,0,0,2.602781,2.211186,0.4557162,0,0.4557162,3.963127,66.05199,0.183791,1.013284,1.140293,0,3.636552
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.3857069,0.3857069,0,-1,0,0.3857069,358.5302,0,0,0,1.382876,0.4060073,0.3857069,0,0,2.147065,2.62133,0.9768686,0,0.9768686,4.889866,81.4976,0.1836704,0.4242776,1.106301,0,4.004206
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.4580301,0.4580301,0,-1,0,0.4580301,264.755,0,0,0,1.212657,0.4821369,0.4580301,0,0,1.170197,3.500512,0.7305205,0,0.7305205,5.582899,93.04813,0.1835803,0.5038331,0.9701259,0,4.71317
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.581178,1.38,0,-1,0,1.38,85.8315,0.0000000000000002220446,0.2011779,0.3592957,1.184475,1.452632,1.38,0,0,0.439676,4.15798,0,0.2681568,-0.2681568,5.300237,88.3371,0.1835803,1.739296,0.9475798,0,5.342455
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.7037237,0.7037237,0,-1,0,0.7037237,194.2124,0,0,0,1.366719,0.7407619,0.7037237,0,0,0.737628,3.889824,0.6259567,0,0.6259567,5.894072,98.23433,0.1835032,0.7740961,1.093375,0,5.256542
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.452442,1.38,0,-1,0,1.38,98.3064,0,0.07244235,0.2176866,1.356628,1.452632,1.38,0,0,0.1116712,4.453185,0,0.09600315,-0.09600315,5.792875,96.54773,0.1835032,1.597687,1.085303,0,5.809813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.457681,1.38,0,-1,0,1.38,79.7121,0,0.07768111,0.2234492,1.100027,1.452632,1.38,0,0,0.2183414,4.357182,0,0.3526046,-0.3526046,5.421197,90.3531,0.1835032,1.603449,0.8800216,0,5.457209
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.6656341,0.6656341,0,-1,0,0.6656341,92.27369,0,0.0000000000000001110223,0,0.6142051,0.7006675,0.6656341,0,0,0.6101243,4.004577,0,0.08646235,-0.08646235,5.330058,88.83412,0.1835032,0.7321975,0.4913641,0,4.618782
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,-1,0,0,0,0,0,0,0.2150725,0,0,0,0,0.7061936,3.918115,0.2150725,0,0.2150725,5.534094,92.23471,0.1834767,0,0.172058,0,4.133187
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.6147982,0.6147982,0,-1,0,0.6147982,0,0,0.0000000000000001110223,0,0,0.647156,0.6147982,0,0,0.4911211,4.11168,0,0.647156,-0.647156,4.851931,80.86536,0.1834767,0.676278,0,0,4.11168
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.36895,1.36895,0,-1,0,1.36895,0,0,0.0000000000000002220446,0.1258445,0,1.441,1.36895,0,0,1.210183,3.464524,0,1.441,-1.441,3.332984,55.54963,0.1834767,1.505844,0,0,3.464524
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.4088388,0.4088388,0,-1,0,0.4088388,0,0,0,0,0,0.4303567,0.4088388,0,0,2.811294,2.023525,0,0.4303567,-0.4303567,2.879349,47.98905,0.1834767,0.4497227,0,0,2.023525
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.3339357,0.3339357,0,-1,0,0.3339357,0,0,0.00000000000000005551115,0,0,0.3515113,0.3339357,0,0,3.289468,1.593168,0,0.3515113,-0.3515113,2.508823,41.81364,0.1834767,0.3673293,0,0,1.593168
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680036,1.241657,0,0,0,2.508823,41.81364,0.1834767,0,0,0,1.241657
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680036,1.241657,0,0,0,2.508823,41.81364,0.1834767,0,0,0,1.241657
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680036,1.241657,0,0,0,2.508823,41.81364,0.1834767,0,0,0,1.241657
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680036,1.241657,0,0,0,2.508823,41.81364,0.1834767,0,0,0,1.241657
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.04038214,0.04038214,0,-1,0,0.04038214,0,0,0.000000000000000006938894,0,0,0.04250752,0.04038214,0,0,3.680036,1.241657,0,0.04250752,-0.04250752,2.464016,41.06686,0.1834767,0.04442036,0,0,1.241657
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.03177577,0.03177577,0,-1,0,0.03177577,0,0,0,0,0,0.03344818,0.03177577,0,0,3.727267,1.199149,0,0.03344818,-0.03344818,2.428759,40.47923,0.1834767,0.03495335,0,0,1.199149
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.2182447,0.2182447,0,-1,0,0.2182447,0,0,0.00000000000000002775558,0,0,0.2297313,0.2182447,0,0,3.764431,1.165701,0,0.2297313,-0.2297313,2.186601,36.44328,0.1834767,0.2400692,0,0,1.165701
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.06611599,0.06611599,0,0,0,0.06611599,0,0,0.00000000000000001387779,0,0,0.06959578,0.06611599,0,0,4.019688,0.9359695,0,0.06959578,-0.06959578,2.11324,35.2206,0.1834767,0.07272759,0,0,0.9359695
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,4.097017,0.8663737,0.06301126,0,0.06301126,2.173018,36.2169,0.1834689,0,0.050409,0,0.9293849
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,4.034006,0.9230838,0.350812,0,0.350812,2.505828,41.76371,0.1834257,0,0.2806496,0,1.273896
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.7243695,0.7243695,0,0,0,0.7243695,95.34901,0,0,0,0.6906791,0.7624942,0.7243695,0,0,3.683194,1.238815,0,0.0718151,-0.0718151,2.430128,40.50205,0.1834257,0.7968065,0.5525433,0,1.929494
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.7674464,0.7674464,0,-1,0,0.7674464,177.3828,0,0,0,1.361317,0.8078383,0.7674464,0,0,3.762988,1.167,0.5534791,0,0.5534791,2.955204,49.25331,0.1833577,0.844191,1.089054,0,2.528317
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,-1,0,0,0,0,0,0,1.680308,0,0,0,0,3.209509,1.665131,1.680308,0,1.680308,4.549284,75.82126,0.1831513,0,1.344246,0,3.345439
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.165767,1.165767,0,-1,0,1.165767,106.4027,0,0,0,1.240407,1.227123,1.165767,0,0,1.529201,3.177408,0.01328398,0,0.01328398,4.561887,76.0313,0.1831497,1.282343,0.9923255,0,4.417815
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.057033,1.057033,0,-1,0,1.057033,118.0325,0,0,0,1.247643,1.112666,1.057033,0,0,1.515917,3.189363,0.1349764,0,0.1349764,4.689937,78.16545,0.1831331,1.162737,0.9981143,0,4.437006
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.429712,0.429712,0,-1,0,0.429712,328.9185,0,0,0,1.413402,0.4523284,0.429712,0,0,1.380941,3.310842,0.9610738,0,0.9610738,5.601691,93.36134,0.1830153,0.4726832,1.130722,0,4.724245
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.4711393,0.4711393,0,-1,0,0.4711393,227.8269,0.1575792,0,0,1.073382,0.4959361,0.4711393,0,0,0.4198669,4.175809,0.4198669,0,0.4198669,6.000012,100,0.1829639,0.5182533,0.8587058,0,5.249191
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2110106,0.2110106,0,-1,0,0.2110106,504.491,0.8424129,0,0,1.064529,0.2221164,0.2110106,0,0,0,4.553689,0,0,0,6.000012,100,0.1829639,0.2321116,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,-1,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829639,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.117249,1.117249,0,-1,0,1.117249,23.30798,0,0.0000000000000002220446,0,0.2604082,1.176051,1.117249,0,0,0,4.553689,0,0.9156434,-0.9156434,5.034839,83.91382,0.1829639,1.228974,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.4901096,0.4901096,0,-1,0,0.4901096,0,0,0.00000000000000005551115,0,0,0.5159048,0.4901096,0,0,1.017382,3.638046,0,0.5159048,-0.5159048,4.491028,74.85031,0.1829639,0.5391206,0,0,3.638046
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.168817,1.168817,0,-1,0,1.168817,0,0,0,0,0,1.230334,1.168817,0,0,1.590609,3.122141,0,1.230334,-1.230334,3.194142,53.23559,0.1829639,1.285699,0,0,3.122141
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.8485739,0.8485739,0,-1,0,0.8485739,0,0,0.0000000000000001110223,0,0,0.8932357,0.8485739,0,0,2.957647,1.891807,0,0.8932357,-0.8932357,2.252589,37.54307,0.1829639,0.9334313,0,0,1.891807
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.2488067,0.2488067,0,-1,0,0.2488067,0,0,0.00000000000000002775558,0,0,0.2619018,0.2488067,0,0,3.950131,0.9985709,0,0.2619018,-0.2619018,1.97652,32.94193,0.1829639,0.2736874,0,0,0.9985709
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.02573759,0.02573759,0,-1,0,0.02573759,0,0,0.000000000000000003469447,0,0,0.0270922,0.02573759,0,0,4.241133,0.736669,0,0.0270922,-0.0270922,1.947962,32.46597,0.1829639,0.02831135,0,0,0.736669
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.08596813,0.08596813,0,-1,0,0.08596813,0,0,0.00000000000000001387779,0,0,0.09049277,0.08596813,0,0,4.271236,0.7095768,0,0.09049277,-0.09049277,1.852574,30.87618,0.1829639,0.09456494,0,0,0.7095768
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2015531,0.2015531,0,-1,0,0.2015531,0,0,0.00000000000000002775558,0,0,0.2121611,0.2015531,0,0,4.371783,0.619084,0,0.2121611,-0.2121611,1.628937,27.14889,0.1829639,0.2217084,0,0,0.619084
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1205047,0.1205047,0,-1,0,0.1205047,0,0,0.00000000000000002775558,0,0,0.126847,0.1205047,0,0,4.607518,0.4069229,0,0.126847,-0.126847,1.495228,24.92042,0.1829639,0.1325552,0,0,0.4069229
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.02868252,0.02868252,0,-1,0,0.02868252,0,0,0.000000000000000003469447,0,0,0.03019213,0.02868252,0,0,4.748459,0.2800759,0,0.03019213,-0.03019213,1.463403,24.39,0.1829639,0.03155077,0,0,0.2800759
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782006,0.2498837,0,0,0,1.463403,24.39,0.1829639,0,0,0,0.2498837
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.2670384,0.2373896,0,-1,0,0.2373896,0,0,0.02964886,0.0563527,0,0.2498837,0.2373896,0,0,4.782006,0.2498837,0,0.2498837,-0.2498837,1.200002,20,0.1829639,0.2937423,0,0,0.2498837
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2219811,0.2219811,1.674613,0,0.5132692,0.2219811,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1830485,0.2441792,0,1.7,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1466941,0,0,1.452632,1.38,3.679654,1.242,1.526694,0,1.526694,3.957535,65.95878,0.18307,0,0.1173553,1.7,1.388694
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,0.9473335,0.9473335,1.7,0,0.5202,0.9473335,59.0449,0,0,0,0.5593522,0,0,0.7526665,0.7150332,2.15296,2.616025,1.274385,0,1.274385,5.166523,86.10854,0.1831724,1.042067,0.4474817,1.7,3.175377
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.183572,1.183572,0,0,0,1.183572,84.93652,0,0.0000000000000002220446,0,1.005285,1.245866,1.183572,0,0,0.878575,3.762971,0,0.2405805,-0.2405805,4.912929,81.88198,0.1831724,1.30193,0.8042281,0,4.768257
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.8787496,0.8787496,0,-1,0,0.8787496,144.5296,0,0,0,1.270054,0.9249996,0.8787496,0,0,1.145887,3.522391,0.345054,0,0.345054,5.240275,87.33775,0.1831302,0.9666246,1.016043,0,4.792445
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.1726304,0.1726304,0,-1,0,0.1726304,938.7056,0.6379427,0,0,1.620492,0.1817162,0.1726304,0,0,0.8008326,3.83294,0.8008326,0,0.8008326,6.000012,100,0.1830325,0.1898935,1.296393,0,5.453431
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,1.891777,1.38,0,-1,0,1.38,135.5514,0.4179778,0.5117774,0.7009552,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1830325,2.080955,1.496487,0,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.6209694,0.6209694,0,-1,0,0.6209694,297.6155,1.194449,0,0,1.848101,0.653652,0.6209694,0,0,0,4.553689,0,0,0,6.000012,100,0.1830325,0.6830662,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.6041021,0.6041021,0,-1,0,0.6041021,282.0928,1.068232,0,0,1.704129,0.6358969,0.6041021,0,0,0,4.553689,0,0,0,6.000012,100,0.1830325,0.6645123,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,0.997285,0.997285,0,-1,0,0.997285,134.1317,0.2879016,0,0,1.337675,1.049774,0.997285,0,0,0,4.553689,0,0,0,6.000012,100,0.1830325,1.097014,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.7676505,0.7676505,0,-1,0,0.7676505,149.6402,0.3406606,0,0,1.148714,0.8080531,0.7676505,0,0,0,4.553689,0,0,0,6.000012,100,0.1830325,0.8444155,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.280649,1.280649,0,-1,0,1.280649,58.62577,0,0.0000000000000002220446,0.02871441,0.7507906,1.348052,1.280649,0,0,0,4.553689,0,0.5972615,-0.5972615,5.370443,89.50721,0.1830325,1.408714,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1214352,0.1214352,0,-1,0,0.1214352,268.1953,0,0,0,0.3256835,0.1278265,0.1214352,0,0,0.6636239,3.956428,0.197857,0,0.197857,5.558147,92.6356,0.1830083,0.1335787,0.2605468,0,4.282111
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,1.78006,1.38,0,-1,0,1.38,0,0,0.4000603,0.5780663,0,1.452632,1.38,0,0,0.4657669,4.134499,0,1.452632,-1.452632,4.026938,67.11551,0.1830083,1.958066,0,0,4.134499
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,0.9183335,0.9183335,0,-1,0,0.9183335,0,0,0,0,0,0.9666668,0.9183335,0,0,2.079802,2.681867,0,0.9666668,-0.9666668,3.007982,50.13294,0.1830083,1.010167,0,0,2.681867
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.799757,0.799757,0,-1,0,0.799757,0,0,0.0000000000000001110223,0,0,0.8418494,0.799757,0,0,3.153876,1.7152,0,0.8418494,-0.8418494,2.120595,35.34318,0.1830083,0.8797327,0,0,1.7152
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.8419434,0.8296834,0,-1,0,0.8296834,0,0,0.01226004,0.09645438,0,0.8733509,0.8296834,0,0,4.089264,0.8733509,0,0.8733509,-0.8733509,1.200002,20,0.1830083,0.9261377,0,0,0.8733509
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.1859904,0,0,-1,0,0,0,0,0.1859904,0.2045894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830083,0.2045894,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830083,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2220897,0,0,-1,0,0,0,0,0.2220897,0.2442987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830083,0.2442987,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.07043105,0,0,-1,0,0,0,0,0.07043105,0.07747415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830083,0.07747415,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.3321464,0,0,-1,0,0,0,0,0.3321464,0.365361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830083,0.365361,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.1727756,0,0,-1,0,0,0,0,0.1727756,0.1900531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830083,0.1900531,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2131606,0,0,-1,0,0,0,0,0.2131606,0.2344767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830083,0.2344767,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.2505739,0.2505739,1.7,0,0.5202,0.2505739,0,0,0,0,0,0,0,1.449426,1.376955,5.059654,0,1.376955,0,1.376955,2.506296,41.77152,0.1830981,0.2756313,0,1.7,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.2936064,0.2936064,1.7,0,0.5202,0.2936064,6.46816,0,0,0,0.01899093,0,0,1.406394,1.336074,3.6827,1.239259,1.355065,0,1.355065,3.791824,63.19694,0.1831903,0.322967,0.01519274,1.7,1.25825
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,2.327635,2.458818,1.606137,0,1.606137,5.315539,88.59213,0.183202,0,0.1809093,1.7,2.684954
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.586471,1.586471,1.7,0,0.5202,1.586471,35.41059,0,0,0,0.5617786,0,0,0.1135294,0.107853,0.7214981,3.904341,0.6696315,0,0.6696315,5.950807,99.17992,0.1832509,1.745118,0.4494229,1.7,4.466119
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.331698,1.331698,0,-1,0,1.331698,75.9398,0,0,0.08486803,1.011289,1.401788,1.331698,0,0,0.05186659,4.507009,0,0.3904986,-0.3904986,5.539186,92.31957,0.1832509,1.464868,0.8090312,0,5.518298
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,-1,0,0,0,1.040604,0,0,1.526358,0,0,0,0,0.4857539,4.11651,0.4857539,0,0.4857539,6.000012,100,0.1831918,0,1.221086,0,5.642869
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.04555552,0.04555552,0,-1,0,0.04555552,3737.745,1.654796,0,0,1.702749,0.04795317,0.04555552,0,0,0,4.553689,0,0,0,6.000012,100,0.1831918,0.05011107,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.548914,1.38,0,-1,0,1.38,94.24429,0,0.1689144,0.3238058,1.300571,1.452632,1.38,0,0,0,4.553689,0,0.1520604,-0.1520604,5.839726,97.32858,0.1831918,1.703806,1.040457,0,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.210992,0.210992,0,-1,0,0.210992,871.6481,1.448055,0,0,1.839108,0.2220968,0.210992,0,0,0.168956,4.401628,0.168956,0,0.168956,6.000012,100,0.1831712,0.2320912,1.471286,0,6.240736
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.2133568,0.2133568,0,-1,0,0.2133568,607.174,1.070861,0,0,1.295447,0.2245861,0.2133568,0,0,0,4.553689,0,0,0,6.000012,100,0.1831712,0.2346925,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.174809,1.174809,0,-1,0,1.174809,51.87554,0,0,0,0.6094385,1.236641,1.174809,0,0,0,4.553689,0,0.6272026,-0.6272026,5.338882,88.98119,0.1831712,1.29229,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.28666,1.28666,0,-1,0,1.28666,15.88439,0,0,0.03532645,0.2043782,1.354379,1.28666,0,0,0.6968918,3.926486,0,1.150001,-1.150001,4.126675,68.77777,0.1831712,1.415326,0.1635025,0,4.130865
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,-1,0,0,0,0,0,0,0.1343416,0,0,0,0,1.974671,2.776485,0.1343416,0,0.1343416,4.254122,70.9019,0.1831549,0,0.1074733,0,2.910827
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.718962,0.718962,0,-1,0,0.718962,0,0,0.0000000000000001110223,0,0,0.7568021,0.718962,0,0,1.840329,2.897393,0,0.7568021,-0.7568021,3.456383,57.60627,0.1831549,0.7908581,0,0,2.897393
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.03787341,0.03787341,0,-1,0,0.03787341,0,0,0.000000000000000006938894,0,0,0.03986675,0.03787341,0,0,2.681221,2.14059,0,0.03986675,-0.03986675,3.41436,56.90588,0.1831549,0.04166075,0,0,2.14059
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.6068267,0.6068267,0,-1,0,0.6068267,0,0,0.0000000000000001110223,0,0,0.6387649,0.6068267,0,0,2.725517,2.100724,0,0.6387649,-0.6387649,2.741042,45.68395,0.1831549,0.6675093,0,0,2.100724
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.6847312,0.6847312,0,-1,0,0.6847312,0,0,0,0,0,0.7207696,0.6847312,0,0,3.435256,1.461959,0,0.7207696,-0.7207696,1.981284,33.02134,0.1831549,0.7532043,0,0,1.461959
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.279535,0.279535,0,-1,0,0.279535,0,0,0.00000000000000005551115,0,0,0.2942474,0.279535,0,0,4.236111,0.7411892,0,0.2942474,-0.2942474,1.671121,27.85195,0.1831549,0.3074885,0,0,0.7411892
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.2874558,0.2874558,0,-1,0,0.2874558,0,0,0.00000000000000005551115,0,0,0.302585,0.2874558,0,0,4.563052,0.4469419,0,0.302585,-0.302585,1.352168,22.53609,0.1831549,0.3162014,0,0,0.4469419
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.1822031,0.137139,0,-1,0,0.137139,0,0,0.04506412,0.06328443,0,0.1443569,0.137139,0,0,4.899258,0.1443569,0,0.1443569,-0.1443569,1.200002,20,0.1831549,0.2004234,0,0,0.1443569
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831549,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.004127753,0,0,-1,0,0,0,0,0.004127753,0.004540529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831549,0.004540529,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1410725,0,0,-1,0,0,0,0,0.1410725,0.1551798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831549,0.1551798,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831549,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831549,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.04857057,0.04857057,1.501202,0,0.4659282,0.04857057,361.2376,0.0000000000000002220446,0,0,0.1754552,0,0,1.452632,1.38,5.059654,0,1.555455,0,1.555455,2.675637,44.59386,0.1831824,0.05342763,0.1403641,1.7,0.1754552
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3937723,0,0,1.452632,1.38,3.504199,1.39991,1.773772,0,1.773772,4.358385,72.6396,0.1831737,0,0.3150178,1.7,1.793682
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.6411605,0.6411605,1.636347,0,0.5028226,0.6411605,106.5041,0,0,0,0.6828625,0,0,0.9951862,0.9454269,1.730427,2.996305,1.628289,0,1.628289,5.903116,98.38507,0.1832195,0.7052765,0.54629,1.7,3.679167
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2106312,0.2106312,0,-1,0,0.2106312,487.7342,0.7034657,0,0,1.02732,0.221717,0.2106312,0,0,0.1021375,4.461765,0.1021375,0,0.1021375,6.000012,100,0.1832071,0.2316943,0.8218562,0,5.489086
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.214978,0.214978,0,-1,0,0.214978,586.6195,1.03481,0,0,1.261103,0.2262927,0.214978,0,0,0,4.553689,0,0,0,6.000012,100,0.1832071,0.2364758,1.008882,0,5.814792
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.2256174,0.2256174,0,-1,0,0.2256174,652.6896,1.235089,0,0,1.472581,0.237492,0.2256174,0,0,0,4.553689,0,0,0,6.000012,100,0.1832071,0.2481792,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.7401274,0.7401274,0,-1,0,0.7401274,180.3491,0.555732,0,0,1.334813,0.7790815,0.7401274,0,0,0,4.553689,0,0,0,6.000012,100,0.1832071,0.8141402,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,-1,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832071,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.289432,1.289432,0,-1,0,1.289432,75.50419,0,0.0000000000000002220446,0.03837552,0.9735754,1.357297,1.289432,0,0,0,4.553689,0,0.3837217,-0.3837217,5.595534,93.25871,0.1832071,1.418375,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,-1,0,0,0,0.3899522,0,0,0.8163097,0,0,0,0,0.4263575,4.169967,0.4263575,0,0.4263575,6.000012,100,0.1831554,0,0.6530477,0,4.986277
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.8021082,0.8021082,0,-1,0,0.8021082,53.22673,0,0.0000000000000001110223,0,0.426936,0.8443245,0.8021082,0,0,0,4.553689,0,0.4173885,-0.4173885,5.560046,92.66724,0.1831554,0.8823191,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.7252575,0.7252575,0,-1,0,0.7252575,32.42533,0,0,0,0.2351671,0.7634289,0.7252575,0,0,0.463765,4.136301,0,0.5282617,-0.5282617,5.003209,83.38665,0.1831554,0.7977832,0.1881337,0,4.371468
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.451996,0.451996,0,-1,0,0.451996,0,0,0,0,0,0.4757852,0.451996,0,0,1.050722,3.608039,0,0.4757852,-0.4757852,4.501688,75.02798,0.1831554,0.4971955,0,0,3.608039
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.579373,3.132253,0,0,0,4.501688,75.02798,0.1831554,0,0,0,3.132253
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.579373,3.132253,0,0,0,4.501688,75.02798,0.1831554,0,0,0,3.132253
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.579373,3.132253,0,0,0,4.501688,75.02798,0.1831554,0,0,0,3.132253
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.06562965,0.06562965,0,-1,0,0.06562965,0,0,0.00000000000000001387779,0,0,0.06908383,0.06562965,0,0,1.579373,3.132253,0,0.06908383,-0.06908383,4.428867,73.8143,0.1831554,0.07219261,0,0,3.132253
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2167795,0.2167795,0,-1,0,0.2167795,0,0,0.00000000000000002775558,0,0,0.2281889,0.2167795,0,0,1.656133,3.06317,0,0.2281889,-0.2281889,4.188334,69.80544,0.1831554,0.2384574,0,0,3.06317
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.3630543,0.3630543,0,-1,0,0.3630543,0,0,0.00000000000000005551115,0,0,0.3821624,0.3630543,0,0,1.909676,2.834981,0,0.3821624,-0.3821624,3.7855,63.09154,0.1831554,0.3993597,0,0,2.834981
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.05776445,0.05776445,0,-1,0,0.05776445,0,0,0.000000000000000006938894,0,0,0.06080468,0.05776445,0,0,2.334301,2.452818,0,0.06080468,-0.06080468,3.721406,62.02331,0.1831554,0.0635409,0,0,2.452818
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.5314674,0.5314674,0,-1,0,0.5314674,0,0,0,0,0,0.5594394,0.5314674,0,0,2.401861,2.392014,0,0.5594394,-0.5594394,3.131705,52.19498,0.1831554,0.5846142,0,0,2.392014
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2090418,0.2090418,0,-1,0,0.2090418,0,0,0.00000000000000002775558,0,0,0.220044,0.2090418,0,0,3.023461,1.832574,0,0.220044,-0.220044,2.899759,48.32921,0.1831554,0.2299459,0,0,1.832574
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.2464163,0.2464163,0,-1,0,0.2464163,0,0,0.00000000000000002775558,0,0,0.2593856,0.2464163,0,0,3.267954,1.61253,0,0.2593856,-0.2593856,2.626342,43.77228,0.1831554,0.2710579,0,0,1.61253
