Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.2598281,0.2598281,0,0,0,0.2598281,0,0,0,0,0,0.2735033,0.2598281,0,0,3.55616,1.353145,0,0.2735033,-0.2735033,2.338044,38.96733,0.1831554,0.2858109,0,0,1.353145
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.3699912,0.3699912,0,0,0,0.3699912,0.05289958,0,0.00000000000000005551115,0,0.0001957238,0.3894644,0.3699912,0,0,3.860053,1.079641,0,0.3892687,-0.3892687,1.927719,32.12859,0.1831554,0.4069903,0.000156579,0,1.079837
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,0.8924639,0.8924639,1.7,0,0.5202,0.8924639,7.027284,0,0,0,0.06271597,0,0,0.8075361,0.7671593,4.292573,0.6903728,0.8298753,0,0.8298753,2.715008,45.25004,0.1832288,0.9817103,0.05017277,1.7,0.7530887
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.3683382,0.3683382,1.7,0,0.5202,0.3683382,34.36552,0,0,0,0.1265813,0,0,1.331662,1.265079,3.462698,1.437261,1.39166,0,1.39166,4.035253,67.25407,0.1833159,0.405172,0.1012651,1.7,1.563842
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.490813,0.490813,0,-1,0,0.490813,102.0621,0,0,0,0.5009342,0.5166453,0.490813,0,0,2.071038,2.689754,0,0.01571112,-0.01571112,4.018692,66.97806,0.1833159,0.5398943,0.4007474,0,3.190689
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.8382595,0.8382595,0,-1,0,0.8382595,109.9749,0,0,0,0.9218751,0.8823784,0.8382595,0,0,2.088495,2.674043,0.03949675,0,0.03949675,4.056161,67.60255,0.1833111,0.9220854,0.7375001,0,3.595919
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,-1,0,0,0,0,0,0,0.739759,0,0,0,0,2.048998,2.70959,0.739759,0,0.739759,4.757958,79.29915,0.1832216,0,0.5918072,0,3.449349
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.3479343,0.3479343,0,-1,0,0.3479343,201.6596,0,0,0,0.701643,0.3662467,0.3479343,0,0,1.309239,3.375374,0.3353963,0,0.3353963,5.076143,84.60222,0.183181,0.3827278,0.5613144,0,4.077016
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,0.965394,0.965394,0,-1,0,0.965394,48.24581,0,0,0,0.4657621,1.016204,0.965394,0,0,0.973843,3.67723,0,0.5504421,-0.5504421,4.495926,74.93196,0.183181,1.061933,0.3726097,0,4.142992
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.4552622,0.4552622,0,-1,0,0.4552622,156.9309,0,0,0,0.7144471,0.4792233,0.4552622,0,0,1.585445,3.126788,0.2352238,0,0.2352238,4.719079,78.65117,0.1831525,0.5007884,0.5715576,0,3.841235
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.172483,1.172483,0,-1,0,1.172483,32.30656,0,0,0,0.378789,1.234193,1.172483,0,0,1.350222,3.33849,0,0.8554038,-0.8554038,3.817405,63.62328,0.1831525,1.289732,0.3030312,0,3.717278
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.07433599,0.07433599,0,-1,0,0.07433599,88.71516,0,0.00000000000000001387779,0,0.06594729,0.07824842,0.07433599,0,0,2.30067,2.483086,0,0.01230112,-0.01230112,3.804438,63.40717,0.1831525,0.08176959,0.05275784,0,2.549033
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.6603338,0.6603338,0,-1,0,0.6603338,9.819071,0,0,0,0.06483864,0.6950881,0.6603338,0,0,2.314338,2.470785,0,0.6302495,-0.6302495,3.140097,52.33484,0.1831525,0.7263671,0.05187091,0,2.535623
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.7107599,0.7107599,0,-1,0,0.7107599,0,0,0.0000000000000001110223,0,0,0.7481683,0.7107599,0,0,3.014615,1.840535,0,0.7481683,-0.7481683,2.351458,39.19089,0.1831525,0.781836,0,0,1.840535
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.4157757,0.4157757,0,-1,0,0.4157757,0,0,0.00000000000000005551115,0,0,0.4376587,0.4157757,0,0,3.845914,1.092367,0,0.4376587,-0.4376587,1.890125,31.50203,0.1831525,0.4573533,0,0,1.092367
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.124512,0.6219727,0,-1,0,0.6219727,0,0,0.5025398,0.6149911,0,0.6547081,0.6219727,0,0,4.332201,0.6547081,0,0.6547081,-0.6547081,1.200002,20,0.1831525,1.236964,0,0,0.6547081
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,1.981004,0,0,-1,0,0,0,0,1.981004,2.179104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831525,2.179104,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.4687094,0,0,-1,0,0,0,0,0.4687094,0.5155804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831525,0.5155804,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.02320432,0,0,-1,0,0,0,0,0.02320432,0.02552475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831525,0.02552475,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.5220677,0,0,-1,0,0,0,0,0.5220677,0.5742744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831525,0.5742744,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.07159835,0,0,-1,0,0,0,0,0.07159835,0.07875819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831525,0.07875819,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.526732,0,0,-1,0,0,0,0,0.526732,0.5794052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831525,0.5794052,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.05787888,0,0,-1,0,0,0,0,0.05787888,0.06366677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831525,0.06366677,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.09907894,0,0,-1,0,0,0,0,0.09907894,0.1089868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831525,0.1089868,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831525,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.3354619,0.3354619,1.7,0,0.5202,0.3354619,6.118491,0,0,0,0.02052521,0,0,1.364538,1.296311,5.059654,0,1.316836,0,1.316836,2.449263,40.82097,0.1832485,0.3690081,0.01642017,1.7,0.02052521
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.528281,1.528281,1.7,0,0.5202,1.528281,12.28292,0,0,0,0.1877175,0,0,0.1717194,0.1631334,3.742818,1.185153,0.3508509,0,0.3508509,2.782109,46.3684,0.1832762,1.681109,0.150174,1.7,1.37287
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.6389909,0.6389909,1.7,0,0.5202,0.6389909,86.17592,0,0,0,0.5506563,0,0,1.061009,1.007959,3.391967,1.500919,1.558615,0,1.558615,4.260741,71.01221,0.1833428,0.7028899,0.440525,1.7,2.051575
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.07564805,0.07564805,0,-1,0,0.07564805,1422.328,0,0,0,1.075964,0.07962953,0.07564805,0,0,1.833352,2.903672,0.9963343,0,0.9963343,5.205947,86.76561,0.1832225,0.08321286,0.8607711,0,3.979636
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.29368,1.29368,0,-1,0,1.29368,79.56947,0,0,0.0430475,1.029374,1.361768,1.29368,0,0,0.8370179,3.800373,0,0.332394,-0.332394,4.855573,80.92606,0.1832225,1.423048,0.8234991,0,4.829747
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.5969001,0.5969001,0,-1,0,0.5969001,207.4311,0,0,0,1.238156,0.6283159,0.5969001,0,0,1.206345,3.467979,0.6098404,0,0.6098404,5.434118,90.56846,0.183149,0.6565901,0.9905251,0,4.706135
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.5920265,0.5920265,0,-1,0,0.5920265,211.5098,0.03250441,0,0,1.252194,0.6231858,0.5920265,0,0,0.5965042,4.016835,0.5965042,0,0.5965042,6.000012,100,0.1830771,0.6512291,1.001755,0,5.26903
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.296086,1.296086,0,-1,0,1.296086,65.75091,0.0000000000000002220446,0,0.04569441,0.8521882,1.364301,1.296086,0,0,0,4.553689,0,0.5121127,-0.5121127,5.460198,91.00311,0.1830771,1.425694,0.6817505,0,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,0.975614,0.975614,0,-1,0,0.975614,56.41573,0,0.0000000000000001110223,0,0.5503997,1.026962,0.975614,0,0,0.5690141,4.041576,0,0.4765624,-0.4765624,4.957857,82.63078,0.1830771,1.073175,0.4403198,0,4.591976
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.8872373,0.8872373,0,-1,0,0.8872373,78.05187,0,0.0000000000000001110223,0,0.6925053,0.933934,0.8872373,0,0,1.098528,3.565014,0,0.2414287,-0.2414287,4.703369,78.38932,0.1830771,0.975961,0.5540043,0,4.257519
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.3747821,0.3747821,0,-1,0,0.3747821,63.01639,0,0.00000000000000005551115,0,0.2361742,0.3945075,0.3747821,0,0,1.366782,3.323585,0,0.1583333,-0.1583333,4.536471,75.6077,0.1830771,0.4122603,0.1889393,0,3.559759
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.1872444,0.1872444,0,-1,0,0.1872444,34.55474,0,0.00000000000000002775558,0,0.0647018,0.1970993,0.1872444,0,0,1.542708,3.165252,0,0.1323975,-0.1323975,4.396912,73.28172,0.1830771,0.2059688,0.05176144,0,3.229954
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.689816,3.032854,0,0,0,4.396912,73.28172,0.1830771,0,0,0,3.032854
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.689816,3.032854,0,0,0,4.396912,73.28172,0.1830771,0,0,0,3.032854
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.4287117,0.4287117,0,-1,0,0.4287117,0,0,0.00000000000000005551115,0,0,0.4512755,0.4287117,0,0,1.689816,3.032854,0,0.4512755,-0.4512755,3.921225,65.35362,0.1830771,0.4715829,0,0,3.032854
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.339292,1.339292,0,-1,0,1.339292,0,0,0.0000000000000002220446,0.09322093,0,1.409781,1.339292,0,0,2.191233,2.581579,0,1.409781,-1.409781,2.435186,40.58635,0.1830771,1.473221,0,0,2.581579
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.3116838,0.3116838,0,-1,0,0.3116838,0,0,0.00000000000000005551115,0,0,0.3280882,0.3116838,0,0,3.757657,1.171798,0,0.3280882,-0.3280882,2.089351,34.82244,0.1830771,0.3428522,0,0,1.171798
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.122199,0.8437098,0,0,0,2.089351,34.82244,0.1830771,0,0,0,0.8437098
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.2884062,0.2884062,0,-1,0,0.2884062,0,0,0.00000000000000005551115,0,0,0.3035855,0.2884062,0,0,4.122199,0.8437098,0,0.3035855,-0.3035855,1.769343,29.489,0.1830771,0.3172469,0,0,0.8437098
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2053979,0.2053979,0,-1,0,0.2053979,0,0,0,0,0,0.2162083,0.2053979,0,0,4.459516,0.5401243,0,0.2162083,-0.2162083,1.54144,25.69061,0.1830771,0.2259377,0,0,0.5401243
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1245998,0.1245998,0,-1,0,0.1245998,0,0,0,0,0,0.1311577,0.1245998,0,0,4.699748,0.323916,0,0.1311577,-0.1311577,1.403187,23.38641,0.1830771,0.1370598,0,0,0.323916
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.04164876,0.04164876,0,-1,0,0.04164876,0,0,0.000000000000000006938894,0,0,0.0438408,0.04164876,0,0,4.845479,0.1927583,0,0.0438408,-0.0438408,1.356975,22.61621,0.1830771,0.04581363,0,0,0.1927583
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1310779,0.1310779,0,-1,0,0.1310779,0,0,0.00000000000000002775558,0.002714066,0,0.1379767,0.1310779,0,0,4.89419,0.1489175,0,0.1379767,-0.1379767,1.211535,20.19221,0.1830771,0.1441857,0,0,0.1489175
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1161522,0.1161522,1.568784,0,0.484378,0.1161522,0,0,0,0,0,0,0,1.452632,1.38,5.047498,0.01094076,1.38,0,1.38,2.520718,42.01188,0.1831391,0.1277674,0,1.7,0.01094076
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.1582301,0.1582301,1.610862,0,0.4958652,0.1582301,10.3128,0,0,0,0.01631795,0,0,1.452632,1.38,3.667498,1.252941,1.396318,0,1.396318,3.845381,64.08956,0.1832074,0.1740531,0.01305436,1.7,1.269259
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.116494,1.116494,1.7,0,0.5202,1.116494,5.628803,0,0,0,0.06284525,0,0,0.5835059,0.5543306,2.27118,2.509627,0.6171759,0,0.6171759,4.430886,73.84795,0.1832612,1.228143,0.0502762,1.7,2.572472
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.200836,0,0.3839282,0,0,0,0,0,0.5132099,0,0,1.200836,1.140794,1.654004,3.065085,1.654004,0,1.654004,6.000012,100,0.1832168,0,0.4105679,1.7,3.578295
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.6378586,0.6378586,0,-1,0,0.6378586,69.20799,0,0.0000000000000001110223,0,0.4414491,0.6714301,0.6378586,0,0,0,4.553689,0,0.229981,-0.229981,5.757591,95.95966,0.1832168,0.7016444,0.3531593,0,4.995138
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.095875,1.095875,0,-1,0,1.095875,44.99953,0,0,0,0.4931385,1.153552,1.095875,0,0,0.2555344,4.323708,0,0.6604137,-0.6604137,5.061453,84.35739,0.1832168,1.205462,0.3945108,0,4.816846
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,-1,0,0,0,0,0,0,0.2068376,0,0,0,0,0.9893274,3.663294,0.2068376,0,0.2068376,5.257677,87.62778,0.1831919,0,0.1654701,0,3.870132
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.6720257,0.6720257,0,-1,0,0.6720257,82.13899,0,0,0,0.5519951,0.7073954,0.6720257,0,0,0.7824898,3.849448,0,0.1554003,-0.1554003,5.093871,84.89767,0.1831919,0.7392282,0.4415961,0,4.401443
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,2.313059,1.38,0,-1,0,1.38,45.83571,0.0000000000000002220446,0.9330589,1.164365,0.6325328,1.452632,1.38,0,0,0.9551569,3.694048,0,0.8200988,-0.8200988,4.229411,70.49004,0.1831919,2.544365,0.5060263,0,4.326581
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.296723,1.296723,0,-1,0,1.296723,22.61748,0.0000000000000002220446,0,0.04639486,0.2932859,1.364971,1.296723,0,0,1.866378,2.873949,0,1.071685,-1.071685,3.099755,51.66248,0.1831919,1.426395,0.2346287,0,3.167235
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.259805,1.259805,0,-1,0,1.259805,14.96188,0,0.0000000000000002220446,0.005785246,0.1884905,1.32611,1.259805,0,0,3.057139,1.802264,0,1.13762,-1.13762,1.900599,31.67658,0.1831919,1.385785,0.1507924,0,1.990754
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.460775,0.8750757,0,-1,0,0.8750757,29.31041,0,0.5856994,0.926708,0.2564883,0.9211323,0.8750757,0,0,4.321161,0.664644,0,0.664644,-0.664644,1.200002,20,0.1831919,1.606853,0.2051906,0,0.9211323
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.008543,0.06672986,0,-1,0,0.06672986,105.2632,0,0.9418132,1.096051,0.07024196,0.07024196,0.06672986,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,1.109397,0.05619357,0,0.07024196
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.08151128,0,0,-1,0,0,0,0,0.08151128,0.08966241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.08966241,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.8458384,0,0,-1,0,0,0,0,0.8458384,0.9304222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.9304222,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.6955768,0,0,-1,0,0,0,0,0.6955768,0.7651345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.7651345,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1504039,0,0,-1,0,0,0,0,0.1504039,0.1654443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.1654443,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.1749293,0,0,-1,0,0,0,0,0.1749293,0.1924222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.1924222,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2077628,0,0,-1,0,0,0,0,0.2077628,0.2285391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.2285391,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.2660123,0,0,-1,0,0,0,0,0.2660123,0.2926135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.2926135,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.08210424,0,0,-1,0,0,0,0,0.08210424,0.09031467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.09031467,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.2752628,0,0,-1,0,0,0,0,0.2752628,0.3027891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.3027891,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.3839177,0,0,-1,0,0,0,0,0.3839177,0.4223095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.4223095,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.05021476,0.05021476,1.502846,0,0.466377,0.05021476,531.2678,0.0000000000000002220446,0,0,0.2667748,0,0,1.452632,1.38,5.059654,0,1.646775,0,1.646775,2.76227,46.03774,0.1832085,0.05523624,0.2134199,1.7,0.2667748
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.08173,2.08173,1.7,0,0.5202,2.08173,26.66118,0,0,0,0.5550139,0.4018214,0.3817303,0,0,3.412879,1.482097,0.1531925,0,0.1531925,2.907601,48.45993,0.183219,2.289903,0.4440111,1.7,2.037111
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.096052,1.096052,1.7,0,0.5202,1.096052,88.06325,0,0,0,0.9652187,0,0,0.6039484,0.573751,3.259687,1.619971,1.53897,0,1.53897,4.367596,72.79312,0.1832876,1.205657,0.772175,1.7,2.585189
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.238335,1.238335,0,-1,0,1.238335,125.4142,0,0,0,1.553047,1.30351,1.238335,0,0,1.720717,3.005043,0.2495372,0,0.2495372,4.604328,76.73865,0.1832576,1.362168,1.242438,0,4.558091
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,1.713894,1.38,0,-1,0,1.38,127.5787,0,0.3338939,0.5052833,1.760587,1.452632,1.38,0,0,1.47118,3.229627,0.3079551,0,0.3079551,4.89648,81.60783,0.1832207,1.885283,1.408469,0,4.990213
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,-1,0,0,0,0.2605731,0,0,1.423798,0,0,0,0,1.163225,3.506786,1.163225,0,1.163225,6.000012,100,0.1830815,0,1.139038,0,4.930584
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.800724,0.800724,0,-1,0,0.800724,198.4033,0.7457953,0,0,1.588663,0.8428673,0.800724,0,0,0,4.553689,0,0,0,6.000012,100,0.1830815,0.8807964,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.0545103,0.0545103,0,-1,0,0.0545103,2708.005,1.418762,0,0,1.476142,0.05737926,0.0545103,0,0,0,4.553689,0,0,0,6.000012,100,0.1830815,0.05996133,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.5292698,0.5292698,0,-1,0,0.5292698,265.6483,0.8488699,0,0,1.405996,0.557126,0.5292698,0,0,0,4.553689,0,0,0,6.000012,100,0.1830815,0.5821967,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,-1,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830815,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.1879754,0.1879754,0,-1,0,0.1879754,357.5379,0.4742144,0,0,0.6720833,0.1978688,0.1879754,0,0,0,4.553689,0,0,0,6.000012,100,0.1830815,0.2067729,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.7925456,0.7925456,0,-1,0,0.7925456,41.52347,0,0.0000000000000001110223,0,0.3290924,0.8342584,0.7925456,0,0,0,4.553689,0,0.5051661,-0.5051661,5.46752,91.12515,0.1830815,0.8718001,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,1.883096,1.38,0,-1,0,1.38,0,0,0.5030956,0.6914052,0,1.452632,1.38,0,0,0.5612956,4.048523,0,1.452632,-1.452632,3.936312,65.60507,0.1830815,2.071405,0,0,4.048523
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.001843,1.38,0,-1,0,1.38,0,0,0.6218426,0.8220269,0,1.452632,1.38,0,0,2.175331,2.595891,0,1.452632,-1.452632,2.405104,40.08499,0.1830815,2.202027,0,0,2.595891
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,0.9529362,0.9529362,0,-1,0,0.9529362,0,0,0.0000000000000002220446,0,0,1.003091,0.9529362,0,0,3.789366,1.14326,0,1.003091,-1.003091,1.347754,22.46251,0.1830815,1.04823,0,0,1.14326
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.449133,0.1331605,0,-1,0,0.1331605,0,0,1.315972,1.460886,0,0.140169,0.1331605,0,0,4.903911,0.140169,0,0.140169,-0.140169,1.200002,20,0.1830815,1.594046,0,0,0.140169
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1287582,0,0,-1,0,0,0,0,0.1287582,0.141634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830815,0.141634,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.3649773,0,0,-1,0,0,0,0,0.3649773,0.401475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830815,0.401475,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.06836259,0,0,-1,0,0,0,0,0.06836259,0.07519886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830815,0.07519886,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.2625569,0,0,-1,0,0,0,0,0.2625569,0.2888126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830815,0.2888126,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.09634656,0,0,-1,0,0,0,0,0.09634656,0.1059812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830815,0.1059812,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.4526474,0,0,-1,0,0,0,0,0.4526474,0.4979121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830815,0.4979121,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.2489732,0,0,-1,0,0,0,0,0.2489732,0.2738705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830815,0.2738705,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2220078,0.2220078,1.674639,0,0.5132766,0.2220078,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183164,0.2442086,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1263209,0.1263209,1.578953,0,0.487154,0.1263209,59.44736,0,0,0,0.07509445,0,0,1.452632,1.38,3.679654,1.242,1.455094,0,1.455094,3.889609,64.82669,0.1832185,0.138953,0.06007556,1.7,1.317094
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.8121762,0.8121762,1.7,0,0.5202,0.8121762,52.71761,0,0,0,0.4281598,0,0,0.8878239,0.8434327,2.22456,2.551585,1.271592,0,1.271592,5.095948,84.93229,0.1833187,0.8933938,0.3425279,1.7,2.979745
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,0.9529674,3.696018,0.913065,0,0.913065,5.962157,99.36909,0.1832097,0,0.7304519,0,4.609083
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.2305087,0.2305087,0,-1,0,0.2305087,570.0903,1.031564,0,0,1.314108,0.2426407,0.2305087,0,0,0.03990246,4.517777,0.03990246,0,0.03990246,6.000012,100,0.1832049,0.2535596,1.051286,0,5.831884
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.8291438,0.8291438,0,-1,0,0.8291438,210.8437,0.8754147,0,0,1.748198,0.8727829,0.8291438,0,0,0,4.553689,0,0,0,6.000012,100,0.1832049,0.9120582,1.398558,0,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1044075,0.1044075,0,-1,0,0.1044075,1467.411,1.422185,0,0,1.532088,0.1099026,0.1044075,0,0,0,4.553689,0,0,0,6.000012,100,0.1832049,0.1148482,1.22567,0,6.085776
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.09217248,0.09217248,0,-1,0,0.09217248,1456.105,1.245105,0,0,1.342129,0.09702367,0.09217248,0,0,0,4.553689,0,0,0,6.000012,100,0.1832049,0.1013897,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.8885592,0.8885592,0,-1,0,0.8885592,172.7383,0.5995567,0,0,1.534882,0.9353255,0.8885592,0,0,0,4.553689,0,0,0,6.000012,100,0.1832049,0.9774151,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,1.712963,1.38,0,-1,0,1.38,126.8235,0.2975324,0.3329633,0.5042597,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1832049,1.88426,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.312384,1.312384,0,-1,0,1.312384,105.5528,0.003801372,0,0.06362256,1.385258,1.381457,1.312384,0,0,0,4.553689,0,0,0,6.000012,100,0.1832049,1.443623,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.058871,1.058871,0,-1,0,1.058871,74.00526,0,0,0,0.7836204,1.114601,1.058871,0,0,0,4.553689,0,0.3309808,-0.3309808,5.651127,94.18527,0.1832049,1.164758,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.075037,1.075037,0,-1,0,1.075037,31.55313,0,0,0,0.3392077,1.131618,1.075037,0,0,0.3677565,4.222708,0,0.7924099,-0.7924099,4.815854,80.26408,0.1832049,1.18254,0.2713662,0,4.561916
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.3940694,0.3940694,0,-1,0,0.3940694,0,0,0.00000000000000005551115,0,0,0.4148099,0.3940694,0,0,1.248212,3.430298,0,0.4148099,-0.4148099,4.378606,72.97662,0.1832049,0.4334763,0,0,3.430298
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.131807,1.131807,0,-1,0,1.131807,0,0,0,0,0,1.191376,1.131807,0,0,1.709112,3.015488,0,1.191376,-1.191376,3.122786,52.04633,0.1832049,1.244988,0,0,3.015488
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.090494,1.090494,0,-1,0,1.090494,0,0,0,0,0,1.147888,1.090494,0,0,3.032863,1.824113,0,1.147888,-1.147888,1.912805,31.88002,0.1832049,1.199543,0,0,1.824113
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,1.970241,0.6424129,0,-1,0,0.6424129,0,0,1.327828,1.524852,0,0.6762241,0.6424129,0,0,4.308294,0.6762241,0,0.6762241,-0.6762241,1.200002,20,0.1832049,2.167265,0,0,0.6762241
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.0748637,0,0,-1,0,0,0,0,0.0748637,0.08235008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832049,0.08235008,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.08885728,0,0,-1,0,0,0,0,0.08885728,0.097743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832049,0.097743,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.08169194,0,0,-1,0,0,0,0,0.08169194,0.08986114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832049,0.08986114,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.4550578,0,0,-1,0,0,0,0,0.4550578,0.5005636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832049,0.5005636,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1035154,0,0,-1,0,0,0,0,0.1035154,0.1138669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832049,0.1138669,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.03651476,0,0,-1,0,0,0,0,0.03651476,0.04016623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832049,0.04016623,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832049,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.07035654,0.07035654,1.522988,0,0.4718758,0.07035654,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1832571,0.0773922,0,1.7,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1093277,0.1093277,1.561959,0,0.4825149,0.1093277,252.8449,0,0,0,0.2764296,0,0,1.452632,1.38,3.679654,1.242,1.65643,0,1.65643,4.080612,68.01007,0.183284,0.1202605,0.2211436,1.7,1.51843
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5108711,0,0,1.452632,1.38,2.023225,2.732787,1.890871,0,1.890871,5.87445,97.90731,0.1832613,0,0.4086968,1.7,3.243658
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.950831,0,0,1.083185,0,0,0,0,0.1323538,4.43457,0.1323538,0,0.1323538,6.000012,100,0.1832456,0,0.8665478,0,5.517756
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.2414477,0.2414477,0,-1,0,0.2414477,615.3201,1.231521,0,0,1.485676,0.2541555,0.2414477,0,0,0,4.553689,0,0,0,6.000012,100,0.1832456,0.2655925,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.340169,0.340169,0,-1,0,0.340169,556.8987,1.536324,0,0,1.894397,0.3580726,0.340169,0,0,0,4.553689,0,0,0,6.000012,100,0.1832456,0.3741859,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.003247,1.38,0,-1,0,1.38,141.4019,0.4987141,0.6232472,0.8235719,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1832456,2.203572,1.561077,0,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,-1,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832456,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.0897214,0.0897214,0,-1,0,0.0897214,2271.025,1.943152,0,0,2.037596,0.09444357,0.0897214,0,0,0,4.553689,0,0,0,6.000012,100,0.1832456,0.09869353,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,1.874574,1.38,0,-1,0,1.38,119.3618,0.1945618,0.4945739,0.6820313,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1832456,2.062031,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1015069,0.1015069,0,-1,0,0.1015069,1335.879,1.249161,0,0,1.35601,0.1068494,0.1015069,0,0,0,4.553689,0,0,0,6.000012,100,0.1832456,0.1116576,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.064019,1.064019,0,-1,0,1.064019,85.4033,0,0,0,0.9087075,1.12002,1.064019,0,0,0,4.553689,0,0.2113127,-0.2113127,5.777269,96.28762,0.1832456,1.170421,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.2883757,0.2883757,0,-1,0,0.2883757,125.1652,0,0,0,0.3609461,0.3035534,0.2883757,0,0,0.2347919,4.342376,0.05739271,0,0.05739271,5.831717,97.19508,0.1832388,0.3172133,0.2887569,0,4.703322
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1773992,4.39403,0,0,0,5.831717,97.19508,0.1832388,0,0,0,4.39403
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1773992,4.39403,0,0,0,5.831717,97.19508,0.1832388,0,0,0,4.39403
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.7395921,0.7395921,0,-1,0,0.7395921,0,0,0,0,0,0.778518,0.7395921,0,0,0.1773992,4.39403,0,0.778518,-0.778518,5.011086,83.51794,0.1832388,0.8135513,0,0,4.39403
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.317224,1.317224,0,-1,0,1.317224,0,0,0.0000000000000002220446,0.06894628,0,1.386551,1.317224,0,0,1.042419,3.615512,0,1.386551,-1.386551,3.549533,59.15876,0.1832388,1.448946,0,0,3.615512
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.07095389,0.07095389,0,-1,0,0.07095389,0,0,0.00000000000000001387779,0,0,0.07468831,0.07095389,0,0,2.583032,2.22896,0,0.07468831,-0.07468831,3.470804,57.84662,0.1832388,0.07804929,0,0,2.22896
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2011915,0.2011915,0,-1,0,0.2011915,0,0,0.00000000000000002775558,0,0,0.2117805,0.2011915,0,0,2.666019,2.154272,0,0.2117805,-0.2117805,3.247568,54.12603,0.1832388,0.2213107,0,0,2.154272
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.901331,1.942491,0,0,0,3.247568,54.12603,0.1832388,0,0,0,1.942491
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2054526,0.2054526,0,-1,0,0.2054526,0,0,0,0,0,0.2162659,0.2054526,0,0,2.901331,1.942491,0,0.2162659,-0.2162659,3.019604,50.32663,0.1832388,0.2259978,0,0,1.942491
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1345201,0.1345201,0,-1,0,0.1345201,0,0,0.00000000000000002775558,0,0,0.1416001,0.1345201,0,0,3.141626,1.726225,0,0.1416001,-0.1416001,2.870344,47.83897,0.1832388,0.1479721,0,0,1.726225
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.6009359,0.6009359,0,-1,0,0.6009359,0,0,0.0000000000000001110223,0,0,0.6325641,0.6009359,0,0,3.298959,1.584625,0,0.6325641,-0.6325641,2.203563,36.72598,0.1832388,0.6610295,0,0,1.584625
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.6358962,0.6358962,0,-1,0,0.6358962,0,0,0,0,0,0.6693645,0.6358962,0,0,4.001809,0.9520612,0,0.6693645,-0.6693645,1.497991,24.96647,0.1832388,0.6994858,0,0,0.9520612
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.09715836,0.09715836,0,0,0,0.09715836,0,0,0,0,0,0.102272,0.09715836,0,0,4.745547,0.2826968,0,0.102272,-0.102272,1.390187,23.16973,0.1832388,0.1068742,0,0,0.2826968
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.2407982,0.2407982,1.69343,0,0.5184063,0.2407982,99.59259,0,0,0,0.2398172,0,0,1.452632,1.38,4.859182,0.1804248,1.619817,0,1.619817,2.92688,48.78124,0.1832958,0.264878,0.1918537,1.7,0.420242
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.066059,1.066059,1.7,0,0.5202,1.066059,40.52876,0,0,0,0.4320606,0,0,0.6339408,0.6022437,3.239365,1.63826,1.034304,0,1.034304,3.908108,65.13499,0.1833782,1.172665,0.3456484,1.7,2.070321
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7426465,0,0,1.452632,1.38,2.205061,2.569134,2.122646,0,2.122646,5.921827,98.69691,0.183328,0,0.5941172,1.7,3.311781
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.8508388,0.8508388,0,-1,0,0.8508388,151.3857,0.3100144,0,0,1.288049,0.8956199,0.8508388,0,0,0.08241444,4.479516,0.08241444,0,0.08241444,6.000012,100,0.1833183,0.9359227,1.030439,0,5.767565
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.08722916,0.08722916,0,-1,0,0.08722916,1870.18,1.539522,0,0,1.631342,0.09182017,0.08722916,0,0,0,4.553689,0,0,0,6.000012,100,0.1833183,0.09595207,1.305073,0,6.185031
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.04331268,0.04331268,0,-1,0,0.04331268,3003.385,1.255254,0,0,1.300847,0.0455923,0.04331268,0,0,0,4.553689,0,0,0,6.000012,100,0.1833183,0.04764395,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.04727079,0.04727079,0,-1,0,0.04727079,4197.962,1.934651,0,0,1.98441,0.04975872,0.04727079,0,0,0,4.553689,0,0,0,6.000012,100,0.1833183,0.05199786,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,-1,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833183,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.409588,1.38,0,-1,0,1.38,119.9708,0.2029652,0.02958775,0.1705465,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1833183,1.550547,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.521718,1.38,0,-1,0,1.38,91.19879,0.0000000000000002220446,0.1417184,0.2938902,1.258543,1.452632,1.38,0,0,0,4.553689,0,0.1940883,-0.1940883,5.795425,96.59023,0.1833183,1.67389,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.367359,0.367359,0,-1,0,0.367359,218.167,0.1991087,0,0,0.801456,0.3866936,0.367359,0,0,0.2156537,4.359601,0.2156537,0,0.2156537,6.000012,100,0.1832927,0.4040948,0.6411648,0,5.161057
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.442568,1.38,0,-1,0,1.38,13.0802,0,0.06256829,0.2068251,0.1805068,1.452632,1.38,0,0,0,4.553689,0,1.272125,-1.272125,4.659075,77.65109,0.1832927,1.586825,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,0.9895105,0.9895105,0,-1,0,0.9895105,0,0,0.0000000000000001110223,0,0,1.04159,0.9895105,0,0,1.413472,3.281564,0,1.04159,-1.04159,3.561142,59.35225,0.1832927,1.088462,0,0,3.281564
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.280969,1.280969,0,-1,0,1.280969,0,0,0.0000000000000002220446,0.0290662,0,1.348389,1.280969,0,0,2.570794,2.239974,0,1.348389,-1.348389,2.139816,35.66353,0.1832927,1.409066,0,0,2.239974
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,0.9137064,0.8470061,0,-1,0,0.8470061,0,0,0.06670028,0.1580709,0,0.8915854,0.8470061,0,0,4.069004,0.8915854,0,0.8915854,-0.8915854,1.200002,20,0.1832927,1.005077,0,0,0.8915854
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,1.984696,0,0,-1,0,0,0,0,1.984696,2.183166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832927,2.183166,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1189094,0,0,-1,0,0,0,0,0.1189094,0.1308003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832927,0.1308003,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01231277,0,0,-1,0,0,0,0,0.01231277,0.01354405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832927,0.01354405,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.2869299,0,0,-1,0,0,0,0,0.2869299,0.3156229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832927,0.3156229,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.1820812,0,0,-1,0,0,0,0,0.1820812,0.2002893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832927,0.2002893,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.1980647,0,0,-1,0,0,0,0,0.1980647,0.2178711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832927,0.2178711,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.2318842,0,0,-1,0,0,0,0,0.2318842,0.2550726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832927,0.2550726,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.3225859,0,0,-1,0,0,0,0,0.3225859,0.3548445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832927,0.3548445,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832927,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.0416615,0.0416615,0,0,0,0.0416615,633.7619,0,0,0,0.2640347,0.04385421,0.0416615,0,0,5.059654,0,0.2201805,0,0.2201805,1.408884,23.48135,0.1832666,0.04582765,0.2112277,0,0.2640347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.6871249,0.6871249,1.7,0,0.5202,0.6871249,59.0001,0,0,0,0.4054044,0,0,1.012875,0.9622313,4.839474,0.1981624,1.367636,0,1.367636,2.706337,45.10553,0.1833546,0.7558374,0.3243235,1.7,0.6035668
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.263742,1.263742,1.7,0,0.5202,1.263742,31.81292,0,0,0,0.4020333,0,0,0.4362578,0.414445,3.471838,1.429035,0.8164783,0,0.8164783,3.480917,58.01516,0.1834182,1.390116,0.3216267,1.7,1.831068
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.2289685,0.2289685,0,-1,0,0.2289685,307.3056,0,0,0,0.703633,0.2410195,0.2289685,0,0,2.65536,2.163865,0.4626135,0,0.4626135,3.91979,65.3297,0.1833634,0.2518654,0.5629064,0,2.867498
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.0482587,0.0482587,0,-1,0,0.0482587,2440.33,0,0,0,1.177671,0.05079863,0.0482587,0,0,2.192746,2.580217,1.126873,0,1.126873,4.988835,83.14709,0.1832301,0.05308457,0.942137,0,3.757888
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.7045587,0.7045587,0,-1,0,0.7045587,111.2746,0,0,0,0.7839945,0.7416407,0.7045587,0,0,1.065874,3.594403,0.04235377,0,0.04235377,5.029016,83.81676,0.1832251,0.7750146,0.6271956,0,4.378397
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.5148632,0.5148632,0,-1,0,0.5148632,248.5278,0,0,0,1.279578,0.5419613,0.5148632,0,0,1.02352,3.632521,0.7376168,0,0.7376168,5.72878,95.47948,0.1831379,0.5663496,1.023662,0,4.912099
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.325455,1.325455,0,-1,0,1.325455,94.82733,0,0,0.07800071,1.256894,1.395216,1.325455,0,0,0.2859033,4.296376,0,0.1383222,-0.1383222,5.582976,93.04942,0.1831379,1.458001,1.005515,0,5.55327
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.09217948,0.09217948,0,-1,0,0.09217948,1726.741,1.055075,0,0,1.591701,0.09703103,0.09217948,0,0,0.4395947,4.158054,0.4395947,0,0.4395947,6.000012,100,0.183086,0.1013974,1.273361,0,5.749754
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,0.9519902,0.9519902,0,-1,0,0.9519902,91.07777,0,0.0000000000000001110223,0,0.8670514,1.002095,0.9519902,0,0,0,4.553689,0,0.1350435,-0.1350435,5.857664,97.62753,0.183086,1.047189,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.1743131,0.1743131,0,-1,0,0.1743131,304.9842,0.1980916,0,0,0.5316274,0.1834875,0.1743131,0,0,0.1500484,4.418645,0.1500484,0,0.1500484,6.000012,100,0.1830683,0.1917444,0.4253019,0,4.950273
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,-1,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830683,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,1.773634,1.38,0,-1,0,1.38,0,0,0.3936343,0.5709978,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1830683,1.950998,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,1.637217,1.38,0,-1,0,1.38,0,0,0.2572174,0.4209391,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1830683,1.800939,0,0,3.101057
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.403486,1.38,0,-1,0,1.38,0,0,0.02348639,0.163835,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1830683,1.543835,0,0,1.648426
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.1706345,0.1706345,0,-1,0,0.1706345,0,0,0.00000000000000002775558,0.001693444,0,0.1796152,0.1706345,0,0,4.842105,0.1957942,0,0.1796152,-0.1796152,1.217057,20.28424,0.1830683,0.1876979,0,0,0.1957942
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1322714,0.01537,0,-1,0,0.01537,0,0,0.1169014,0.1301285,0,0.01617895,0.01537,0,0,5.041678,0.01617895,0,0.01617895,-0.01617895,1.200002,20,0.1830683,0.1454985,0,0,0.01617895
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830683,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1211339,0,0,-1,0,0,0,0,0.1211339,0.1332472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830683,0.1332472,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2153372,0,0,-1,0,0,0,0,0.2153372,0.2368709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830683,0.2368709,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830683,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830683,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1123123,0,0,-1,0,0,0,0,0.1123123,0.1235435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830683,0.1235435,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.428943,0.428943,1.7,0,0.5202,0.428943,0,0,0,0,0,0,0,1.271057,1.207504,5.059654,0,1.207504,0,1.207504,2.345541,39.09228,0.1831742,0.4718373,0,1.7,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.2663679,0.2663679,1.7,0,0.5202,0.2663679,83.9272,0,0,0,0.2235551,0,0,1.433632,1.361951,3.85215,1.086754,1.585506,0,1.585506,3.849684,64.16127,0.1832362,0.2930047,0.1788441,1.7,1.310309
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.8010473,0.8010473,1.7,0,0.5202,0.8010473,43.25832,0,0,0,0.3465196,0,0,0.8989528,0.8540051,2.266645,2.513709,1.200525,0,1.200525,4.988602,83.1432,0.1833343,0.881152,0.2772156,1.7,2.860228
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.078621,1.078621,0,0,0,1.078621,57.5485,0,0,0,0.6207302,1.135391,1.078621,0,0,1.06612,3.594181,0,0.5146603,-0.5146603,4.446102,74.10155,0.1833343,1.186483,0.4965842,0,4.214911
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,0.9146076,0.9146076,0,-1,0,0.9146076,88.90575,0,0,0,0.8131388,0.9627449,0.9146076,0,0,1.637965,3.079521,0,0.149606,-0.149606,4.288404,71.47325,0.1833343,1.006068,0.6505111,0,3.892659
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.181196,1.38,0,-1,0,1.38,114.5247,0,0.8011963,1.019316,1.580441,1.452632,1.38,0,0,1.804194,2.929915,0.1278092,0,0.1278092,4.409654,73.49409,0.1833193,2.399316,1.264353,0,4.510355
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,1.765701,1.38,0,-1,0,1.38,132.6763,0,0.3857007,0.5622708,1.830934,1.452632,1.38,0,0,1.676384,3.044943,0.3783021,0,0.3783021,4.768543,79.47556,0.1832747,1.942271,1.464747,0,4.875876
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,1.705743,1.38,0,-1,0,1.38,144.5809,0,0.325743,0.4963172,1.995216,1.452632,1.38,0,0,1.298082,3.385415,0.5425844,0,0.5425844,5.283284,88.05455,0.1832108,1.876317,1.596173,0,5.380631
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.7245525,0.7245525,0,-1,0,0.7245525,266.2466,0.4109116,0,0,1.929096,0.7626868,0.7245525,0,0,0.7554979,3.873741,0.7554979,0,0.7554979,6.000012,100,0.1831219,0.7970077,1.543277,0,5.802837
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.1578307,0.1578307,0,-1,0,0.1578307,696.5038,0.933159,0,0,1.099297,0.1661375,0.1578307,0,0,0,4.553689,0,0,0,6.000012,100,0.1831219,0.1736137,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.433358,1.38,0,-1,0,1.38,73.76241,0,0.05335847,0.1966943,1.017921,1.452632,1.38,0,0,0,4.553689,0,0.4347103,-0.4347103,5.541787,92.36294,0.1831219,1.576694,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.5465407,0.5465407,0,-1,0,0.5465407,131.2599,0,0,0,0.7173885,0.5753059,0.5465407,0,0,0.4830114,4.118979,0.1420825,0,0.1420825,5.676579,94.60945,0.1831052,0.6011947,0.5739108,0,4.836367
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.161389,1.161389,0,-1,0,1.161389,21.43138,0,0,0,0.2489016,1.222514,1.161389,0,0,0.3409289,4.246853,0,0.9736126,-0.9736126,4.650301,77.50485,0.1831052,1.277527,0.1991213,0,4.495755
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,1.784444,1.38,0,-1,0,1.38,0,0,0.4044444,0.5828888,0,1.452632,1.38,0,0,1.422721,3.27324,0,1.452632,-1.452632,3.119092,51.98477,0.1831052,1.962889,0,0,3.27324
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.3920515,0.3920515,0,-1,0,0.3920515,0,0,0.00000000000000005551115,0,0,0.4126858,0.3920515,0,0,3.036756,1.820609,0,0.4126858,-0.4126858,2.684083,44.73464,0.1831052,0.4312566,0,0,1.820609
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.208241,1.208241,0,-1,0,1.208241,0,0,0,0,0,1.271833,1.208241,0,0,3.495296,1.407923,0,1.271833,-1.271833,1.343454,22.39085,0.1831052,1.329066,0,0,1.407923
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.577602,0.1292854,0,-1,0,0.1292854,0,0,0.4483167,0.5060769,0,0.1360899,0.1292854,0,0,4.908443,0.1360899,0,0.1360899,-0.1360899,1.200002,20,0.1831052,0.6353623,0,0,0.1360899
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.2947655,0,0,-1,0,0,0,0,0.2947655,0.3242421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831052,0.3242421,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1037585,0,0,-1,0,0,0,0,0.1037585,0.1141344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831052,0.1141344,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2040185,0,0,-1,0,0,0,0,0.2040185,0.2244204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831052,0.2244204,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1506253,0,0,-1,0,0,0,0,0.1506253,0.1656878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831052,0.1656878,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831052,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1433301,0,0,-1,0,0,0,0,0.1433301,0.1576632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831052,0.1576632,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831052,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1124525,0.1124525,1.565084,0,0.483368,0.1124525,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1831649,0.1236978,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1352495,0.1352495,1.587881,0,0.4895915,0.1352495,26.88472,0.0000000000000002220446,0,0,0.03636146,0,0,1.452632,1.38,3.679654,1.242,1.416361,0,1.416361,3.852864,64.21427,0.1832248,0.1487745,0.02908917,1.7,1.278361
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.3640465,0.3640465,1.7,0,0.5202,0.3640465,65.87643,0,0,0,0.2398208,0,0,1.335953,1.269156,2.263293,2.516725,1.508977,0,1.508977,5.284405,88.07323,0.1832954,0.4004511,0.1918567,1.7,2.756546
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.174326,1.174326,0,0,0,1.174326,39.09163,0,0,0,0.4590631,1.236133,1.174326,0,0,0.7543162,3.874804,0,0.7770693,-0.7770693,4.465302,74.42155,0.1832954,1.291758,0.3672505,0,4.333868
