Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.7055586,0.7055586,0,-1,0,0.7055586,126.4209,0,0,0,0.8919736,0.7426933,0.7055586,0,0,1.617727,3.097735,0.1492803,0,0.1492803,4.606922,76.78187,0.1832778,0.7761145,0.7135788,0,3.989708
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.7055932,0.7055932,0,-1,0,0.7055932,224.5517,0,0,0,1.584422,0.7427297,0.7055932,0,0,1.468446,3.232087,0.8416917,0,0.8416917,5.40542,90.09016,0.1831791,0.7761526,1.267537,0,4.816509
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.3170654,0.3170654,0,-1,0,0.3170654,614.9905,0.9894142,0,0,1.949922,0.333753,0.3170654,0,0,0.6267546,3.98961,0.6267546,0,0.6267546,6.000012,100,0.1831057,0.3487719,1.559937,0,5.939532
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.2284753,0.2284753,0,-1,0,0.2284753,579.4995,1.083513,0,0,1.324013,0.2405003,0.2284753,0,0,0,4.553689,0,0,0,6.000012,100,0.1831057,0.2513228,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.632756,0.632756,0,-1,0,0.632756,156.5065,0.3242452,0,0,0.9903041,0.6660589,0.632756,0,0,0,4.553689,0,0,0,6.000012,100,0.1831057,0.6960316,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831057,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.243083,1.243083,0,-1,0,1.243083,78.31161,0,0,0,0.9734786,1.308509,1.243083,0,0,0,4.553689,0,0.33503,-0.33503,5.646859,94.11414,0.1831057,1.367391,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.487225,1.38,0,-1,0,1.38,40.38236,0.0000000000000002220446,0.1072252,0.2559477,0.5572766,1.452632,1.38,0,0,0.3722556,4.218659,0,0.895355,-0.895355,4.703072,78.38438,0.1831057,1.635948,0.4458213,0,4.775936
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.3541258,0.3541258,0,-1,0,0.3541258,40.4865,0,0,0,0.1433731,0.372764,0.3541258,0,0,1.367095,3.323304,0,0.2293909,-0.2293909,4.461273,74.3544,0.1831057,0.3895384,0.1146985,0,3.466677
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.8283765,0.8283765,0,-1,0,0.8283765,0,0,0.0000000000000001110223,0,0,0.8719752,0.8283765,0,0,1.621973,3.093913,0,0.8719752,-0.8719752,3.54213,59.03539,0.1831057,0.9112141,0,0,3.093913
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,0.9988135,0.9988135,0,-1,0,0.9988135,0,0,0.0000000000000001110223,0,0,1.051383,0.9988135,0,0,2.590835,2.221938,0,1.051383,-1.051383,2.433876,40.56452,0.1831057,1.098695,0,0,2.221938
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.050623,1.112028,0,-1,0,1.112028,0,0,0.9385952,1.143658,0,1.170555,1.112028,0,0,3.759037,1.170555,0,1.170555,-1.170555,1.200002,20,0.1831057,2.255685,0,0,1.170555
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.143296,0,0,-1,0,0,0,0,1.143296,1.257626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831057,1.257626,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.3155068,0,0,-1,0,0,0,0,0.3155068,0.3470575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831057,0.3470575,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.08016994,0,0,-1,0,0,0,0,0.08016994,0.08818693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831057,0.08818693,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831057,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831057,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1335573,0,0,-1,0,0,0,0,0.1335573,0.146913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831057,0.146913,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1286252,0,0,-1,0,0,0,0,0.1286252,0.1414877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831057,0.1414877,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1323989,0,0,-1,0,0,0,0,0.1323989,0.1456387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831057,0.1456387,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2085339,0.2085339,1.661165,0,0.5095982,0.2085339,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1831838,0.2293873,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04979978,0,0,1.452632,1.38,3.679654,1.242,1.4298,0,1.4298,3.865613,64.42675,0.1832156,0,0.03983982,1.7,1.2918
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.3674834,0.3674834,1.7,0,0.5202,0.3674834,59.64488,0,0,0,0.2191851,0,0,1.332517,1.265891,2.249855,2.52882,1.485076,0,1.485076,5.274479,87.90781,0.1832888,0.4042318,0.1753481,1.7,2.748005
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.3220558,0.3220558,0,0,0,0.3220558,177.2034,0,0,0,0.5706937,0.3390061,0.3220558,0,0,0.7647788,3.865388,0.2316875,0,0.2316875,5.494277,91.57111,0.1832617,0.3542614,0.4565549,0,4.436082
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.8063952,0.8063952,0,-1,0,0.8063952,41.89912,0,0.0000000000000001110223,0,0.3378724,0.848837,0.8063952,0,0,0.5330912,4.073907,0,0.5109646,-0.5109646,4.955673,82.59439,0.1832617,0.8870347,0.2702979,0,4.411779
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.2715506,0.2715506,0,-1,0,0.2715506,93.62795,0,0,0,0.2542473,0.2858428,0.2715506,0,0,1.10083,3.562942,0,0.03159546,-0.03159546,4.922369,82.03931,0.1832617,0.2987057,0.2033978,0,3.817189
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.045947,1.38,0,-1,0,1.38,16.44027,0.0000000000000002220446,0.6659469,0.8705416,0.2268758,1.452632,1.38,0,0,1.135936,3.531347,0,1.225756,-1.225756,3.630309,60.50502,0.1832617,2.250541,0.1815006,0,3.758223
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.3787705,0.3787705,0,-1,0,0.3787705,110.5909,0,0,0,0.4188859,0.3987058,0.3787705,0,0,2.497887,2.305591,0.02018004,0,0.02018004,3.649453,60.8241,0.1832593,0.4166476,0.3351087,0,2.724477
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,0.9206153,0.9206153,0,-1,0,0.9206153,88.4675,0,0.0000000000000001110223,0,0.8144453,0.9690688,0.9206153,0,0,2.477707,2.323753,0,0.1546234,-0.1546234,3.486466,58.10765,0.1832593,1.012677,0.6515563,0,3.138198
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.1990634,0.1990634,0,-1,0,0.1990634,157.4296,0,0,0,0.3133847,0.2095404,0.1990634,0,0,2.64951,2.16913,0.1038444,0,0.1038444,3.584981,59.74957,0.1832472,0.2189697,0.2507078,0,2.482514
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1538585,0.1538585,0,-1,0,0.1538585,32.75928,0,0.00000000000000002775558,0,0.05040294,0.1619563,0.1538585,0,0,2.545666,2.262589,0,0.1115534,-0.1115534,3.467394,57.78978,0.1832472,0.1692443,0.04032236,0,2.312992
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.224901,1.224901,0,-1,0,1.224901,1.666074,0,0,0,0.02040776,1.289369,1.224901,0,0,2.669614,2.151036,0,1.268962,-1.268962,2.129791,35.49644,0.1832472,1.347391,0.01632621,0,2.171444
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,-1,0,0,0,0,0,0,0.06730751,0,0,0,0,4.079572,0.8820744,0.06730751,0,0.06730751,2.193644,36.56066,0.1832393,0,0.05384601,0,0.9493819
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,3.306433,0.8955186,0,-1,0,0.8955186,0,0,2.410914,2.741558,0,0.9426512,0.8955186,0,0,4.012264,0.9426512,0,0.9426512,-0.9426512,1.200002,20,0.1832393,3.637076,0,0,0.9426512
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1252534,0,0,-1,0,0,0,0,0.1252534,0.1377787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832393,0.1377787,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.02463035,0,0,-1,0,0,0,0,0.02463035,0.02709339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832393,0.02709339,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.5886558,0,0,-1,0,0,0,0,0.5886558,0.6475214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832393,0.6475214,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.4041654,0,0,-1,0,0,0,0,0.4041654,0.4445819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832393,0.4445819,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.5343115,0,0,-1,0,0,0,0,0.5343115,0.5877426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832393,0.5877426,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832393,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.2253259,0,0,-1,0,0,0,0,0.2253259,0.2478585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832393,0.2478585,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.09500886,0,0,-1,0,0,0,0,0.09500886,0.1045097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832393,0.1045097,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.002349906,0,0,-1,0,0,0,0,0.002349906,0.002584896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832393,0.002584896,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.1696064,0,0,-1,0,0,0,0,0.1696064,0.186567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832393,0.186567,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1029368,0.1029368,1.555568,0,0.4807702,0.1029368,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1832967,0.1132305,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.3208569,0.3208569,1.7,0,0.5202,0.3208569,27.82842,0,0,0,0.08928941,0,0,1.379143,1.310186,3.679654,1.242,1.399475,0,1.399475,3.836844,63.94728,0.1833797,0.3529426,0.07143153,1.7,1.331289
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,0.925098,0.925098,1.7,0,0.5202,0.925098,31.72944,0,0,0,0.2935284,0,0,0.774902,0.7361569,2.280179,2.501528,1.029685,0,1.029685,4.81369,80.228,0.1834629,1.017608,0.2348228,1.7,2.795056
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0,0,0,0,0,0,0,0,0.7225238,0,0,0,0,1.250494,3.428245,0.7225238,0,0.7225238,5.499136,91.65208,0.1833786,0,0.578019,0,4.150768
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.378516,1.378516,0,-1,0,1.378516,55.08444,0,0.0000000000000002220446,0.1363676,0.7593478,1.451069,1.378516,0,0,0.5279699,4.078516,0,0.6917217,-0.6917217,4.769997,79.49979,0.1833786,1.516368,0.6074782,0,4.837864
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.2949093,0.2949093,0,-1,0,0.2949093,365.1571,0,0,0,1.076882,0.3104309,0.2949093,0,0,1.29655,3.386794,0.7664515,0,0.7664515,5.497117,91.61843,0.1832892,0.3244002,0.8615059,0,4.463676
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,1.83594,1.38,0,-1,0,1.38,91.69447,0,0.45594,0.639534,1.265384,1.452632,1.38,0,0,0.5300981,4.076601,0,0.1872479,-0.1872479,5.29974,88.32883,0.1832892,2.019534,1.012307,0,5.341984
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.402422,1.38,0,-1,0,1.38,73.67471,0.0000000000000002220446,0.02242157,0.1626637,1.016711,1.452632,1.38,0,0,0.7381514,3.889353,0,0.4359207,-0.4359207,4.84024,80.67049,0.1832892,1.542664,0.8133687,0,4.906064
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.4114455,0.4114455,0,-1,0,0.4114455,192.4342,0,0,0,0.7917617,0.4331005,0.4114455,0,0,1.222508,3.453432,0.3586612,0,0.3586612,5.180495,86.34142,0.1832474,0.45259,0.6334094,0,4.245194
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.6930373,0.6930373,0,-1,0,0.6930373,53.62388,0,0,0,0.3716335,0.729513,0.6930373,0,0,0.8638465,3.776227,0,0.3578795,-0.3578795,4.803257,80.05413,0.1832474,0.7623411,0.2973068,0,4.147861
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,1.732764,1.38,0,-1,0,1.38,23.98918,0,0.3527638,0.5260402,0.3310506,1.452632,1.38,0,0,1.26149,3.418348,0,1.121581,-1.121581,3.621007,60.35,0.1832474,1.90604,0.2648405,0,3.749398
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.4949098,0.4949098,0,-1,0,0.4949098,76.87842,0,0,0,0.3804788,0.5209577,0.4949098,0,0,2.507691,2.296767,0,0.1404789,-0.1404789,3.472929,57.88204,0.1832474,0.5444008,0.3043831,0,2.677246
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.335468,1.335468,0,-1,0,1.335468,12.3485,0,0,0.0890144,0.1649103,1.405755,1.335468,0,0,2.663779,2.156288,0,1.240845,-1.240845,2.164964,36.08266,0.1832474,1.469014,0.1319282,0,2.321198
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.5911375,0.5911375,0,-1,0,0.5911375,0,0,0.0000000000000001110223,0,0,0.6222501,0.5911375,0,0,4.042496,0.9154427,0,0.6222501,-0.6222501,1.509055,25.15086,0.1832474,0.6502513,0,0,0.9154427
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.313649,0.278533,0,-1,0,0.278533,0,0,1.035116,1.166481,0,0.2931926,0.278533,0,0,4.733885,0.2931926,0,0.2931926,-0.2931926,1.200002,20,0.1832474,1.445014,0,0,0.2931926
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832474,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832474,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.01690258,0,0,-1,0,0,0,0,0.01690258,0.01859284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832474,0.01859284,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2020096,0,0,-1,0,0,0,0,0.2020096,0.2222106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832474,0.2222106,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1177097,0,0,-1,0,0,0,0,0.1177097,0.1294807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832474,0.1294807,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832474,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832474,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.2665576,0,0,-1,0,0,0,0,0.2665576,0.2932133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832474,0.2932133,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832474,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.04847118,0.04847118,1.501103,0,0.465901,0.04847118,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1832941,0.0533183,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.2694353,0.2694353,1.7,0,0.5202,0.2694353,65.10606,0,0,0,0.1754187,0,0,1.430565,1.359036,3.679654,1.242,1.534455,0,1.534455,3.964897,66.08149,0.1833611,0.2963789,0.140335,1.7,1.417419
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.7873214,0.7873214,1.7,0,0.5202,0.7873214,56.85339,0,0,0,0.4476189,0,0,0.9126785,0.8670446,2.145199,2.62301,1.314664,0,1.314664,5.212097,86.8681,0.1834534,0.8660536,0.3580951,1.7,3.070629
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.2294499,0.2294499,0,0,0,0.2294499,404.5846,0,0,0,0.9283189,0.2415262,0.2294499,0,0,0.8305357,3.806207,0.6867927,0,0.6867927,5.863646,97.72723,0.1833736,0.2523948,0.742655,0,4.734526
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.200479,1.200479,0,-1,0,1.200479,105.9061,0,0,0,1.271381,1.263662,1.200479,0,0,0.143743,4.42432,0.007718299,0,0.007718299,5.870968,97.84927,0.1833727,1.320527,1.017105,0,5.695701
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.2900433,0.2900433,0,-1,0,0.2900433,580.2709,1.241703,0,0,1.683037,0.3053087,0.2900433,0,0,0.1360247,4.431267,0.1360247,0,0.1360247,6.000012,100,0.1833569,0.3190476,1.346429,0,6.114304
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.7044079,0.7044079,0,-1,0,0.7044079,299.0911,1.365339,0,0,2.106821,0.741482,0.7044079,0,0,0,4.553689,0,0,0,6.000012,100,0.1833569,0.7748487,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.172225,1.172225,0,-1,0,1.172225,185.2327,0.9374231,0,0,2.171344,1.233921,1.172225,0,0,0,4.553689,0,0,0,6.000012,100,0.1833569,1.289447,1.737075,0,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.100148,1.100148,0,-1,0,1.100148,173.917,0.7552943,0,0,1.913345,1.158051,1.100148,0,0,0,4.553689,0,0,0,6.000012,100,0.1833569,1.210163,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833569,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.8372086,0.8372086,0,-1,0,0.8372086,158.2051,0.4432346,0,0,1.324507,0.8812722,0.8372086,0,0,0,4.553689,0,0,0,6.000012,100,0.1833569,0.9209295,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.45073,1.38,0,-1,0,1.38,55.53698,0.0000000000000002220446,0.07072978,0.2158028,0.7664104,1.452632,1.38,0,0,0,4.553689,0,0.6862212,-0.6862212,5.276671,87.94434,0.1833569,1.595803,0.6131282,0,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,0.9470174,0.9470174,0,-1,0,0.9470174,39.2789,0,0.0000000000000001110223,0,0.371978,0.9968604,0.9470174,0,0,0.762468,3.867468,0,0.6248824,-0.6248824,4.617988,76.9663,0.1833569,1.041719,0.2975824,0,4.239446
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,3.502047,1.38,0,-1,0,1.38,0,0,2.122046,2.472251,0,1.452632,1.38,0,0,1.456782,3.242585,0,1.452632,-1.452632,3.086779,51.44622,0.1833569,3.852251,0,0,3.242585
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.11284,1.11284,0,-1,0,1.11284,0,0,0.0000000000000002220446,0,0,1.171411,1.11284,0,0,3.070817,1.789954,0,1.171411,-1.171411,1.852004,30.86667,0.1833569,1.224124,0,0,1.789954
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,2.598198,0.5876157,0,-1,0,0.5876157,0,0,2.010582,2.270402,0,0.6185429,0.5876157,0,0,4.372385,0.6185429,0,0.6185429,-0.6185429,1.200002,20,0.1833569,2.858017,0,0,0.6185429
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.3502409,0,0,-1,0,0,0,0,0.3502409,0.3852649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833569,0.3852649,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.2384781,0,0,-1,0,0,0,0,0.2384781,0.2623259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833569,0.2623259,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.09772769,0,0,-1,0,0,0,0,0.09772769,0.1075005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833569,0.1075005,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.3328865,0,0,-1,0,0,0,0,0.3328865,0.3661751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833569,0.3661751,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.1938995,0,0,-1,0,0,0,0,0.1938995,0.2132894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833569,0.2132894,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1350277,0,0,-1,0,0,0,0,0.1350277,0.1485305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833569,0.1485305,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.04744506,0,0,-1,0,0,0,0,0.04744506,0.05218957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833569,0.05218957,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.3091402,0,0,-1,0,0,0,0,0.3091402,0.3400542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833569,0.3400542,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.07375032,0.07375032,1.526382,0,0.4728023,0.07375032,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1834082,0.08112536,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.2668237,0.2668237,1.7,0,0.5202,0.2668237,0,0,0,0,0,0,0,1.433176,1.361517,3.679654,1.242,1.361517,0,1.361517,3.800834,63.34711,0.1834949,0.2935061,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5357756,0,0,1.452632,1.38,2.318137,2.467366,1.915776,0,1.915776,5.618299,93.63812,0.1834697,0,0.4286205,1.7,3.003141
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.258036,1.258036,0.5949914,0,0.2185327,1.258036,87.46196,0,0,0,1.100303,0.6979417,0.6630446,0,0,0.4023613,4.191564,0.4023613,0,0.4023613,6.000012,100,0.1834556,1.38384,0.8802424,1.7,5.291867
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.377397,1.377397,0,-1,0,1.377397,97.95519,0,0,0.1351367,1.349232,1.449892,1.377397,0,0,0,4.553689,0,0.1006597,-0.1006597,5.893908,98.23159,0.1834556,1.515137,1.079386,0,5.902921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.192452,1.192452,0,-1,0,1.192452,135.8035,0.2523348,0,0,1.619391,1.255212,1.192452,0,0,0.1118441,4.453029,0.1118441,0,0.1118441,6.000012,100,0.1834427,1.311697,1.295513,0,6.072421
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2229723,0.2229723,0,-1,0,0.2229723,890.1628,1.750109,0,0,1.984817,0.2347077,0.2229723,0,0,0,4.553689,0,0,0,6.000012,100,0.1834427,0.2452696,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.8467332,0.8467332,0,-1,0,0.8467332,198.9112,0.7929491,0,0,1.684247,0.8912981,0.8467332,0,0,0,4.553689,0,0,0,6.000012,100,0.1834427,0.9314064,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,-1,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834427,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.4588201,0.4588201,0,-1,0,0.4588201,326.9905,1.01733,0,0,1.500298,0.4829686,0.4588201,0,0,0,4.553689,0,0,0,6.000012,100,0.1834427,0.5047022,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.68441,0.68441,0,-1,0,0.68441,188.0062,0.5663015,0,0,1.286733,0.7204316,0.68441,0,0,0,4.553689,0,0,0,6.000012,100,0.1834427,0.7528509,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.01595,1.01595,0,-1,0,1.01595,69.50549,0,0.0000000000000002220446,0,0.7061412,1.069421,1.01595,0,0,0,4.553689,0,0.3632801,-0.3632801,5.617081,93.61784,0.1834427,1.117545,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,0.9182668,0.9182668,0,-1,0,0.9182668,30.42863,0,0.0000000000000001110223,0,0.279416,0.9665967,0.9182668,0,0,0.4036445,4.190409,0,0.6871806,-0.6871806,4.892729,81.54533,0.1834427,1.010093,0.2235328,0,4.469825
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.3908767,0.3908767,0,-1,0,0.3908767,0,0,0.00000000000000005551115,0,0,0.4114492,0.3908767,0,0,1.167179,3.503228,0,0.4114492,-0.4114492,4.459023,74.31691,0.1834427,0.4299644,0,0,3.503228
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1033466,0.1033466,0,-1,0,0.1033466,0,0,0,0,0,0.1087859,0.1033466,0,0,1.624344,3.091779,0,0.1087859,-0.1087859,4.344353,72.40575,0.1834427,0.1136813,0,0,3.091779
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.193968,1.193968,0,-1,0,1.193968,0,0,0.0000000000000002220446,0,0,1.256808,1.193968,0,0,1.745218,2.982993,0,1.256808,-1.256808,3.019561,50.32592,0.1834427,1.313365,0,0,2.982993
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.362829,1.362829,0,-1,0,1.362829,0,0,0.0000000000000002220446,0.1191122,0,1.434557,1.362829,0,0,3.141671,1.726185,0,1.434557,-1.434557,1.507405,25.12337,0.1834427,1.499112,0,0,1.726185
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2125328,0.2125328,0,-1,0,0.2125328,0,0,0,0,0,0.2237188,0.2125328,0,0,4.735623,0.2916279,0,0.2237188,-0.2237188,1.271585,21.19304,0.1834427,0.2337861,0,0,0.2916279
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1487863,0.06451365,0,-1,0,0.06451365,0,0,0.0842726,0.09915123,0,0.06790911,0.06451365,0,0,4.9842,0.06790911,0,0.06790911,-0.06790911,1.200002,20,0.1834427,0.1636649,0,0,0.06790911
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.1643561,0,0,-1,0,0,0,0,0.1643561,0.1807918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834427,0.1807918,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.1931695,0,0,-1,0,0,0,0,0.1931695,0.2124865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834427,0.2124865,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.08513584,0,0,-1,0,0,0,0,0.08513584,0.09364942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834427,0.09364942,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834427,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834427,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1443239,0.1443239,1.596955,0,0.4920688,0.1443239,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1835073,0.1587563,0,1.7,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1069458,0.1069458,1.559577,0,0.4818646,0.1069458,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1835646,0.1176403,0,1.7,1.242
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2507402,0,0,1.452632,1.38,2.299654,2.484,1.63074,0,1.63074,5.365424,89.42356,0.1835724,0,0.2005922,1.7,2.73474
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.3590907,0.3590907,0,0,0,0.3590907,152.1395,0,0,0,0.5463188,0.3779902,0.3590907,0,0,0.6689141,3.951666,0.1683286,0,0.1683286,5.525115,92.08506,0.1835529,0.3949998,0.437055,0,4.497985
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,1.717028,1.38,0,-1,0,1.38,32.07281,0,0.3370278,0.5087305,0.4426048,1.452632,1.38,0,0,0.5005856,4.103162,0,1.010027,-1.010027,4.460453,74.34074,0.1835529,1.888731,0.3540838,0,4.545767
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,1.930727,1.38,0,-1,0,1.38,38.03871,0.0000000000000002220446,0.550727,0.7437997,0.5249342,1.452632,1.38,0,0,1.622838,3.093135,0,0.9276974,-0.9276974,3.482574,58.04279,0.1835529,2.1238,0.4199474,0,3.618069
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.01853357,0.01853357,0,-1,0,0.01853357,5787.247,0,0,0,1.072583,0.01950902,0.01853357,0,0,2.653612,2.165438,1.053074,0,1.053074,4.481608,74.69332,0.1834313,0.02038692,0.8580666,0,3.238021
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,2.42091,1.38,0,-1,0,1.38,121.1914,0,1.04091,1.283001,1.672441,1.452632,1.38,0,0,1.600538,3.113204,0.2198097,0,0.2198097,4.690138,78.16881,0.1834059,2.663001,1.337953,0,4.785646
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,0.9039584,0.9039584,0,-1,0,0.9039584,184.5866,0,0,0,1.668586,0.9515352,0.9039584,0,0,1.380729,3.311033,0.7170511,0,0.7170511,5.370392,89.50636,0.1833232,0.9943542,1.334869,0,4.97962
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.6241024,0.6241024,0,-1,0,0.6241024,193.5535,0,0,0,1.207972,0.6569499,0.6241024,0,0,0.6636775,3.956379,0.5510225,0,0.5510225,5.893138,98.21877,0.1832597,0.6865126,0.9663779,0,5.164351
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.4882124,0.4882124,0,-1,0,0.4882124,193.8248,0.3197141,0,0,0.9462769,0.5139078,0.4882124,0,0,0.112655,4.4523,0.112655,0,0.112655,6.000012,100,0.1832467,0.5370337,0.7570215,0,5.398576
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.398028,1.38,0,-1,0,1.38,56.49109,0.0000000000000002220446,0.01802777,0.1578306,0.7795771,1.452632,1.38,0,0,0,4.553689,0,0.6730545,-0.6730545,5.29055,88.17566,0.1832467,1.537831,0.6236616,0,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,-1,0,0,0,0,0,0,0.2079805,0,0,0,0,0.7478384,3.880634,0.2079805,0,0.2079805,5.487858,91.46412,0.1832228,0,0.1663844,0,4.088615
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.2871654,0.2871654,0,-1,0,0.2871654,0,0,0,0,0,0.3022794,0.2871654,0,0,0.5398578,4.067817,0,0.3022794,-0.3022794,5.169228,86.15362,0.1832228,0.3158819,0,0,4.067817
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.669177,0.669177,0,-1,0,0.669177,0,0,0.0000000000000001110223,0,0,0.7043968,0.669177,0,0,0.8757238,3.765538,0,0.7043968,-0.7043968,4.426728,73.77866,0.1832228,0.7360947,0,0,3.765538
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.5761886,0.5761886,0,-1,0,0.5761886,0,0,0.0000000000000001110223,0,0,0.6065144,0.5761886,0,0,1.658387,3.061141,0,0.6065144,-0.6065144,3.787406,63.1233,0.1832228,0.6338075,0,0,3.061141
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.223082,1.223082,0,-1,0,1.223082,0,0,0.0000000000000002220446,0,0,1.287455,1.223082,0,0,2.332292,2.454626,0,1.287455,-1.287455,2.430309,40.50507,0.1832228,1.345391,0,0,2.454626
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.1629798,0.1629798,0,-1,0,0.1629798,0,0,0,0,0,0.1715577,0.1629798,0,0,3.762797,1.167171,0,0.1715577,-0.1715577,2.249471,37.49111,0.1832228,0.1792778,0,0,1.167171
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1080545,0.1080545,0,-1,0,0.1080545,0,0,0.00000000000000001387779,0,0,0.1137416,0.1080545,0,0,3.953417,0.9956135,0,0.1137416,-0.1137416,2.129577,35.49288,0.1832228,0.11886,0,0,0.9956135
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.00338901,0.00338901,0,-1,0,0.00338901,0,0,0.0000000000000000004336809,0,0,0.003567379,0.00338901,0,0,4.079797,0.8818719,0,0.003567379,-0.003567379,2.125817,35.43021,0.1832228,0.003727911,0,0,0.8818719
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.204583,0.204583,0,-1,0,0.204583,0,0,0.00000000000000002775558,0,0,0.2153506,0.204583,0,0,4.08376,0.8783045,0,0.2153506,-0.2153506,1.898817,31.64689,0.1832228,0.2250414,0,0,0.8783045
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1147281,0.1147281,0,-1,0,0.1147281,0,0,0,0,0,0.1207665,0.1147281,0,0,4.323039,0.662954,0,0.1207665,-0.1207665,1.771518,29.52525,0.1832228,0.126201,0,0,0.662954
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.457224,0.5421875,0,0,0,1.771518,29.52525,0.1832228,0,0,0,0.5421875
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.457224,0.5421875,0,0,0,1.771518,29.52525,0.1832228,0,0,0,0.5421875
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.04482295,0.04482295,0,0,0,0.04482295,0,0,0.000000000000000006938894,0,0,0.04718205,0.04482295,0,0,4.457224,0.5421875,0,0.04718205,-0.04718205,1.721784,28.69634,0.1832228,0.04930524,0,0,0.5421875
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.1855675,0.1855675,0,0,0,0.1855675,0,0,0.00000000000000002775558,0,0,0.1953342,0.1855675,0,0,4.509648,0.4950055,0,0.1953342,-0.1953342,1.515884,25.26468,0.1832228,0.2041243,0,0,0.4950055
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.4751979,0.4751979,1.7,0,0.5202,0.4751979,113.128,0,0,0,0.5375817,0,0,1.224802,1.163562,4.726686,0.2996712,1.701144,0,1.701144,3.12973,52.16207,0.1832699,0.5227177,0.4300654,1.7,0.8372529
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.238544,1.238544,1.7,0,0.5202,1.238544,82.24654,0,0,0,1.01866,0,0,0.4614558,0.438383,3.025543,1.830701,1.457043,0,1.457043,4.512002,75.19989,0.183345,1.362399,0.8149278,1.7,2.84936
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,0,0,0,1.328893,0,0,0,0,1.5685,3.142039,1.328893,0,1.328893,5.772701,96.21149,0.1831923,0,1.063114,0,4.470932
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,-1,0,0,0,1.496548,0,0,1.736155,0,0,0,0,0.2396073,4.338042,0.2396073,0,0.2396073,6.000012,100,0.1831648,0,1.388924,0,6.074197
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.063411,1.063411,0,-1,0,1.063411,193.4296,0.9375715,0,0,2.056951,1.11938,1.063411,0,0,0,4.553689,0,0,0,6.000012,100,0.1831648,1.169752,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,-1,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831648,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,0.9334773,0.9334773,0,-1,0,0.9334773,220.9887,1.080272,0,0,2.06288,0.9826078,0.9334773,0,0,0,4.553689,0,0,0,6.000012,100,0.1831648,1.026825,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.41691,1.38,0,-1,0,1.38,128.2272,0.3169038,0.03691038,0.1786014,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1831648,1.558601,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,-1,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831648,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.403194,1.38,0,-1,0,1.38,61.87162,0.0000000000000002220446,0.0231939,0.1635133,0.8538283,1.452632,1.38,0,0,0,4.553689,0,0.5988033,-0.5988033,5.368818,89.48012,0.1831648,1.543513,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.1763628,0.1763628,0,-1,0,0.1763628,167.3539,0,0,0,0.2951501,0.1856451,0.1763628,0,0,0.665337,3.954886,0.109505,0,0.109505,5.472703,91.21154,0.1831522,0.1939991,0.2361201,0,4.250036
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.553625,1.38,0,-1,0,1.38,0,0,0.1736251,0.3289876,0,1.452632,1.38,0,0,0.5558319,4.05344,0,1.452632,-1.452632,3.941495,65.69146,0.1831522,1.708988,0,0,4.05344
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,1.893412,1.38,0,-1,0,1.38,0,0,0.5134125,0.7027537,0,1.452632,1.38,0,0,2.169867,2.600809,0,1.452632,-1.452632,2.410287,40.17138,0.1831522,2.082754,0,0,2.600809
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.456331,1.090768,0,-1,0,1.090768,0,0,0.365563,0.5111961,0,1.148177,1.090768,0,0,3.783902,1.148177,0,1.148177,-1.148177,1.200002,20,0.1831522,1.601964,0,0,1.148177
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831522,0,0,0,0
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.293152,0,0,-1,0,0,0,0,0.293152,0.3224672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831522,0.3224672,0,0,0
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.07780211,0,0,-1,0,0,0,0,0.07780211,0.08558232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831522,0.08558232,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831522,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.1860343,0,0,-1,0,0,0,0,0.1860343,0.2046378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831522,0.2046378,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.0880909,0,0,-1,0,0,0,0,0.0880909,0.09689999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831522,0.09689999,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.09072024,0,0,-1,0,0,0,0,0.09072024,0.09979226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831522,0.09979226,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.07834943,0,0,-1,0,0,0,0,0.07834943,0.08618437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831522,0.08618437,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831522,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.3004672,0.3004672,1.7,0,0.5202,0.3004672,0,0,0,0,0,0,0,1.399533,1.329556,5.059654,0,1.329556,0,1.329556,2.46133,41.02209,0.1832419,0.3305139,0,1.7,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5243461,0,0,1.452632,1.38,3.730098,1.196601,1.904346,0,1.904346,4.267951,71.13238,0.1832186,0,0.4194768,1.7,1.720947
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.394154,1.394154,1.7,0,0.5202,1.394154,75.43874,0,0,0,1.051732,0,0,0.3058463,0.290554,1.825752,2.910512,1.342286,0,1.342286,5.541356,92.35574,0.1833066,1.533569,0.8413856,1.7,3.962244
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.040738,1.040738,0,-1,0,1.040738,143.3049,0,0,0,1.491429,1.095514,1.040738,0,0,0.4834662,4.118569,0.3959148,0,0.3959148,5.916954,98.61569,0.1832613,1.144812,1.193143,0,5.609998
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1480106,0.1480106,0,-1,0,0.1480106,1049.269,1.309677,0,0,1.553028,0.1558006,0.1480106,0,0,0.0875514,4.474893,0.0875514,0,0.0875514,6.000012,100,0.1832512,0.1628116,1.242423,0,6.027921
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,0.9661289,0.9661289,0,-1,0,0.9661289,216.7894,1.077487,0,0,2.094465,1.016978,0.9661289,0,0,0,4.553689,0,0,0,6.000012,100,0.1832512,1.062742,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.8550988,0.8550988,0,-1,0,0.8550988,252.8087,1.26166,0,0,2.161764,0.9001039,0.8550988,0,0,0,4.553689,0,0,0,6.000012,100,0.1832512,0.9406086,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.452993,1.38,0,-1,0,1.38,149.2354,0.6068166,0.07299337,0.2182927,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1832512,1.598293,1.647559,0,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.2938977,0.2938977,0,-1,0,0.2938977,610.4216,1.484649,0,0,1.794015,0.309366,0.2938977,0,0,0,4.553689,0,0,0,6.000012,100,0.1832512,0.3232875,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.7924501,0.7924501,0,-1,0,0.7924501,163.8674,0.4644092,0,0,1.298567,0.8341581,0.7924501,0,0,0,4.553689,0,0,0,6.000012,100,0.1832512,0.8716952,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,0.9976629,0.9976629,0,-1,0,0.9976629,83.1925,0,0,0,0.8299807,1.050171,0.9976629,0,0,0,4.553689,0,0.2201907,-0.2201907,5.76791,96.13165,0.1832512,1.097429,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.2523354,0.2523354,0,-1,0,0.2523354,126.3597,0,0,0,0.3188503,0.2656162,0.2523354,0,0,0.2446564,4.333498,0.05323405,0,0.05323405,5.818413,96.97335,0.1832452,0.277569,0.2550803,0,4.652349
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1914223,4.381409,0,0,0,5.818413,96.97335,0.1832452,0,0,0,4.381409
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.8789425,0.8789425,0,-1,0,0.8789425,0,0,0.0000000000000001110223,0,0,0.9252026,0.8789425,0,0,0.1914223,4.381409,0,0.9252026,-0.9252026,4.843163,80.71923,0.1832452,0.9668368,0,0,4.381409
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.6780559,0.6780559,0,-1,0,0.6780559,0,0,0,0,0,0.7137431,0.6780559,0,0,1.219425,3.456206,0,0.7137431,-0.7137431,4.090812,68.18007,0.1832452,0.7458615,0,0,3.456206
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.012473,2.742463,0,0,0,4.090812,68.18007,0.1832452,0,0,0,2.742463
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.2367589,0.2367589,0,-1,0,0.2367589,0,0,0.00000000000000002775558,0,0,0.2492199,0.2367589,0,0,2.012473,2.742463,0,0.2492199,-0.2492199,3.828111,63.80173,0.1832452,0.2604348,0,0,2.742463
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.04742082,0.04742082,0,-1,0,0.04742082,0,0,0.000000000000000006938894,0,0,0.04991665,0.04742082,0,0,2.289384,2.493243,0,0.04991665,-0.04991665,3.775495,62.92479,0.1832452,0.0521629,0,0,2.493243
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1356581,0.1356581,0,-1,0,0.1356581,0,0,0,0,0,0.142798,0.1356581,0,0,2.344847,2.443326,0,0.142798,-0.142798,3.624972,60.41608,0.1832452,0.1492239,0,0,2.443326
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.503511,2.300529,0,0,0,3.624972,60.41608,0.1832452,0,0,0,2.300529
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.5998484,0.5998484,0,-1,0,0.5998484,0,0,0,0,0,0.6314194,0.5998484,0,0,2.503511,2.300529,0,0.6314194,-0.6314194,2.959398,49.3232,0.1832452,0.6598333,0,0,2.300529
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.3126483,0.3126483,0,-1,0,0.3126483,0,0,0.00000000000000005551115,0,0,0.3291035,0.3126483,0,0,3.205089,1.669109,0,0.3291035,-0.3291035,2.612492,43.54145,0.1832452,0.3439132,0,0,1.669109
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.135064,0.135064,0,-1,0,0.135064,0,0,0.00000000000000002775558,0,0,0.1421726,0.135064,0,0,3.570759,1.340006,0,0.1421726,-0.1421726,2.462629,41.04374,0.1832452,0.1485704,0,0,1.340006
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.2428289,0.2428289,0,0,0,0.2428289,0,0,0.00000000000000002775558,0,0,0.2556093,0.2428289,0,0,3.728729,1.197833,0,0.2556093,-0.2556093,2.193193,36.55315,0.1832452,0.2671117,0,0,1.197833
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.009855926,0.009855926,0,0,0,0.009855926,0,0,0,0,0,0.01037466,0.009855926,0,0,4.012739,0.9422237,0,0.01037466,-0.01037466,2.182258,36.37089,0.1832452,0.01084152,0,0,0.9422237
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,1.988165,1.988165,1.7,0,0.5202,1.988165,28.09619,0,0,0,0.5585987,0.3033319,0.2881653,0,0,4.024267,0.9318491,0.2552668,0,0.2552668,2.424425,40.407,0.1832619,2.186982,0.446879,1.7,1.490448
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.416953,1.416953,1.7,0,0.5202,1.416953,75.99283,0,0,0,1.076783,0,0,0.283047,0.2688946,3.769,1.161589,1.345677,0,1.345677,3.701046,61.68399,0.1833493,1.558648,0.8614262,1.7,2.238372
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.4239156,0.4239156,0,-1,0,0.4239156,317.0085,0,0,0,1.343848,0.446227,0.4239156,0,0,2.423322,2.372699,0.8976214,0,0.8976214,4.552605,75.87659,0.1832467,0.4663072,1.075079,0,3.716547
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.6756316,0.6756316,0,-1,0,0.6756316,242.0876,0,0,0,1.635621,0.7111912,0.6756316,0,0,1.525701,3.180558,0.9244295,0,0.9244295,5.429596,90.49308,0.1831411,0.7431948,1.308497,0,4.816179
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.08865778,0.08865778,0,-1,0,0.08865778,1992.067,1.071527,0,0,1.766122,0.09332398,0.08865778,0,0,0.6012715,4.012545,0.6012715,0,0.6012715,6.000012,100,0.1830725,0.09752356,1.412898,0,5.778667
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.4797525,0.4797525,0,-1,0,0.4797525,383.6799,1.335711,0,0,1.840714,0.5050027,0.4797525,0,0,0,4.553689,0,0,0,6.000012,100,0.1830725,0.5277278,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,-1,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830725,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.3611541,0.3611541,0,-1,0,0.3611541,420.6013,1.138856,0,0,1.519019,0.3801622,0.3611541,0,0,0,4.553689,0,0,0,6.000012,100,0.1830725,0.3972695,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,-1,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830725,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.8229223,0.8229223,0,-1,0,0.8229223,102.0568,0,0,0,0.8398483,0.866234,0.8229223,0,0,0,4.553689,0,0.02638567,-0.02638567,5.972199,99.53645,0.1830725,0.9052145,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,1.697479,1.38,0,-1,0,1.38,26.89641,0,0.3174791,0.487227,0.3711704,1.452632,1.38,0,0,0.02931741,4.527303,0,1.081461,-1.081461,4.832239,80.53716,0.1830725,1.867227,0.2969364,0,4.898474
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.550294,1.38,0,-1,0,1.38,0,0,0.1702937,0.3253231,0,1.452632,1.38,0,0,1.230941,3.445842,0,1.452632,-1.452632,3.301031,55.01707,0.1830725,1.705323,0,0,3.445842
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.029537,1.029537,0,-1,0,1.029537,0,0,0,0,0,1.083723,1.029537,0,0,2.844976,1.993211,0,1.083723,-1.083723,2.158686,35.97803,0.1830725,1.132491,0,0,1.993211
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.364226,0.364226,0,-1,0,0.364226,0,0,0.00000000000000005551115,0,0,0.3833958,0.364226,0,0,4.049113,0.9094874,0,0.3833958,-0.3833958,1.754552,29.24247,0.1830725,0.4006487,0,0,0.9094874
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.8801633,0.499787,0,-1,0,0.499787,0,0,0.3803763,0.4683926,0,0.5260916,0.499787,0,0,4.475108,0.5260916,0,0.5260916,-0.5260916,1.200002,20,0.1830725,0.9681796,0,0,0.5260916
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1482339,0,0,-1,0,0,0,0,0.1482339,0.1630573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830725,0.1630573,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830725,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830725,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1364859,0,0,-1,0,0,0,0,0.1364859,0.1501345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830725,0.1501345,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.311204,0,0,-1,0,0,0,0,0.311204,0.3423244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830725,0.3423244,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2236557,0,0,-1,0,0,0,0,0.2236557,0.2460213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830725,0.2460213,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.2258542,0,0,-1,0,0,0,0,0.2258542,0.2484396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830725,0.2484396,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.3153229,0.3153229,1.7,0,0.5202,0.3153229,0,0,0,0,0,0,0,1.384677,1.315443,5.059654,0,1.315443,0,1.315443,2.447941,40.79894,0.1831633,0.3468553,0,1.7,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.744211,1.183899,1.38,0,1.38,3.757124,62.61861,0.1832,0,0,1.7,1.183899
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,1.683415,1.683415,1.7,0,0.5202,1.683415,27.09185,0,0,0,0.4560683,0,0,0.01658465,0.01575542,2.364211,2.425899,0.4718237,0,0.4718237,4.204736,70.07879,0.1832311,1.851757,0.3648546,1.7,2.881967
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,0.9808825,0.9808825,1.7,0,0.5202,0.9808825,77.47319,0,0,0,0.759921,0,0,0.7191175,0.6831617,1.892388,2.85054,1.443083,0,1.443083,5.573764,92.89588,0.1833071,1.078971,0.6079367,1.7,3.610461
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.4289822,0.4289822,0,-1,0,0.4289822,217.8291,0.03358316,0,0,0.9344482,0.4515602,0.4289822,0,0,0.4493049,4.149314,0.4493049,0,0.4493049,6.000012,100,0.183256,0.4718804,0.7475586,0,5.083763
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,-1,0,0,0,1.171633,0,0,1.171633,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183256,0,0.9373065,0,5.725322
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.508462,1.38,0,-1,0,1.38,126.8758,0.2982551,0.1284621,0.2793083,1.750887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.183256,1.659308,1.400709,0,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.6311087,0.6311087,0,-1,0,0.6311087,282.4537,1.118265,0,0,1.78259,0.6643249,0.6311087,0,0,0,4.553689,0,0,0,6.000012,100,0.183256,0.6942196,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.7721469,0.7721469,0,-1,0,0.7721469,185.7365,0.6213727,0,0,1.434159,0.8127862,0.7721469,0,0,0,4.553689,0,0,0,6.000012,100,0.183256,0.8493615,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.09717394,0.09717394,0,-1,0,0.09717394,1259.054,1.121184,0,0,1.223473,0.1022884,0.09717394,0,0,0,4.553689,0,0,0,6.000012,100,0.183256,0.1068913,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,1.662467,1.38,0,-1,0,1.38,77.87426,0.0000000000000002220446,0.2824671,0.4487138,1.074665,1.452632,1.38,0,0,0,4.553689,0,0.3779668,-0.3779668,5.6016,93.35982,0.183256,1.828714,0.8597319,0,5.628354
