Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,-1,0,0,0,0.3062657,0,0,0.7262288,0,0,0,0,0.4199631,4.175722,0.4199631,0,0.4199631,6.000012,100,0.1832082,0,0.580983,0,4.901951
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.7330251,0.7330251,0,-1,0,0.7330251,39.83675,0,0.0000000000000001110223,0,0.2920134,0.7716054,0.7330251,0,0,0,4.553689,0,0.479592,-0.479592,5.494478,91.57445,0.1832082,0.8063276,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.2410234,0.2410234,0,-1,0,0.2410234,0,0,0.00000000000000002775558,0,0,0.2537088,0.2410234,0,0,0.53288,4.074097,0,0.2537088,-0.2537088,5.227045,87.11724,0.1832082,0.2651258,0,0,4.074097
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.6519375,0.6519375,0,-1,0,0.6519375,0,0,0,0,0,0.68625,0.6519375,0,0,0.8147787,3.820388,0,0.68625,-0.68625,4.503674,75.06108,0.1832082,0.7171313,0,0,3.820388
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.577279,3.134138,0,0,0,4.503674,75.06108,0.1832082,0,0,0,3.134138
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.577279,3.134138,0,0,0,4.503674,75.06108,0.1832082,0,0,0,3.134138
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2022192,0.2022192,0,-1,0,0.2022192,0,0,0.00000000000000002775558,0,0,0.2128623,0.2022192,0,0,1.577279,3.134138,0,0.2128623,-0.2128623,4.279297,71.32148,0.1832082,0.2224411,0,0,3.134138
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.813792,2.921276,0,0,0,4.279297,71.32148,0.1832082,0,0,0,2.921276
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.06028736,0.06028736,0,-1,0,0.06028736,0,0,0.000000000000000006938894,0,0,0.06346039,0.06028736,0,0,1.813792,2.921276,0,0.06346039,-0.06346039,4.212404,70.2066,0.1832082,0.0663161,0,0,2.921276
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.3155369,0.3155369,0,-1,0,0.3155369,0,0,0,0,0,0.3321441,0.3155369,0,0,1.884304,2.857816,0,0.3321441,-0.3321441,3.862294,64.37143,0.1832082,0.3470906,0,0,2.857816
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.3015761,0.3015761,0,-1,0,0.3015761,0,0,0.00000000000000005551115,0,0,0.3174485,0.3015761,0,0,2.253353,2.525671,0,0.3174485,-0.3174485,3.527673,58.79444,0.1832082,0.3317337,0,0,2.525671
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2050701,0.2050701,0,-1,0,0.2050701,0,0,0.00000000000000002775558,0,0,0.2158633,0.2050701,0,0,2.606074,2.208223,0,0.2158633,-0.2158633,3.300134,55.00212,0.1832082,0.2255771,0,0,2.208223
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2102719,0.2102719,0,-1,0,0.2102719,0,0,0.00000000000000002775558,0,0,0.2213388,0.2102719,0,0,2.845922,1.99236,0,0.2213388,-0.2213388,3.066822,51.1136,0.1832082,0.2312991,0,0,1.99236
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091854,1.771021,0,0,0,3.066822,51.1136,0.1832082,0,0,0,1.771021
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.09861909,0.09861909,0,0,0,0.09861909,0,0,0.00000000000000001387779,0,0,0.1038096,0.09861909,0,0,3.091854,1.771021,0,0.1038096,-0.1038096,2.957397,49.28986,0.1832082,0.108481,0,0,1.771021
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,1.870019,1.870019,1.7,0,0.5202,1.870019,24.16405,0,0,0,0.4518724,0.1789678,0.1700194,0,0,3.207198,1.667211,0.2729046,0,0.2729046,3.216297,53.60485,0.1832259,2.057021,0.3614979,1.7,2.119083
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.5500321,0.5500321,1.7,0,0.5202,0.5500321,138.1063,0,0,0,0.759629,0,0,1.149968,1.092469,2.934293,1.912825,1.852098,0,1.852098,4.973352,82.88904,0.1832553,0.6050354,0.6077032,1.7,2.672454
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.116096,1.116096,0,-1,0,1.116096,119.6517,0,0,0,1.335427,1.174838,1.116096,0,0,1.082194,3.579714,0.1605898,0,0.1605898,5.125701,85.42818,0.1832371,1.227705,1.068342,0,4.915141
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.3959953,0.3959953,0,-1,0,0.3959953,420.7006,0.3275129,0,0,1.665955,0.4168372,0.3959953,0,0,0.9216047,3.724245,0.9216047,0,0.9216047,6.000012,100,0.1831324,0.4355949,1.332764,0,5.3902
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.5421224,0.5421224,0,-1,0,0.5421224,321.0089,1.169606,0,0,1.740261,0.5706551,0.5421224,0,0,0,4.553689,0,0,0,6.000012,100,0.1831324,0.5963346,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,1.865777,1.38,0,-1,0,1.38,121.3158,0.2215269,0.4857768,0.6723544,1.674159,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1831324,2.052354,1.339327,0,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,-1,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831324,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.07182,1.07182,0,-1,0,1.07182,117.0423,0.1262513,0,0,1.254483,1.128231,1.07182,0,0,0,4.553689,0,0,0,6.000012,100,0.1831324,1.179002,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1405691,0.1405691,0,-1,0,0.1405691,755.2698,0.9137087,0,0,1.061676,0.1479675,0.1405691,0,0,0,4.553689,0,0,0,6.000012,100,0.1831324,0.154626,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.3535968,0.3535968,0,-1,0,0.3535968,181.8046,0.2706482,0,0,0.6428553,0.3722072,0.3535968,0,0,0,4.553689,0,0,0,6.000012,100,0.1831324,0.3889565,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.1895806,0.1895806,0,-1,0,0.1895806,116.827,0.02192281,0,0,0.2214813,0.1995585,0.1895806,0,0,0,4.553689,0,0,0,6.000012,100,0.1831324,0.2085386,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,0.9975495,0.9975495,0,-1,0,0.9975495,0,0,0,0,0,1.050052,0.9975495,0,0,0,4.553689,0,1.050052,-1.050052,4.89316,81.55251,0.1831324,1.097304,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.344525,1.344525,0,-1,0,1.344525,0,0,0,0.09897748,0,1.415289,1.344525,0,0,1.166725,3.503637,0,1.415289,-1.415289,3.401314,56.68845,0.1831324,1.478977,0,0,3.503637
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.109865,0.109865,0,-1,0,0.109865,0,0,0,0,0,0.1156474,0.109865,0,0,2.739268,2.088347,0,0.1156474,-0.1156474,3.279411,54.65674,0.1831324,0.1208515,0,0,2.088347
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1425623,0.1425623,0,-1,0,0.1425623,0,0,0.00000000000000002775558,0,0,0.1500656,0.1425623,0,0,2.867765,1.9727,0,0.1500656,-0.1500656,3.121228,52.02036,0.1831324,0.1568185,0,0,1.9727
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.2458353,0.2458353,0,-1,0,0.2458353,0,0,0.00000000000000002775558,0,0,0.258774,0.2458353,0,0,3.034505,1.822634,0,0.258774,-0.258774,2.848456,47.47417,0.1831324,0.2704189,0,0,1.822634
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.322032,1.56386,0,0,0,2.848456,47.47417,0.1831324,0,0,0,1.56386
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.322032,1.56386,0,0,0,2.848456,47.47417,0.1831324,0,0,0,1.56386
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.1654301,0.1654301,0,-1,0,0.1654301,0,0,0.00000000000000002775558,0,0,0.174137,0.1654301,0,0,3.322032,1.56386,0,0.174137,-0.174137,2.6649,44.4149,0.1831324,0.1819732,0,0,1.56386
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.04193223,0.04193223,0,-1,0,0.04193223,0,0,0,0,0,0.04413918,0.04193223,0,0,3.515517,1.389723,0,0.04413918,-0.04413918,2.618373,43.63946,0.1831324,0.04612545,0,0,1.389723
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1084668,0.1084668,0,-1,0,0.1084668,0,0,0.00000000000000001387779,0,0,0.1141756,0.1084668,0,0,3.564561,1.345584,0,0.1141756,-0.1141756,2.498021,41.6336,0.1831324,0.1193135,0,0,1.345584
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1390996,0.1390996,0,-1,0,0.1390996,0,0,0.00000000000000002775558,0,0,0.1464206,0.1390996,0,0,3.691422,1.231409,0,0.1464206,-0.1464206,2.34368,39.06126,0.1831324,0.1530095,0,0,1.231409
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.854112,1.084988,0,0,0,2.34368,39.06126,0.1831324,0,0,0,1.084988
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.07076794,0.07076794,0,0,0,0.07076794,0,0,0,0,0,0.07449257,0.07076794,0,0,3.854112,1.084988,0,0.07449257,-0.07449257,2.265158,37.75256,0.1831324,0.07784473,0,0,1.084988
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,3.936882,1.010496,0.3444591,0,0.3444591,2.591941,43.19893,0.1830934,0,0.2755673,0,1.354955
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2077937,0.2077937,0,0,0,0.2077937,130.0574,0,0,0,0.2702511,0.2187302,0.2077937,0,0,3.592422,1.320509,0.05152094,0,0.05152094,2.640818,44.01354,0.1830875,0.228573,0.2162009,0,1.59076
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,0.9755209,0.9755209,0,-1,0,0.9755209,70.46107,0,0,0,0.6873625,1.026864,0.9755209,0,0,3.540902,1.366878,0,0.3395016,-0.3395016,2.282952,38.04912,0.1830875,1.073073,0.54989,0,2.05424
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.372182,1.372182,0,-1,0,1.372182,56.92502,0,0,0.3849815,0.7811151,1.444402,1.372182,0,0,3.918126,1.027376,0,0.6632873,-0.6632873,1.583785,26.39637,0.1830875,1.5094,0.6248921,0,1.808491
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,1.786189,0.5485113,0,-1,0,0.5485113,38.88557,0,1.237678,1.578398,0.2132918,0.5773804,0.5485113,0,0,4.655111,0.3640886,0,0.3640886,-0.3640886,1.200002,20,0.1830875,1.964808,0.1706334,0,0.5773804
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.146729,1.093552,0,-1,0,1.093552,105.2632,0,1.053177,2.142691,1.151107,1.151107,1.093552,0,0,5.059654,0,0,0,0,1.200002,20,0.1830875,2.361401,0.9208854,0,1.151107
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.088742,0.6037986,0,-1,0,0.6037986,105.2632,0,0.4849438,1.076857,0.6355774,0.6355774,0.6037986,0,0,5.059654,0,0,0,0,1.200002,20,0.1830875,1.197617,0.508462,0,0.6355774
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.084554,0.5348209,0,-1,0,0.5348209,105.2632,0,0.5497333,1.086045,0.5629693,0.5629693,0.5348209,0,0,5.059654,0,0,0,0,1.200002,20,0.1830875,1.19301,0.4503755,0,0.5629693
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,1.730084,0.15445,0,-1,0,0.15445,105.2632,0,1.575634,1.872203,0.1625789,0.1625789,0.15445,0,0,5.059654,0,0,0,0,1.200002,20,0.1830875,1.903093,0.1300631,0,0.1625789
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,-1,0,0,0,0,0,0,0.1611372,0,0,0,0,5.059654,0,0.1611372,0,0.1611372,1.352871,22.5478,0.1830692,0,0.1289098,0,0.1611372
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.3142322,0.1709629,0,-1,0,0.1709629,20.43569,0,0.1432693,0.201245,0.03493745,0.179961,0.1709629,0,0,4.898517,0.1450235,0,0.1450235,-0.1450235,1.200002,20,0.1830692,0.3456554,0.02794996,0,0.179961
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.6744316,0,0,-1,0,0,0,0,0.6744316,0.7418748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830692,0.7418748,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.5337042,0,0,-1,0,0,0,0,0.5337042,0.5870746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830692,0.5870746,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830692,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.178138,0,0,-1,0,0,0,0,2.178138,2.395952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830692,2.395952,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830692,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1509318,0,0,-1,0,0,0,0,0.1509318,0.1660249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830692,0.1660249,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.4386246,0,0,-1,0,0,0,0,0.4386246,0.482487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830692,0.482487,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.07823332,0,0,-1,0,0,0,0,0.07823332,0.08605665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830692,0.08605665,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830692,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.02345366,0,0,-1,0,0,0,0,0.02345366,0.02579903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830692,0.02579903,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830692,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.4761299,0.4761299,1.7,0,0.5202,0.4761299,0,0,0,0,0,0,0,1.22387,1.162677,5.059654,0,1.162677,0,1.162677,2.303014,38.3835,0.1831673,0.5237429,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.1693601,0.1693601,1.621992,0,0.4989037,0.1693601,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.896978,1.046409,1.38,0,1.38,3.612197,60.20317,0.1832355,0.1862961,0,1.7,1.046409
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.518158,1.518158,1.7,0,0.5202,1.518158,16.85155,0,0,0,0.2558331,0,0,0.1818424,0.1727503,2.516978,2.288409,0.4285834,0,0.4285834,4.018787,66.97965,0.1832667,1.669973,0.2046665,1.7,2.544242
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.088394,2.674134,1.851474,0,1.851474,5.77525,96.25397,0.1832496,0,0.3771794,1.7,3.145608
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,0.9106706,0.9106706,0,-1,0,0.9106706,92.35294,0,0,0,0.8410311,0.9586007,0.9106706,0,0,0.2369201,4.340461,0,0.1175695,-0.1175695,5.65132,94.18849,0.1832496,1.001738,0.6728249,0,5.181492
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,-1,0,0,0,0.8861135,0,0,1.253666,0,0,0,0,0.3675529,4.222891,0.3675529,0,0.3675529,6.000012,100,0.183208,0,1.002933,0,5.476558
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,-1,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183208,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,-1,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183208,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.1693369,0.1693369,0,-1,0,0.1693369,841.356,1.246477,0,0,1.424726,0.1782493,0.1693369,0,0,0,4.553689,0,0,0,6.000012,100,0.183208,0.1862706,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.482247,1.38,0,-1,0,1.38,106.8326,0.02165789,0.1022475,0.2504722,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.183208,1.630472,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.6577056,0.6577056,0,-1,0,0.6577056,172.9471,0.4451613,0,0,1.137483,0.6923217,0.6577056,0,0,0,4.553689,0,0,0,6.000012,100,0.183208,0.7234762,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.819905,0.819905,0,-1,0,0.819905,62.20243,0,0.0000000000000001110223,0,0.5100008,0.8630579,0.819905,0,0,0,4.553689,0,0.3530571,-0.3530571,5.627857,93.79743,0.183208,0.9018955,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,1.708079,1.38,0,-1,0,1.38,17.05194,0.0000000000000002220446,0.3280792,0.4988871,0.2353168,1.452632,1.38,0,0,0.3922856,4.200632,0,1.217315,-1.217315,4.344695,72.41144,0.183208,1.878887,0.1882534,0,4.435949
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.035887,1.38,0,-1,0,1.38,0,0,0.6558872,0.8594759,0,1.452632,1.38,0,0,1.744858,2.983317,0,1.452632,-1.452632,2.813487,46.89135,0.183208,2.239476,0,0,2.983317
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.4919278,0.4919278,0,-1,0,0.4919278,0,0,0.00000000000000005551115,0,0,0.5178187,0.4919278,0,0,3.358893,1.530686,0,0.5178187,-0.5178187,2.267658,37.79422,0.183208,0.5411206,0,0,1.530686
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.6019965,0.6019965,0,-1,0,0.6019965,0,0,0.0000000000000001110223,0,0,0.6336805,0.6019965,0,0,3.934247,1.012867,0,0.6336805,-0.6336805,1.5997,26.66161,0.183208,0.6621962,0,0,1.012867
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.5163863,0.3602269,0,-1,0,0.3602269,0,0,0.1561593,0.207798,0,0.3791862,0.3602269,0,0,4.638336,0.3791862,0,0.3791862,-0.3791862,1.200002,20,0.183208,0.5680249,0,0,0.3791862
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1095881,0,0,-1,0,0,0,0,0.1095881,0.1205469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183208,0.1205469,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.2496926,0,0,-1,0,0,0,0,0.2496926,0.2746618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183208,0.2746618,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.4282831,0,0,-1,0,0,0,0,0.4282831,0.4711114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183208,0.4711114,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2071261,0,0,-1,0,0,0,0,0.2071261,0.2278387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183208,0.2278387,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.1801541,0,0,-1,0,0,0,0,0.1801541,0.1981696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183208,0.1981696,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1103518,0,0,-1,0,0,0,0,0.1103518,0.121387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183208,0.121387,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183208,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.05320602,0.05320602,1.505838,0,0.4671937,0.05320602,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1832543,0.05852662,0,1.7,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.05883711,0.05883711,1.511469,0,0.468731,0.05883711,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1833016,0.06472082,0,1.7,1.242
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2223621,0,0,1.452632,1.38,2.299654,2.484,1.602362,0,1.602362,5.338502,88.97486,0.1833127,0,0.1778897,1.7,2.706362
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,0.9570465,0.9570465,0,0,0,0.9570465,35.24758,0,0.0000000000000001110223,0,0.3373358,1.007417,0.9570465,0,0,0.6972922,3.926126,0,0.6700816,-0.6700816,4.632174,77.20275,0.1833127,1.052751,0.2698686,0,4.263462
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,0.9387047,0.9387047,0,-1,0,0.9387047,48.46339,0,0,0,0.4549281,0.9881102,0.9387047,0,0,1.441827,3.256044,0,0.5331821,-0.5331821,4.070151,67.83572,0.1833127,1.032575,0.3639425,0,3.710972
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.6773213,0.6773213,0,-1,0,0.6773213,32.95293,0,0,0,0.2231973,0.7129698,0.6773213,0,0,2.034252,2.722862,0,0.4897726,-0.4897726,3.553885,59.23131,0.1833127,0.7450535,0.1785578,0,2.946059
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,-1,0,0,0,0,0,0,0.9732128,0,0,0,0,2.578444,2.23309,0.9732128,0,0.9732128,4.477156,74.61913,0.1832029,0,0.7785702,0,3.206302
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.054286,1.054286,0,-1,0,1.054286,61.65142,0,0,0,0.6499826,1.109775,1.054286,0,0,1.605231,3.108981,0,0.4597927,-0.4597927,3.992492,66.5414,0.1832029,1.159715,0.5199861,0,3.758964
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.426879,1.38,0,-1,0,1.38,36.11869,0.0000000000000002220446,0.04687899,0.1895669,0.4984379,1.452632,1.38,0,0,2.116112,2.649189,0,0.9541937,-0.9541937,2.986684,49.77796,0.1832029,1.569567,0.3987503,0,3.147626
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0,0,0,0.9430344,0,0,0,0,3.176327,1.694995,0.9430344,0,0.9430344,3.881325,64.68861,0.1830966,0,0.7544275,0,2.638029
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,1.895693,1.38,0,-1,0,1.38,54.37688,0.0000000000000002220446,0.515693,0.7052623,0.7504009,1.452632,1.38,0,0,2.233293,2.543726,0,0.7022307,-0.7022307,3.141109,52.3517,0.1830966,2.085262,0.6003207,0,3.294127
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.558003,1.38,0,-1,0,1.38,26.75613,0,0.1780028,0.3338031,0.3692345,1.452632,1.38,0,0,3.013549,1.841495,0,1.083397,-1.083397,1.999108,33.3184,0.1830966,1.713803,0.2953876,0,2.21073
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.8673397,0.8024861,0,-1,0,0.8024861,10.79449,0,0.0648536,0.217422,0.08662429,0.8447223,0.8024861,0,0,4.217323,0.7580979,0,0.7580979,-0.7580979,1.200002,20,0.1830966,0.9540737,0.06929943,0,0.8447223
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.208919,0,0,-1,0,0,0,0,1.208919,1.329811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830966,1.329811,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830966,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.6367219,0,0,-1,0,0,0,0,0.6367219,0.7003941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830966,0.7003941,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.8862567,0,0,-1,0,0,0,0,0.8862567,0.9748824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830966,0.9748824,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.08025612,0,0,-1,0,0,0,0,0.08025612,0.08828174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830966,0.08828174,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.2736657,0,0,-1,0,0,0,0,0.2736657,0.3010323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830966,0.3010323,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830966,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.1588304,0,0,-1,0,0,0,0,0.1588304,0.1747134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830966,0.1747134,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.04527228,0,0,-1,0,0,0,0,0.04527228,0.0497995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830966,0.0497995,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.1983928,0,0,-1,0,0,0,0,0.1983928,0.2182321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830966,0.2182321,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.192747,0,0,-1,0,0,0,0,0.192747,0.2120216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830966,0.2120216,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.05555905,0.05555905,1.508191,0,0.4678361,0.05555905,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1831432,0.06111496,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.2620842,0.2620842,1.7,0,0.5202,0.2620842,0,0,0,0,0,0,0,1.437916,1.36602,3.679654,1.242,1.36602,0,1.36602,3.805106,63.4183,0.1832271,0.2882927,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01502263,0.01502263,1.467654,0,0.4567696,0.01502263,1437.697,0.0000000000000002220446,0,0,0.2159798,0,0,1.452632,1.38,2.313634,2.471418,1.59598,0,1.59598,5.319185,88.65291,0.1832417,0.01652489,0.1727838,1.7,2.687398
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.5088941,0.5088941,0,0,0,0.5088941,90.23787,0,0,0,0.4592152,0.535678,0.5088941,0,0,0.7176546,3.9078,0,0.07646282,-0.07646282,5.238586,87.30959,0.1832417,0.5597835,0.3673721,0,4.367015
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.842791,0.842791,0,-1,0,0.842791,47.24548,0,0.0000000000000001110223,0,0.3981807,0.8871484,0.842791,0,0,0.8026133,3.831337,0,0.4889678,-0.4889678,4.723169,78.71932,0.1832417,0.9270701,0.3185445,0,4.229517
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.06294885,0.06294885,0,-1,0,0.06294885,1143.019,0,0,0,0.7195176,0.06626195,0.06294885,0,0,1.345911,3.342369,0.6532556,0,0.6532556,5.342902,89.04818,0.1831683,0.06924374,0.5756141,0,4.061887
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.6216028,0.6216028,0,-1,0,0.6216028,176.6361,0,0,0,1.097975,0.6543187,0.6216028,0,0,0.6926552,3.930299,0.4436564,0,0.4436564,5.763791,96.06299,0.1831185,0.6837631,0.8783801,0,5.028275
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.30036,1.30036,0,-1,0,1.30036,111.6007,0,0,0.0503963,1.451211,1.3688,1.30036,0,0,0.2489988,4.32959,0.08241057,0,0.08241057,5.841972,97.36601,0.1831093,1.430396,1.160969,0,5.780801
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.254553,1.254553,0,-1,0,1.254553,97.03136,0,0,0.000008118573,1.21731,1.320582,1.254553,0,0,0.1665882,4.403759,0,0.1032722,-0.1032722,5.733114,95.55171,0.1831093,1.380008,0.9738478,0,5.621069
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,0.9416319,0.9416319,0,-1,0,0.9416319,93.66148,0,0,0,0.8819464,0.9911914,0.9416319,0,0,0.2813351,4.300488,0,0.109245,-0.109245,5.61796,93.63248,0.1831093,1.035795,0.7055571,0,5.182434
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.5442131,0.5442131,0,-1,0,0.5442131,169.812,0,0,0,0.9241394,0.5728559,0.5442131,0,0,0.4027184,4.191242,0.3512835,0,0.3512835,5.951217,99.18674,0.1830698,0.5986344,0.7393115,0,5.115382
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,-1,0,0,0,0.2559432,0,0,0.3073781,0,0,0,0,0.05143494,4.507398,0.05143494,0,0.05143494,6.000012,100,0.1830641,0,0.2459025,0,4.814775
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,-1,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830641,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.314976,1.314976,0,-1,0,1.314976,0,0,0.0000000000000002220446,0.06647359,0,1.384185,1.314976,0,0,0,4.553689,0,1.384185,-1.384185,4.540953,75.6824,0.1830641,1.446474,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.692868,0.692868,0,-1,0,0.692868,0,0,0.0000000000000001110223,0,0,0.7293347,0.692868,0,0,1.537984,3.169504,0,0.7293347,-0.7293347,3.772166,62.86931,0.1830641,0.7621548,0,0,3.169504
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.12939,1.12939,0,-1,0,1.12939,0,0,0,0,0,1.188831,1.12939,0,0,2.348356,2.440169,0,1.188831,-1.188831,2.519028,41.98372,0.1830641,1.242329,0,0,2.440169
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.6864653,0.6864653,0,-1,0,0.6864653,0,0,0.0000000000000001110223,0,0,0.722595,0.6864653,0,0,3.669279,1.251338,0,0.722595,-0.722595,1.757346,29.28905,0.1830641,0.7551118,0,0,1.251338
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.1741807,0.1741807,0,-1,0,0.1741807,0,0,0,0,0,0.1833481,0.1741807,0,0,4.472162,0.5287427,0,0.1833481,-0.1833481,1.56408,26.06795,0.1830641,0.1915988,0,0,0.5287427
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.06687928,0.06687928,0,-1,0,0.06687928,0,0,0,0,0,0.07039924,0.06687928,0,0,4.675883,0.3453946,0,0.07039924,-0.07039924,1.489873,24.83117,0.1830641,0.0735672,0,0,0.3453946
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.4344189,0.2612456,0,-1,0,0.2612456,0,0,0.1731733,0.2166152,0,0.2749954,0.2612456,0,0,4.754104,0.2749954,0,0.2749954,-0.2749954,1.200002,20,0.1830641,0.4778608,0,0,0.2749954
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.1917863,0,0,-1,0,0,0,0,0.1917863,0.2109649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830641,0.2109649,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.1894374,0,0,-1,0,0,0,0,0.1894374,0.2083812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830641,0.2083812,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.2569599,0,0,-1,0,0,0,0,0.2569599,0.282656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830641,0.282656,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.456595,0,0,-1,0,0,0,0,0.456595,0.5022545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830641,0.5022545,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.264727,0.264727,1.7,0,0.5202,0.264727,0,0,0,0,0,0,0,1.435273,1.363509,5.059654,0,1.363509,0,1.363509,2.493541,41.55893,0.183148,0.2911997,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.696145,1.227158,1.38,0,1.38,3.802724,63.3786,0.1831841,0,0,1.7,1.227158
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.568557,1.568557,1.7,0,0.5202,1.568557,34.08958,0,0,0,0.5347143,0,0,0.1314434,0.1248712,2.316145,2.469158,0.6595855,0,0.6595855,4.428462,73.80755,0.1832288,1.725412,0.4277714,1.7,3.003873
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,1.935377,1.935377,1.7,0,0.5202,1.935377,53.89605,0,0,0,1.043092,0.2477656,0.2353773,0,0,1.65656,3.062785,0.7953264,0,0.7953264,5.182974,86.38274,0.1832799,2.128915,0.8344736,1.7,4.105877
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.274939,1.274939,0,-1,0,1.274939,113.0365,0,0,0.02243283,1.441147,1.342041,1.274939,0,0,0.8612331,3.778579,0.09910597,0,0.09910597,5.276995,87.94974,0.1832688,1.402433,1.152918,0,5.219726
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.8309571,0.8309571,0,-1,0,0.8309571,189.3004,0,0,0,1.573005,0.8746917,0.8309571,0,0,0.7621272,3.867774,0.6983137,0,0.6983137,5.939473,98.99102,0.1831906,0.9140528,1.258404,0,5.44078
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.20751,1.20751,0,-1,0,1.20751,111.459,0.01100144,0,0,1.345878,1.271063,1.20751,0,0,0.06381346,4.496257,0.06381346,0,0.06381346,6.000012,100,0.1831834,1.32826,1.076702,0,5.842134
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.595848,1.38,0,-1,0,1.38,99.55518,0,0.2158478,0.3754326,1.373862,1.452632,1.38,0,0,0,4.553689,0,0.07877,-0.07877,5.916981,98.61616,0.1831834,1.755433,1.099089,0,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.3378059,0.3378059,0,-1,0,0.3378059,434.5078,1.024686,0,0,1.467793,0.3555852,0.3378059,0,0,0.08752223,4.474919,0.08752223,0,0.08752223,6.000012,100,0.1831736,0.3715865,1.174234,0,5.942712
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.258671,1.258671,0,-1,0,1.258671,84.32172,0,0,0.004537671,1.061333,1.324916,1.258671,0,0,0,4.553689,0,0.2635838,-0.2635838,5.72217,95.36932,0.1831736,1.384538,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,-1,0,0,0,0.7073979,0,0,1.000269,0,0,0,0,0.2928708,4.290105,0.2928708,0,0.2928708,6.000012,100,0.1831409,0,0.800215,0,5.290374
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.4699448,0.4699448,0,-1,0,0.4699448,122.2993,0.08006051,0,0,0.5747393,0.4946787,0.4699448,0,0,0,4.553689,0,0,0,6.000012,100,0.1831409,0.5169393,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.18468,1.18468,0,-1,0,1.18468,27.8827,0,0,0,0.3303208,1.247032,1.18468,0,0,0,4.553689,0,0.9167108,-0.9167108,5.033714,83.89507,0.1831409,1.303148,0.2642567,0,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.059008,1.059008,0,-1,0,1.059008,0,0,0,0,0,1.114746,1.059008,0,0,1.018568,3.636978,0,1.114746,-1.114746,3.858669,64.31102,0.1831409,1.164909,0,0,3.636978
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.084292,1.084292,0,-1,0,1.084292,0,0,0,0,0,1.14136,1.084292,0,0,2.257174,2.522233,0,1.14136,-1.14136,2.65557,44.25941,0.1831409,1.192721,0,0,2.522233
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.7075989,0.7075989,0,-1,0,0.7075989,0,0,0.0000000000000001110223,0,0,0.7448409,0.7075989,0,0,3.525352,1.380873,0,0.7448409,-0.7448409,1.870439,31.17392,0.1831409,0.7783588,0,0,1.380873
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.080078,0.6042301,0,-1,0,0.6042301,0,0,0.4758481,0.5838559,0,0.6360317,0.6042301,0,0,4.352952,0.6360317,0,0.6360317,-0.6360317,1.200002,20,0.1831409,1.188086,0,0,0.6360317
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.3784719,0,0,-1,0,0,0,0,0.3784719,0.4163191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831409,0.4163191,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.2828512,0,0,-1,0,0,0,0,0.2828512,0.3111363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831409,0.3111363,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831409,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.478091,0,0,-1,0,0,0,0,0.478091,0.5259001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831409,0.5259001,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831409,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.2340066,0,0,-1,0,0,0,0,0.2340066,0.2574072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831409,0.2574072,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.3164583,0,0,-1,0,0,0,0,0.3164583,0.3481041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831409,0.3481041,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1405635,0.1405635,1.593195,0,0.4910423,0.1405635,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1832029,0.1546198,0,1.7,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1832388,0,0,1.7,1.242
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.494212,1.494212,1.7,0,0.5202,1.494212,32.21555,0,0,0,0.4813685,0,0,0.2057882,0.1954988,2.299654,2.484,0.6768673,0,0.6768673,4.460501,74.34154,0.1832858,1.643633,0.3850948,1.7,2.965369
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,2.67992,2.67992,1.7,0,0.5202,2.67992,40.84665,0,0,0,1.094658,1.031494,0.9799197,0,0,1.622787,3.093181,0.06316311,0,0.06316311,4.520423,75.34023,0.1832898,2.947912,0.875726,1.7,4.187838
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.5868632,0.5868632,0,-1,0,0.5868632,245.525,0,0,0,1.440896,0.6177508,0.5868632,0,0,1.559624,3.150027,0.8231454,0,0.8231454,5.301327,88.35528,0.1831979,0.6455495,1.152717,0,4.590923
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.7105212,0.7105212,0,-1,0,0.7105212,220.9786,0.08570447,0,0,1.5701,0.7479171,0.7105212,0,0,0.7364786,3.890858,0.7364786,0,0.7364786,6.000012,100,0.1831158,0.7815734,1.25608,0,5.460958
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.3750555,0.3750555,0,-1,0,0.3750555,499.1216,1.477188,0,0,1.871983,0.3947952,0.3750555,0,0,0,4.553689,0,0,0,6.000012,100,0.1831158,0.412561,1.497586,0,6.425672
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,1.807042,1.38,0,-1,0,1.38,148.2059,0.5926098,0.4270417,0.6077458,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1831158,1.987746,1.636193,0,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.4780613,0.4780613,0,-1,0,0.4780613,415.5537,1.483379,0,0,1.986601,0.5032223,0.4780613,0,0,0,4.553689,0,0,0,6.000012,100,0.1831158,0.5258674,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.4848646,0.4848646,0,-1,0,0.4848646,349.0775,1.182169,0,0,1.692553,0.5103838,0.4848646,0,0,0,4.553689,0,0,0,6.000012,100,0.1831158,0.533351,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,0.9033875,0.9033875,0,-1,0,0.9033875,145.83,0.3664761,0,0,1.31741,0.9509342,0.9033875,0,0,0,4.553689,0,0,0,6.000012,100,0.1831158,0.9937263,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.5406064,0.5406064,0,-1,0,0.5406064,150.0362,0.2420457,0,0,0.8111052,0.5690594,0.5406064,0,0,0,4.553689,0,0,0,6.000012,100,0.1831158,0.5946671,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.8641241,0.8641241,0,-1,0,0.8641241,36.18057,0,0,0,0.312645,0.9096043,0.8641241,0,0,0,4.553689,0,0.5969592,-0.5969592,5.370762,89.51251,0.1831158,0.9505364,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2056236,0.2056236,0,-1,0,0.2056236,0,0,0.00000000000000002775558,0,0,0.2164459,0.2056236,0,0,0.6632881,3.95673,0,0.2164459,-0.2164459,5.142608,85.70995,0.1831158,0.226186,0,0,3.95673
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.8462804,0.8462804,0,-1,0,0.8462804,0,0,0,0,0,0.8908215,0.8462804,0,0,0.9037836,3.740284,0,0.8908215,-0.8908215,4.203599,70.05985,0.1831158,0.9309084,0,0,3.740284
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.4795254,0.4795254,0,-1,0,0.4795254,0,0,0.0000000000000001110223,0,0,0.5047635,0.4795254,0,0,1.893585,2.849462,0,0.5047635,-0.5047635,3.671532,61.19208,0.1831158,0.5274779,0,0,2.849462
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.58646,1.38,0,-1,0,1.38,0,0,0.20646,0.365106,0,1.452632,1.38,0,0,2.454433,2.344699,0,1.452632,-1.452632,2.140324,35.67199,0.1831158,1.745106,0,0,2.344699
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.3681374,0.3681374,0,-1,0,0.3681374,0,0,0.00000000000000005551115,0,0,0.3875131,0.3681374,0,0,4.068469,0.8920672,0,0.3875131,-0.3875131,1.731849,28.86409,0.1831158,0.4049512,0,0,0.8920672
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.1996648,0.1996648,0,-1,0,0.1996648,0,0,0.00000000000000002775558,0,0,0.2101735,0.1996648,0,0,4.499039,0.5045541,0,0.2101735,-0.2101735,1.510307,25.17173,0.1831158,0.2196313,0,0,0.5045541
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.3473683,0.2796616,0,-1,0,0.2796616,0,0,0.0677067,0.1024435,0,0.2943806,0.2796616,0,0,4.732565,0.2943806,0,0.2943806,-0.2943806,1.200002,20,0.1831158,0.3821051,0,0,0.2943806
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.3840404,0,0,-1,0,0,0,0,0.3840404,0.4224444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831158,0.4224444,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831158,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.3946931,0,0,-1,0,0,0,0,0.3946931,0.4341625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831158,0.4341625,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831158,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1312984,0.1312984,1.58393,0,0.4885129,0.1312984,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1831759,0.1444283,0,1.7,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1303457,0.1303457,1.582977,0,0.4882528,0.1303457,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1832357,0.1433802,0,1.7,1.242
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.06600551,0.06600551,1.518637,0,0.4706879,0.06600551,921.88,0.0000000000000002220446,0,0,0.6084917,0,0,1.452632,1.38,2.299654,2.484,1.988492,0,1.988492,5.704817,95.08009,0.1832159,0.07260606,0.4867933,1.7,3.092492
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.480725,1.480725,0.691319,0,0.2448301,1.480725,77.13225,0,0,0,1.142117,0.8309539,0.7894062,0,0,0.3111627,4.273643,0.3111627,0,0.3111627,6.000012,100,0.1832304,1.628798,0.9136933,1.7,5.415759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.246243,1.246243,0,-1,0,1.246243,123.4899,0.2271492,0,0,1.538983,1.311834,1.246243,0,0,0,4.553689,0,0,0,6.000012,100,0.1832304,1.370867,1.231187,0,6.092672
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,0.9701345,0.9701345,0,-1,0,0.9701345,194.2751,0.8635358,0,0,1.88473,1.021194,0.9701345,0,0,0,4.553689,0,0,0,6.000012,100,0.1832304,1.067148,1.507784,0,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.2405642,0.2405642,0,-1,0,0.2405642,836.6675,1.759497,0,0,2.012722,0.2532255,0.2405642,0,0,0,4.553689,0,0,0,6.000012,100,0.1832304,0.2646206,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.076623,1.076623,0,-1,0,1.076623,178.0143,0.7832561,0,0,1.916544,1.133288,1.076623,0,0,0,4.553689,0,0,0,6.000012,100,0.1832304,1.184286,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.56053,1.38,0,-1,0,1.38,127.1989,0.3027128,0.18053,0.3365829,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1832304,1.716583,1.404276,0,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832304,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.266006,1.266006,0,-1,0,1.266006,89.28287,0,0,0.01260685,1.130327,1.332638,1.266006,0,0,0,4.553689,0,0.2023115,-0.2023115,5.786757,96.44576,0.1832304,1.392607,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.078268,1.078268,0,-1,0,1.078268,54.01971,0,0,0,0.5824774,1.135019,1.078268,0,0,0.2247905,4.351377,0,0.5525417,-0.5525417,5.204327,86.73861,0.1832304,1.186095,0.4659819,0,4.933855
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.284894,1.284894,0,-1,0,1.284894,20.19316,0,0.0000000000000002220446,0.03338363,0.2594608,1.35252,1.284894,0,0,0.8387257,3.798836,0,1.093059,-1.093059,4.052141,67.53555,0.1832304,1.413384,0.2075686,0,4.058297
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,3.396185,1.38,0,-1,0,1.38,0,0,2.016185,2.355803,0,1.452632,1.38,0,0,2.053236,2.705776,0,1.452632,-1.452632,2.520933,42.01546,0.1832304,3.735803,0,0,2.705776
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.2912446,0.2912446,0,-1,0,0.2912446,0,0,0,0,0,0.3065733,0.2912446,0,0,3.667271,1.253145,0,0.3065733,-0.3065733,2.197776,36.62953,0.1832304,0.3203691,0,0,1.253145
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.7829239,0.7829239,0,-1,0,0.7829239,0,0,0,0,0,0.8241304,0.7829239,0,0,4.007908,0.9465714,0,0.8241304,-0.8241304,1.329067,22.15106,0.1832304,0.8612163,0,0,0.9465714
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.5656227,0.1163189,0,-1,0,0.1163189,0,0,0.4493038,0.5058661,0,0.122441,0.1163189,0,0,4.923609,0.122441,0,0.122441,-0.122441,1.200002,20,0.1832304,0.622185,0,0,0.122441
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.189079,0,0,-1,0,0,0,0,0.189079,0.2079869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832304,0.2079869,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.147669,0,0,-1,0,0,0,0,0.147669,0.1624359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832304,0.1624359,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.1612257,0,0,-1,0,0,0,0,0.1612257,0.1773483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832304,0.1773483,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.3437526,0,0,-1,0,0,0,0,0.3437526,0.3781278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832304,0.3781278,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.1600042,0,0,-1,0,0,0,0,0.1600042,0.1760046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832304,0.1760046,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.09536195,0,0,-1,0,0,0,0,0.09536195,0.1048981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832304,0.1048981,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832304,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.2295085,0.2295085,1.68214,0,0.5153242,0.2295085,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1833083,0.2524594,0,1.7,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.2470652,0.2470652,1.699697,0,0.5201172,0.2470652,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1833893,0.2717717,0,1.7,1.242
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.5861337,0.5861337,1.7,0,0.5202,0.5861337,78.44306,0,0,0,0.4597812,0,0,1.113866,1.058173,2.299654,2.484,1.517954,0,1.517954,5.258426,87.64026,0.1834549,0.6447471,0.367825,1.7,2.943781
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.197779,1.197779,0,0,0,1.197779,63.223,0,0,0,0.7572718,1.26082,1.197779,0,0,0.7817002,3.850159,0,0.5035481,-0.5035481,4.72764,78.79384,0.1834549,1.317557,0.6058174,0,4.60743
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.3036946,0.3036946,0,-1,0,0.3036946,371.967,0,0,0,1.129644,0.3196785,0.3036946,0,0,1.341198,3.346611,0.8099651,0,0.8099651,5.49604,91.60049,0.183365,0.3340641,0.9037149,0,4.476254
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.189679,1.189679,0,-1,0,1.189679,138.258,0,0,0,1.644827,1.252294,1.189679,0,0,0.531233,4.075579,0.3925333,0,0.3925333,5.86843,97.80697,0.1833215,1.308647,1.315862,0,5.720407
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.2791774,0.2791774,0,-1,0,0.2791774,615.072,1.284571,0,0,1.717142,0.2938709,0.2791774,0,0,0.1386998,4.428859,0.1386998,0,0.1386998,6.000012,100,0.1833061,0.3070951,1.373713,0,6.146001
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.258178,1.258178,0,-1,0,1.258178,128.7281,0.2952307,0,0.003996253,1.619629,1.324398,1.258178,0,0,0,4.553689,0,0,0,6.000012,100,0.1833061,1.383996,1.295703,0,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,-1,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833061,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.322537,0.322537,0,-1,0,0.322537,510.6093,1.307391,0,0,1.646904,0.3395126,0.322537,0,0,0,4.553689,0,0,0,6.000012,100,0.1833061,0.3547907,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.8820078,0.8820078,0,-1,0,0.8820078,141.6929,0.3213132,0,0,1.249743,0.9284293,0.8820078,0,0,0,4.553689,0,0,0,6.000012,100,0.1833061,0.9702086,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,-1,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833061,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.4493558,0.4493558,0,-1,0,0.4493558,74.25696,0,0,0,0.3336779,0.4730061,0.4493558,0,0,0,4.553689,0,0.1393282,-0.1393282,5.853147,97.55226,0.1833061,0.4942913,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.359856,1.359856,0,-1,0,1.359856,0,0,0,0.1158412,0,1.431427,1.359856,0,0,0.154809,4.414361,0,1.431427,-1.431427,4.344291,72.4047,0.1833061,1.495841,0,0,4.414361
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,1.935169,1.38,0,-1,0,1.38,0,0,0.5551689,0.7486858,0,1.452632,1.38,0,0,1.745283,2.982934,0,1.452632,-1.452632,2.813082,46.88462,0.1833061,2.128686,0,0,2.982934
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.4345208,0.4345208,0,-1,0,0.4345208,0,0,0.00000000000000005551115,0,0,0.4573903,0.4345208,0,0,3.359318,1.530302,0,0.4573903,-0.4573903,2.330951,38.8491,0.1833061,0.4779729,0,0,1.530302
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.86753,1.072912,0,0,0,2.330951,38.8491,0.1833061,0,0,0,1.072912
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2222853,0.2222853,0,-1,0,0.2222853,0,0,0.00000000000000002775558,0,0,0.2339845,0.2222853,0,0,3.86753,1.072912,0,0.2339845,-0.2339845,2.084309,34.73842,0.1833061,0.2445138,0,0,1.072912
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.2723086,0.2723086,0,-1,0,0.2723086,0,0,0,0,0,0.2866406,0.2723086,0,0,4.127513,0.8389273,0,0.2866406,-0.2866406,1.782164,29.70267,0.1833061,0.2995394,0,0,0.8389273
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.2389186,0.2389186,0,-1,0,0.2389186,0,0,0.00000000000000002775558,0,0,0.2514933,0.2389186,0,0,4.446002,0.5522867,0,0.2514933,-0.2514933,1.517066,25.28439,0.1833061,0.2628105,0,0,0.5522867
