Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.4007284,0.2857537,0,-1,0,0.2857537,0,0,0.1149747,0.1550476,0,0.3007934,0.2857537,0,0,4.72544,0.3007934,0,0.3007934,-0.3007934,1.200002,20,0.1833061,0.4408013,0,0,0.3007934
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833061,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.2385717,0,0,-1,0,0,0,0,0.2385717,0.2624288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833061,0.2624288,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.06801957,0,0,-1,0,0,0,0,0.06801957,0.07482152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833061,0.07482152,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.05606718,0.05606718,1.508699,0,0.4679748,0.05606718,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1833519,0.06167389,0,1.7,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.2693285,0.2693285,1.7,0,0.5202,0.2693285,0,0,0,0,0,0,0,1.430672,1.359138,3.679654,1.242,1.359138,0,1.359138,3.798577,63.30949,0.183435,0.2962613,0,1.7,1.242
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.229579,1.229579,1.7,0,0.5202,1.229579,31.96378,0,0,0,0.39302,0,0,0.4704207,0.4468997,2.320516,2.465224,0.8399197,0,0.8399197,4.595395,76.58976,0.1834965,1.352537,0.314416,1.7,2.858244
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.6357845,0.6357845,1.360591,0,0.4275413,0.6357845,112.8751,0,0,0,0.7176424,0,0,0.7248065,0.6885662,1.480597,3.221152,1.406209,0,1.406209,5.929441,98.82382,0.183512,0.699363,0.574114,1.7,3.938794
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.5606529,0.5606529,0,-1,0,0.5606529,234.5642,0.6505419,0,0,1.315091,0.5901609,0.5606529,0,0,0.07438804,4.48674,0.07438804,0,0.07438804,6.000012,100,0.1835038,0.6167182,1.052073,0,5.801831
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.729781,0.729781,0,-1,0,0.729781,144.2451,0.2844825,0,0,1.052673,0.7681906,0.729781,0,0,0,4.553689,0,0,0,6.000012,100,0.1835038,0.8027591,0.8421385,0,5.606362
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.1743061,0.1743061,0,-1,0,0.1743061,904.9415,1.393888,0,0,1.577369,0.1834801,0.1743061,0,0,0,4.553689,0,0,0,6.000012,100,0.1835038,0.1917368,1.261895,0,6.131058
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.211082,1.211082,0,-1,0,1.211082,126.3212,0.2550299,0,0,1.529853,1.274823,1.211082,0,0,0,4.553689,0,0,0,6.000012,100,0.1835038,1.33219,1.223882,0,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.7789492,0.7789492,0,-1,0,0.7789492,223.7989,0.9233331,0,0,1.74328,0.8199465,0.7789492,0,0,0,4.553689,0,0,0,6.000012,100,0.1835038,0.8568441,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.6285219,0.6285219,0,-1,0,0.6285219,242.2404,0.8609319,0,0,1.522534,0.661602,0.6285219,0,0,0,4.553689,0,0,0,6.000012,100,0.1835038,0.6913741,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.112111,1.112111,0,-1,0,1.112111,118.9337,0.1520314,0,0,1.322675,1.170644,1.112111,0,0,0,4.553689,0,0,0,6.000012,100,0.1835038,1.223323,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.6250216,0.6250216,0,-1,0,0.6250216,143.3148,0.2378308,0,0,0.8957484,0.6579176,0.6250216,0,0,0,4.553689,0,0,0,6.000012,100,0.1835038,0.6875238,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.3891793,0.3891793,0,-1,0,0.3891793,70.39489,0,0,0,0.2739624,0.4096625,0.3891793,0,0,0,4.553689,0,0.1357001,-0.1357001,5.856972,97.616,0.1835038,0.4280972,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.5661618,0.5661618,0,-1,0,0.5661618,0,0,0,0,0,0.5959597,0.5661618,0,0,0.1507779,4.417989,0,0.5959597,-0.5959597,5.228775,87.14607,0.1835038,0.6227779,0,0,4.417989
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.102516,1.38,0,-1,0,1.38,0,0,0.7225161,0.9327677,0,1.452632,1.38,0,0,0.8129553,3.822029,0,1.452632,-1.452632,3.697567,61.62599,0.1835038,2.312768,0,0,3.822029
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,1.619251,1.38,0,-1,0,1.38,0,0,0.2392508,0.4011759,0,1.452632,1.38,0,0,2.426991,2.369398,0,1.452632,-1.452632,2.166359,36.1059,0.1835038,1.781176,0,0,2.369398
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.4027899,0.4027899,0,-1,0,0.4027899,0,0,0,0,0,0.4239893,0.4027899,0,0,4.041026,0.916766,0,0.4239893,-0.4239893,1.719435,28.65719,0.1835038,0.4430689,0,0,0.916766
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.175911,0.175911,0,-1,0,0.175911,0,0,0.00000000000000002775558,0,0,0.1851695,0.175911,0,0,4.512125,0.4927767,0,0.1851695,-0.1851695,1.524249,25.4041,0.1835038,0.1935021,0,0,0.4927767
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.2657563,0.2657563,0,-1,0,0.2657563,0,0,0.00000000000000005551115,0.0001050903,0,0.2797435,0.2657563,0,0,4.717869,0.3076072,0,0.2797435,-0.2797435,1.229373,20.48952,0.1835038,0.2923319,0,0,0.3076072
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.385668,0.02647054,0,-1,0,0.02647054,0,0,0.3591975,0.3977643,0,0.02786372,0.02647054,0,0,5.028695,0.02786372,0,0.02786372,-0.02786372,1.200002,20,0.1835038,0.4242348,0,0,0.02786372
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.07944483,0,0,-1,0,0,0,0,0.07944483,0.08738931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835038,0.08738931,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835038,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.4100534,0,0,-1,0,0,0,0,0.4100534,0.4510587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835038,0.4510587,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.2750731,0,0,-1,0,0,0,0,0.2750731,0.3025805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835038,0.3025805,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.1958947,0.1958947,1.648526,0,0.5061477,0.1958947,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1835748,0.2154841,0,1.7,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.3940407,0.3940407,1.7,0,0.5202,0.3940407,0,0,0,0,0,0,0,1.305959,1.240661,3.679654,1.242,1.240661,0,1.240661,3.68618,61.43621,0.1836706,0.4334448,0,1.7,1.242
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.413897,1.413897,1.7,0,0.5202,1.413897,5.364388,0,0,0,0.07584693,0,0,0.2861031,0.2717979,2.438993,2.358595,0.3476448,0,0.3476448,4.015985,66.93295,0.1836976,1.555287,0.06067754,1.7,2.434442
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.7729881,0.7729881,1.7,0,0.5202,0.7729881,44.22221,0,0,0,0.3418324,0,0,0.927012,0.8806614,2.091348,2.671475,1.222494,0,1.222494,5.175744,86.26223,0.1837909,0.8502868,0.2734659,1.7,3.013308
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,0.8688545,3.77172,0.6154496,0,0.6154496,5.759611,95.99332,0.1837229,0,0.4923597,0,4.387169
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.45737,1.38,0,-1,0,1.38,53.14785,0.0000000000000002220446,0.0773699,0.2231069,0.7334403,1.452632,1.38,0,0,0.2534049,4.325624,0,0.7191913,-0.7191913,5.001517,83.35844,0.1837229,1.603107,0.5867523,0,5.059065
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.001612,1.001612,0,-1,0,1.001612,109.683,0,0,0,1.098598,1.054328,1.001612,0,0,1.052506,3.606433,0.04426969,0,0.04426969,5.043515,84.05841,0.183718,1.101773,0.8788784,0,4.705031
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,-1,0,0,0,0,0,0,0.9132987,0,0,0,0,1.008237,3.646276,0.9132987,0,0.9132987,5.909946,98.4989,0.1836171,0,0.730639,0,4.559575
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.6750153,0.6750153,0,-1,0,0.6750153,144.3694,0.1690353,0,0,0.9745156,0.7105424,0.6750153,0,0,0.09493786,4.468245,0.09493786,0,0.09493786,6.000012,100,0.1836066,0.7425169,0.7796125,0,5.44276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.179139,1.179139,0,-1,0,1.179139,96.16576,0,0,0,1.133928,1.241199,1.179139,0,0,0,4.553689,0,0.107271,-0.107271,5.886939,98.11545,0.1836066,1.297053,0.9071422,0,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.061923,1.061923,0,-1,0,1.061923,73.41992,0,0.0000000000000002220446,0,0.7796631,1.117814,1.061923,0,0,0.11919,4.446418,0,0.3381507,-0.3381507,5.530496,92.17475,0.1836066,1.168115,0.6237305,0,5.226081
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.272099,1.272099,0,-1,0,1.272099,43.75908,0,0.0000000000000002220446,0.01930892,0.5566588,1.339052,1.272099,0,0,0.494913,4.108267,0,0.7823928,-0.7823928,4.705782,78.42954,0.1836066,1.399309,0.445327,0,4.664926
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.115803,1.38,0,-1,0,1.38,15.09392,0,0.7358025,0.9473827,0.2082961,1.452632,1.38,0,0,1.364238,3.325874,0,1.244336,-1.244336,3.394137,56.56884,0.1836066,2.327383,0.1666369,0,3.53417
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.026455,1.38,0,-1,0,1.38,0,0,0.6464552,0.8491008,0,1.452632,1.38,0,0,2.746833,2.081539,0,1.452632,-1.452632,1.862929,31.04875,0.1836066,2.229101,0,0,2.081539
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,2.771389,0.597462,0,-1,0,0.597462,0,0,2.173928,2.451066,0,0.6289073,0.597462,0,0,4.360868,0.6289073,0,0.6289073,-0.6289073,1.200002,20,0.1836066,3.048528,0,0,0.6289073
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.7116799,0,0,-1,0,0,0,0,0.7116799,0.7828479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836066,0.7828479,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,0.8906813,0,0,-1,0,0,0,0,0.8906813,0.9797494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836066,0.9797494,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.304581,0,0,-1,0,0,0,0,0.304581,0.3350391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836066,0.3350391,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1102322,0,0,-1,0,0,0,0,0.1102322,0.1212555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836066,0.1212555,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.08747485,0,0,-1,0,0,0,0,0.08747485,0.09622234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836066,0.09622234,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836066,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1053741,0,0,-1,0,0,0,0,0.1053741,0.1159115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836066,0.1159115,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836066,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.09681481,0,0,-1,0,0,0,0,0.09681481,0.1064963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836066,0.1064963,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836066,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.2658322,0.2658322,1.7,0,0.5202,0.2658322,0,0,0,0,0,0,0,1.434168,1.362459,5.059654,0,1.362459,0,1.362459,2.492545,41.54233,0.1836887,0.2924154,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.015658,1.015658,1.7,0,0.5202,1.015658,27.79343,0,0,0,0.2822863,0,0,0.6843415,0.6501245,3.697195,1.226213,0.9324108,0,0.9324108,3.377107,56.28501,0.1837593,1.117224,0.2258291,1.7,1.5085
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.8471072,0.8471072,1.7,0,0.5202,0.8471072,101.0854,0,0,0,0.8563015,0,0,0.8528928,0.8102481,2.764784,2.065383,1.66655,0,1.66655,4.958135,82.63542,0.1838076,0.9318179,0.6850412,1.7,2.921685
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.4545239,0.4545239,0,-1,0,0.4545239,302.791,0,0,0,1.376258,0.4784462,0.4545239,0,0,1.098235,3.565278,0.8978114,0,0.8978114,5.809874,96.83104,0.1837087,0.4999763,1.101006,0,4.941535
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.5782163,0.5782163,0,-1,0,0.5782163,267.0356,0.7349712,0,0,1.544043,0.6086487,0.5782163,0,0,0.2004231,4.373308,0.2004231,0,0.2004231,6.000012,100,0.1836866,0.6360379,1.235234,0,5.917351
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,-1,0,0,0,1.560304,0,0,1.560304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1836866,0,1.248243,0,6.113993
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.28474,1.28474,0,-1,0,1.28474,102.8747,0.0000000000000002220446,0,0.03321389,1.321672,1.352358,1.28474,0,0,0,4.553689,0,0.03068571,-0.03068571,5.967667,99.46091,0.1836866,1.413214,1.057338,0,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,-1,0,0,0,1.527699,0,0,1.561794,0,0,0,0,0.03409524,4.523003,0.03409524,0,0.03409524,6.000012,100,0.1836828,0,1.249435,0,6.084797
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,0.9075952,0.9075952,0,-1,0,0.9075952,168.2691,0.571839,0,0,1.527202,0.9553633,0.9075952,0,0,0,4.553689,0,0,0,6.000012,100,0.1836828,0.9983547,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.005073423,0.005073423,0,-1,0,0.005073423,22985.58,1.160815,0,0,1.166156,0.005340445,0.005073423,0,0,0,4.553689,0,0,0,6.000012,100,0.1836828,0.005580765,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.5459121,0.5459121,0,-1,0,0.5459121,96.21812,0,0,0,0.5252663,0.5746443,0.5459121,0,0,0,4.553689,0,0.04937796,-0.04937796,5.947963,99.13252,0.1836828,0.6005033,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,-1,0,0,0,0.1868737,0,0,0.2417382,0,0,0,0,0.05486441,4.504311,0.05486441,0,0.05486441,6.000012,100,0.1836768,0,0.1933905,0,4.746049
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.4028227,0.4028227,0,-1,0,0.4028227,0,0,0.00000000000000005551115,0,0,0.4240239,0.4028227,0,0,0,4.553689,0,0.4240239,-0.4240239,5.553051,92.55067,0.1836768,0.443105,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4711377,4.129665,0,0,0,5.553051,92.55067,0.1836768,0,0,0,4.129665
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.6601412,0.6601412,0,-1,0,0.6601412,0,0,0,0,0,0.6948854,0.6601412,0,0,0.4711377,4.129665,0,0.6948854,-0.6948854,4.820578,80.3428,0.1836768,0.7261553,0,0,4.129665
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,0.9825904,0.9825904,0,-1,0,0.9825904,0,0,0.0000000000000001110223,0,0,1.034306,0.9825904,0,0,1.243233,3.43478,0,1.034306,-1.034306,3.730324,62.17194,0.1836768,1.08085,0,0,3.43478
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1529893,0.1529893,0,-1,0,0.1529893,0,0,0.00000000000000002775558,0,0,0.1610414,0.1529893,0,0,2.392461,2.400474,0,0.1610414,-0.1610414,3.560571,59.34274,0.1836768,0.1682882,0,0,2.400474
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.09074577,0.09074577,0,-1,0,0.09074577,0,0,0.00000000000000001387779,0,0,0.09552187,0.09074577,0,0,2.571396,2.239433,0,0.09552187,-0.09552187,3.459882,57.6646,0.1836768,0.09982035,0,0,2.239433
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.09881995,0.09881995,0,-1,0,0.09881995,0,0,0.00000000000000001387779,0,0,0.104021,0.09881995,0,0,2.677531,2.143911,0,0.104021,-0.104021,3.350235,55.83714,0.1836768,0.1087019,0,0,2.143911
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.07500584,0.07500584,0,-1,0,0.07500584,0,0,0,0,0,0.07895351,0.07500584,0,0,2.79311,2.03989,0,0.07895351,-0.07895351,3.26701,54.45007,0.1836768,0.08250642,0,0,2.03989
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.3806098,0.3806098,0,-1,0,0.3806098,0,0,0.00000000000000005551115,0,0,0.4006419,0.3806098,0,0,2.880836,1.960936,0,0.4006419,-0.4006419,2.844697,47.41152,0.1836768,0.4186708,0,0,1.960936
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.310894,0.310894,0,-1,0,0.310894,0,0,0,0,0,0.3272568,0.310894,0,0,3.325994,1.560294,0,0.3272568,-0.3272568,2.499738,41.66222,0.1836768,0.3419834,0,0,1.560294
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.689613,1.233037,0,0,0,2.499738,41.66222,0.1836768,0,0,0,1.233037
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.689613,1.233037,0,0,0,2.499738,41.66222,0.1836768,0,0,0,1.233037
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.07525293,0.07525293,0,0,0,0.07525293,0,0,0.00000000000000001387779,0,0,0.07921361,0.07525293,0,0,3.689613,1.233037,0,0.07921361,-0.07921361,2.41624,40.27058,0.1836768,0.08277822,0,0,1.233037
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,2.782287,2.782287,1.7,0,0.5202,2.782287,5.436888,0,0,0.2356418,0.1512698,1.139249,1.082287,0,0,3.777628,1.153824,0,0.9879796,-0.9879796,1.374817,22.91358,0.1836768,3.060516,0.1210159,1.7,1.305094
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,4.875383,0.1658442,1.834356,0,1.834356,3.115041,51.91724,0.1836617,0,0.3634849,1.7,0.6202003
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01494588,0.01494588,0,-1,0,0.01494588,3000.487,0,0,0,0.4484493,0.01573251,0.01494588,0,0,3.041027,1.816765,0.4327168,0,0.4327168,3.525552,58.75908,0.1836141,0.01644047,0.3587594,0,2.265214
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.289529,1.289529,0,-1,0,1.289529,45.01596,0,0.0000000000000002220446,0.03848147,0.5804937,1.357399,1.289529,0,0,2.60831,2.20621,0,0.7769049,-0.7769049,2.706622,45.11028,0.1836141,1.418481,0.4643949,0,2.786704
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.237314,0.237314,0,-1,0,0.237314,497.1589,0,0,0,1.179827,0.2498042,0.237314,0,0,3.471538,1.429305,0.9300233,0,0.9300233,3.58892,59.81521,0.183512,0.2610454,0.9438619,0,2.609132
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.5506585,0.5506585,0,-1,0,0.5506585,199.5732,0,0,0,1.098967,0.5796406,0.5506585,0,0,2.541515,2.266326,0.5193263,0,0.5193263,4.081596,68.02646,0.183455,0.6057244,0.8791735,0,3.365293
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.7119427,0.7119427,0,-1,0,0.7119427,230.5418,0,0,0,1.641325,0.7494134,0.7119427,0,0,2.022188,2.73372,0.8919121,0,0.8919121,4.927738,82.1288,0.1833573,0.783137,1.31306,0,4.375045
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,0.1399699,0,0,1.270246,0,0,0,0,1.130276,3.53644,1.130276,0,1.130276,6.000012,100,0.1832335,0,1.016197,0,4.806686
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.2587729,0.2587729,0,-1,0,0.2587729,481.3477,0.9732047,0,0,1.245597,0.2723925,0.2587729,0,0,0,4.553689,0,0,0,6.000012,100,0.1832335,0.2846502,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.5543268,0.5543268,0,-1,0,0.5543268,147.9523,0.2366373,0,0,0.8201392,0.5835019,0.5543268,0,0,0,4.553689,0,0,0,6.000012,100,0.1832335,0.6097594,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,-1,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832335,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.4306386,0.4306386,0,-1,0,0.4306386,0,0,0.00000000000000005551115,0,0,0.4533038,0.4306386,0,0,0,4.553689,0,0.4533038,-0.4533038,5.522188,92.03628,0.1832335,0.4737025,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,1.685923,1.38,0,-1,0,1.38,0,0,0.305923,0.4745153,0,1.452632,1.38,0,0,0.5036709,4.100385,0,1.452632,-1.452632,3.99098,66.5162,0.1832335,1.854515,0,0,4.100385
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.117706,2.647753,0,0,0,3.99098,66.5162,0.1832335,0,0,0,2.647753
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.704447,0.704447,0,-1,0,0.704447,0,0,0.0000000000000001110223,0,0,0.7415231,0.704447,0,0,2.117706,2.647753,0,0.7415231,-0.7415231,3.209346,53.48899,0.1832335,0.7748917,0,0,2.647753
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.1680702,0.1680702,0,-1,0,0.1680702,0,0,0,0,0,0.1769159,0.1680702,0,0,2.941621,1.90623,0,0.1769159,-0.1769159,3.02286,50.3809,0.1832335,0.1848772,0,0,1.90623
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.138194,1.729314,0,0,0,3.02286,50.3809,0.1832335,0,0,0,1.729314
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.3321804,0.3321804,0,-1,0,0.3321804,0,0,0,0,0,0.3496636,0.3321804,0,0,3.138194,1.729314,0,0.3496636,-0.3496636,2.654282,44.23795,0.1832335,0.3653985,0,0,1.729314
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.3409581,0.3409581,0,-1,0,0.3409581,0,0,0,0,0,0.3589032,0.3409581,0,0,3.526709,1.379651,0,0.3589032,-0.3589032,2.275965,37.93267,0.1832335,0.3750539,0,0,1.379651
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.3212942,0.3212942,0,-1,0,0.3212942,0,0,0,0,0,0.3382044,0.3212942,0,0,3.92549,1.020748,0,0.3382044,-0.3382044,1.919466,31.99104,0.1832335,0.3534237,0,0,1.020748
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.301273,0.6825432,0,0,0,1.919466,31.99104,0.1832335,0,0,0,0.6825432
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.301273,0.6825432,0,0,0,1.919466,31.99104,0.1832335,0,0,0,0.6825432
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.5549604,0.5549604,0,0,0,0.5549604,0,0,0,0,0,0.5841688,0.5549604,0,0,4.301273,0.6825432,0,0.5841688,-0.5841688,1.303698,21.72826,0.1832335,0.6104564,0,0,0.6825432
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.088709,0.088709,1.541341,0,0.476886,0.088709,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.950349,0.09837437,1.38,0,1.38,2.612881,43.54793,0.1832847,0.0975799,0,1.7,0.09837437
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5023813,0,0,1.452632,1.38,3.570349,1.340374,1.882381,0,1.882381,4.398665,73.31094,0.1832649,0,0.401905,1.7,1.842756
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1075328,0.1075328,1.003935,0,0.3301741,0.1075328,777.7964,0,0,0,0.8363866,0,0,0.8964017,0.8515816,1.687968,3.034518,1.687968,0,1.687968,6.000012,100,0.1831852,0.1182861,0.6691093,1.7,3.870904
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.2647868,0.2647868,0,-1,0,0.2647868,578.8312,1.253946,0,0,1.532669,0.2787229,0.2647868,0,0,0,4.553689,0,0,0,6.000012,100,0.1831852,0.2912655,1.226135,0,6.086358
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.476064,1.38,0,-1,0,1.38,120.7684,0.2139726,0.09606394,0.2436703,1.666604,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1831852,1.62367,1.333283,0,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,-1,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831852,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.3943564,0.3943564,0,-1,0,0.3943564,253.9685,0.5864291,0,0,1.001541,0.415112,0.3943564,0,0,0,4.553689,0,0,0,6.000012,100,0.1831852,0.4337921,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.7478633,0.7478633,0,-1,0,0.7478633,146.9686,0.3119,0,0,1.099125,0.7872245,0.7478633,0,0,0,4.553689,0,0,0,6.000012,100,0.1831852,0.8226497,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.3336882,0.3336882,0,-1,0,0.3336882,353.2383,0.8274636,0,0,1.178714,0.3512507,0.3336882,0,0,0,4.553689,0,0,0,6.000012,100,0.1831852,0.367057,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.094441,1.38,0,-1,0,1.38,60.26183,0.0000000000000002220446,0.7144408,0.9238849,0.8316133,1.452632,1.38,0,0,0,4.553689,0,0.6210183,-0.6210183,5.345401,89.08984,0.1831852,2.303885,0.6652907,0,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.1883853,0.1883853,0,-1,0,0.1883853,193.6434,0,0,0,0.3647957,0.1983003,0.1883853,0,0,0.6900203,3.932671,0.1664955,0,0.1664955,5.503353,91.72236,0.1831671,0.2072238,0.2918366,0,4.297466
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.7387598,0.7387598,0,-1,0,0.7387598,38.94675,0,0,0,0.2877229,0.7776419,0.7387598,0,0,0.5235248,4.082517,0,0.4899189,-0.4899189,4.986933,83.11538,0.1831671,0.8126358,0.2301783,0,4.370239
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.360884,1.360884,0,-1,0,1.360884,0,0,0.0000000000000002220446,0.1169722,0,1.432509,1.360884,0,0,1.067879,3.592598,0,1.432509,-1.432509,3.476935,57.94881,0.1831671,1.496972,0,0,3.592598
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.862715,0.862715,0,-1,0,0.862715,0,0,0.0000000000000001110223,0,0,0.908121,0.862715,0,0,2.659556,2.160088,0,0.908121,-0.908121,2.519692,41.99478,0.1831671,0.9489865,0,0,2.160088
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.2904925,0.2904925,0,-1,0,0.2904925,0,0,0,0,0,0.3057816,0.2904925,0,0,3.66858,1.251967,0,0.3057816,-0.3057816,2.19737,36.62275,0.1831671,0.3195418,0,0,1.251967
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.816722,0.816722,0,-1,0,0.816722,0,0,0,0,0,0.8597074,0.816722,0,0,4.008337,0.9461857,0,0.8597074,-0.8597074,1.291159,21.51927,0.1831671,0.8983942,0,0,0.9461857
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.2294233,0.08215443,0,-1,0,0.08215443,0,0,0.1472688,0.1702112,0,0.08647835,0.08215443,0,0,4.963567,0.08647835,0,0.08647835,-0.08647835,1.200002,20,0.1831671,0.2523656,0,0,0.08647835
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2300802,0,0,-1,0,0,0,0,0.2300802,0.2530882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831671,0.2530882,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831671,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.4019475,0,0,-1,0,0,0,0,0.4019475,0.4421422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831671,0.4421422,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.04054272,0,0,-1,0,0,0,0,0.04054272,0.044597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831671,0.044597,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.02597159,0,0,-1,0,0,0,0,0.02597159,0.02856874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831671,0.02856874,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.3814888,0,0,-1,0,0,0,0,0.3814888,0.4196377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831671,0.4196377,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.03879496,0.03879496,1.491427,0,0.4632595,0.03879496,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1832091,0.04267446,0,1.7,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1832441,0,0,1.7,1.242
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.101061,1.101061,1.7,0,0.5202,1.101061,22.7084,0,0,0,0.2500332,0,0,0.5989395,0.5689925,2.299654,2.484,0.8190257,0,0.8190257,4.595364,76.58925,0.1833057,1.211167,0.2000265,1.7,2.734033
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.001052,1.001052,1.7,0,0.5202,1.001052,25.4762,0,0,0,0.2550299,0,0,0.6989484,0.664001,1.480629,3.221123,0.919031,0,0.919031,5.467234,91.12038,0.1833752,1.101157,0.2040239,1.7,3.476153
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,0.5615977,4.048251,0.3110218,0,0.3110218,5.762295,96.03806,0.1833413,0,0.2488174,0,4.359273
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,0.8957377,0.8957377,0,-1,0,0.8957377,44.68766,0,0,0,0.4002843,0.9428818,0.8957377,0,0,0.250576,4.328171,0,0.5425975,-0.5425975,5.190347,86.50561,0.1833413,0.9853114,0.3202274,0,4.728455
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.257776,1.257776,0,-1,0,1.257776,81.08559,0,0,0.003554072,1.019876,1.323975,1.257776,0,0,0.8534621,3.785573,0,0.3040997,-0.3040997,4.869798,81.16313,0.1833413,1.383554,0.8159004,0,4.805449
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.2291021,0.2291021,0,-1,0,0.2291021,470.6523,0,0,0,1.078274,0.2411601,0.2291021,0,0,1.191351,3.481473,0.8371142,0,0.8371142,5.663954,94.39904,0.1832503,0.2520123,0.8626195,0,4.559748
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,1.980991,1.38,0,-1,0,1.38,60.01784,0.0000000000000002220446,0.600991,0.7990901,0.8282462,1.452632,1.38,0,0,0.3542365,4.234876,0,0.6243854,-0.6243854,5.005794,83.42973,0.1832503,2.17909,0.6625969,0,5.063122
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.225903,1.225903,0,-1,0,1.225903,125.1238,0,0,0,1.533897,1.290424,1.225903,0,0,1.047998,3.610491,0.2434725,0,0.2434725,5.236772,87.27936,0.1832238,1.348493,1.227117,0,5.144387
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.8817424,0.8817424,0,-1,0,0.8817424,71.09616,0,0,0,0.626885,0.9281499,0.8817424,0,0,0.8045256,3.829616,0,0.3012649,-0.3012649,4.919211,81.98669,0.1832238,0.9699166,0.501508,0,4.456501
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.6064801,0.6064801,0,-1,0,0.6064801,91.17974,0,0,0,0.5529869,0.6384001,0.6064801,0,0,1.139264,3.528351,0,0.08541311,-0.08541311,4.829177,80.48613,0.1832238,0.6671281,0.4423895,0,4.081338
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.686663,0.686663,0,-1,0,0.686663,31.1535,0,0,0,0.2139195,0.7228031,0.686663,0,0,1.234168,3.442938,0,0.5088836,-0.5088836,4.292767,71.54597,0.1832238,0.7553293,0.1711356,0,3.656857
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,1.746022,1.38,0,-1,0,1.38,0,0,0.3660224,0.5406247,0,1.452632,1.38,0,0,1.799594,2.934054,0,1.452632,-1.452632,2.761559,46.02589,0.1832238,1.920625,0,0,2.934054
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.4538968,0.4538968,0,-1,0,0.4538968,0,0,0.00000000000000005551115,0,0,0.4777861,0.4538968,0,0,3.413629,1.481423,0,0.4777861,-0.4777861,2.257928,37.63206,0.1832238,0.4992865,0,0,1.481423
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,1.666849,0.9534547,0,-1,0,0.9534547,0,0,0.7133943,0.8800793,0,1.003637,0.9534547,0,0,3.944503,1.003637,0,1.003637,-1.003637,1.200002,20,0.1832238,1.833534,0,0,1.003637
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.07512905,0,0,-1,0,0,0,0,0.07512905,0.08264195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832238,0.08264195,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1011055,0,0,-1,0,0,0,0,0.1011055,0.111216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832238,0.111216,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832238,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02006952,0,0,-1,0,0,0,0,0.02006952,0.02207647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832238,0.02207647,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.2689262,0,0,-1,0,0,0,0,0.2689262,0.2958189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832238,0.2958189,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.102223,0,0,-1,0,0,0,0,0.102223,0.1124453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832238,0.1124453,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.1633213,0,0,-1,0,0,0,0,0.1633213,0.1796535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832238,0.1796535,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.2336387,0,0,-1,0,0,0,0,0.2336387,0.2570025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832238,0.2570025,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.1668567,0.1668567,1.619488,0,0.4982203,0.1668567,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1832887,0.1835424,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1833235,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,0.9052113,0.9052113,1.7,0,0.5202,0.9052113,46.92454,0,0,0,0.4247663,0,0,0.7947887,0.7550492,2.299654,2.484,1.179816,0,1.179816,4.93764,82.29383,0.1834106,0.9957325,0.339813,1.7,2.908766
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,2.965054,2.965054,1.7,0,0.5202,2.965054,27.86173,0.0000000000000002220446,0,0.1815595,0.8261153,1.331636,1.265054,0,0,1.119839,3.545834,0,0.5055206,-0.5055206,4.404774,73.41275,0.1834106,3.261559,0.6608922,1.7,4.371949
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.225396,1.225396,0,-1,0,1.225396,117.3982,0,0,0,1.438592,1.28989,1.225396,0,0,1.681528,3.040313,0.1487019,0,0.1487019,4.545845,75.76393,0.1833945,1.347935,1.150874,0,4.478906
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.1774266,0.1774266,0,-1,0,0.1774266,936.5874,0,0,0,1.661755,0.1867648,0.1774266,0,0,1.532827,3.174145,1.47499,0,1.47499,5.945144,99.08553,0.1832345,0.1951693,1.329404,0,4.8359
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.4841852,0.4841852,0,-1,0,0.4841852,360.5543,1.178246,0,0,1.745751,0.5096686,0.4841852,0,0,0.05783625,4.501637,0.05783625,0,0.05783625,6.000012,100,0.1832283,0.5326037,1.3966,0,6.247387
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.5518214,0.5518214,0,-1,0,0.5518214,298.8871,1.068458,0,0,1.649323,0.5808645,0.5518214,0,0,0,4.553689,0,0,0,6.000012,100,0.1832283,0.6070035,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.5883454,0.5883454,0,-1,0,0.5883454,300.1496,1.146606,0,0,1.765917,0.619311,0.5883454,0,0,0,4.553689,0,0,0,6.000012,100,0.1832283,0.64718,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832283,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.6311698,0.6311698,0,-1,0,0.6311698,188.3911,0.5246787,0,0,1.189068,0.6643893,0.6311698,0,0,0,4.553689,0,0,0,6.000012,100,0.1832283,0.6942868,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,-1,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832283,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.2946815,0.2946815,0,-1,0,0.2946815,77.76138,0,0,0,0.2291484,0.310191,0.2946815,0,0,0,4.553689,0,0.08104264,-0.08104264,5.914586,98.57623,0.1832283,0.3241496,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.6661533,0.6661533,0,-1,0,0.6661533,0,0,0.0000000000000001110223,0,0,0.701214,0.6661533,0,0,0.09004738,4.472646,0,0.701214,-0.701214,5.175441,86.25718,0.1832283,0.7327686,0,0,4.472646
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8691741,3.771432,0,0,0,5.175441,86.25718,0.1832283,0,0,0,3.771432
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8691741,3.771432,0,0,0,5.175441,86.25718,0.1832283,0,0,0,3.771432
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.539493,1.38,0,-1,0,1.38,0,0,0.1594928,0.3134421,0,1.452632,1.38,0,0,0.8691741,3.771432,0,1.452632,-1.452632,3.644233,60.73709,0.1832283,1.693442,0,0,3.771432
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1576718,0.1576718,0,-1,0,0.1576718,0,0,0,0,0,0.1659703,0.1576718,0,0,2.483209,2.318801,0,0.1659703,-0.1659703,3.469285,57.8213,0.1832283,0.173439,0,0,2.318801
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667621,2.15283,0,0,0,3.469285,57.8213,0.1832283,0,0,0,2.15283
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.33132,0.33132,0,-1,0,0.33132,0,0,0.00000000000000005551115,0,0,0.348758,0.33132,0,0,2.667621,2.15283,0,0.348758,-0.348758,3.101662,51.69426,0.1832283,0.3644521,0,0,2.15283
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.4133769,0.4133769,0,-1,0,0.4133769,0,0,0.00000000000000005551115,0,0,0.4351336,0.4133769,0,0,3.05513,1.804072,0,0.4351336,-0.4351336,2.642991,44.04976,0.1832283,0.4547146,0,0,1.804072
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.04743858,0.04743858,0,-1,0,0.04743858,0,0,0.000000000000000006938894,0,0,0.04993535,0.04743858,0,0,3.538611,1.368939,0,0.04993535,-0.04993535,2.590354,43.17248,0.1832283,0.05218244,0,0,1.368939
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.03580609,0.03580609,0,-1,0,0.03580609,0,0,0,0,0,0.03769062,0.03580609,0,0,3.594095,1.319003,0,0.03769062,-0.03769062,2.550625,42.51033,0.1832283,0.0393867,0,0,1.319003
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.08074399,0.08074399,0,-1,0,0.08074399,0,0,0,0,0,0.08499368,0.08074399,0,0,3.635973,1.281313,0,0.08499368,-0.08499368,2.461034,41.01714,0.1832283,0.08881839,0,0,1.281313
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1351056,0.1351056,0,0,0,0.1351056,0,0,0,0,0,0.1422164,0.1351056,0,0,3.730411,1.196319,0,0.1422164,-0.1422164,2.311124,38.51866,0.1832283,0.1486162,0,0,1.196319
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.07368658,0.07368658,0,0,0,0.07368658,0,0,0.00000000000000001387779,0,0,0.07756481,0.07368658,0,0,3.888429,1.054103,0,0.07756481,-0.07756481,2.229364,37.15599,0.1832283,0.08105523,0,0,1.054103
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.504887,1.504887,1.7,0,0.5202,1.504887,17.23687,0,0,0,0.2593953,0,0,0.1951135,0.1853579,3.974612,0.9765379,0.4447532,0,0.4447532,2.651294,44.18814,0.1832593,1.655375,0.2075163,1.7,1.235933
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.120044,1.120044,1.7,0,0.5202,1.120044,32.98373,0,0,0,0.3694322,0,0,0.5799561,0.5509582,3.529859,1.376816,0.9203905,0,0.9203905,3.524453,58.74076,0.1833265,1.232048,0.2955458,1.7,1.746248
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.8473124,0.8473124,0,-1,0,0.8473124,75.40931,0,0,0,0.6389524,0.8919078,0.8473124,0,0,2.609468,2.205167,0,0.2529554,-0.2529554,3.257814,54.2968,0.1833265,0.9320436,0.5111619,0,2.84412
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.444076,1.38,0,-1,0,1.38,96.89589,0.0000000000000002220446,0.06407574,0.2084833,1.337163,1.452632,1.38,0,0,2.89053,1.952212,0,0.1154683,-0.1154683,3.1361,52.26823,0.1833265,1.588483,1.069731,0,3.289375
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.3834881,0.3834881,0,-1,0,0.3834881,399.9226,0,0,0,1.533656,0.4036717,0.3834881,0,0,3.018828,1.836744,1.129984,0,1.129984,4.208097,70.13481,0.1832042,0.4218369,1.226925,0,3.370399
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.08638953,0.08638953,0,-1,0,0.08638953,1674.73,0,0,0,1.446791,0.09093634,0.08638953,0,0,1.888844,2.853729,1.355855,0,1.355855,5.494374,91.57272,0.1830576,0.09502847,1.157433,0,4.30052
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.046028,1.046028,0,-1,0,1.046028,163.414,0.07528506,0,0,1.709356,1.101082,1.046028,0,0,0.5329894,4.073998,0.5329894,0,0.5329894,6.000012,100,0.1830001,1.15063,1.367485,0,5.783355
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.09377085,0.09377085,0,-1,0,0.09377085,1543.073,1.348246,0,0,1.446952,0.09870616,0.09377085,0,0,0,4.553689,0,0,0,6.000012,100,0.1830001,0.1031479,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.3799223,0.3799223,0,-1,0,0.3799223,210.1252,0.3983941,0,0,0.7983122,0.3999182,0.3799223,0,0,0,4.553689,0,0,0,6.000012,100,0.1830001,0.4179145,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,-1,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830001,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.8309676,0.8309676,0,-1,0,0.8309676,30.37708,0,0.0000000000000001110223,0,0.2524237,0.8747028,0.8309676,0,0,0,4.553689,0,0.622279,-0.622279,5.344072,89.0677,0.1830001,0.9140644,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6914212,3.93141,0,0,0,5.344072,89.0677,0.1830001,0,0,0,3.93141
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,1.830882,1.38,0,-1,0,1.38,0,0,0.4508822,0.6339704,0,1.452632,1.38,0,0,0.6914212,3.93141,0,1.452632,-1.452632,3.812864,63.54761,0.1830001,2.01397,0,0,3.93141
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.53985,1.38,0,-1,0,1.38,0,0,0.1598496,0.3138345,0,1.452632,1.38,0,0,2.305456,2.478778,0,1.452632,-1.452632,2.281656,38.02752,0.1830001,1.693835,0,0,2.478778
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.308021,0.9748394,0,-1,0,0.9748394,0,0,0.3331812,0.4639832,0,1.026147,0.9748394,0,0,3.919491,1.026147,0,1.026147,-1.026147,1.200002,20,0.1830001,1.438823,0,0,1.026147
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.195945,0,0,-1,0,0,0,0,0.195945,0.2155395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830001,0.2155395,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.07418583,0,0,-1,0,0,0,0,0.07418583,0.08160441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830001,0.08160441,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.3053505,0,0,-1,0,0,0,0,0.3053505,0.3358855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830001,0.3358855,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830001,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.191985,0,0,-1,0,0,0,0,0.191985,0.2111835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830001,0.2111835,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.4298189,0,0,-1,0,0,0,0,0.4298189,0.4728008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830001,0.4728008,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830001,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.09890877,0.09890877,1.55154,0,0.4796705,0.09890877,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1830526,0.1087996,0,1.7,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.2754124,0.2754124,1.7,0,0.5202,0.2754124,0,0,0,0,0,0,0,1.424588,1.353358,3.679654,1.242,1.353358,0,1.353358,3.793094,63.2181,0.1831345,0.3029537,0,1.7,1.242
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07781946,0,0,1.452632,1.38,2.326296,2.460022,1.457819,0,1.457819,5.176103,86.2682,0.1831608,0,0.06225557,1.7,2.537842
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.7240328,0.7240328,0,0,0,0.7240328,57.29131,0.0000000000000001110223,0,0,0.4148078,0.7621397,0.7240328,0,0,0.8684767,3.77206,0,0.3473319,-0.3473319,4.809983,80.16621,0.1831608,0.796436,0.3318463,0,4.186868
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.32525,1.32525,0,-1,0,1.32525,52.48006,0,0,0.0777752,0.6954921,1.395,1.32525,0,0,1.254401,3.424728,0,0.6995081,-0.6995081,4.072637,67.87714,0.1831608,1.457775,0.5563937,0,4.12022
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,-1,0,0,0,0,0,0,0.6221583,0,0,0,0,2.031632,2.72522,0.6221583,0,0.6221583,4.662868,77.7143,0.1830938,0,0.4977266,0,3.347378
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.1968194,0.1968194,0,-1,0,0.1968194,437.6583,0,0,0,0.8613962,0.2071783,0.1968194,0,0,1.409474,3.285162,0.6542179,0,0.6542179,5.283513,88.05838,0.1830234,0.2165013,0.689117,0,4.146559
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,-1,0,0,0,0,0,0,0.7384831,0,0,0,0,0.755256,3.873959,0.7384831,0,0.7384831,5.9841,99.73479,0.182944,0,0.5907865,0,4.612442
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,-1,0,0,0,0.7203666,0,0,0.7371395,0,0,0,0,0.01677296,4.538593,0.01677296,0,0.01677296,6.000012,100,0.1829422,0,0.5897116,0,5.275733
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,1.701326,1.38,0,-1,0,1.38,28.70482,0.0000000000000002220446,0.3213257,0.4914583,0.3961265,1.452632,1.38,0,0,0,4.553689,0,1.056505,-1.056505,4.886358,81.43913,0.1829422,1.871458,0.3169012,0,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.6417788,0.6417788,0,-1,0,0.6417788,110.5205,0,0,0,0.7092972,0.6755566,0.6417788,0,0,1.173895,3.497184,0.03374065,0,0.03374065,4.918367,81.97262,0.1829385,0.7059566,0.5674378,0,4.206481
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.6693867,0.6693867,0,-1,0,0.6693867,70.68456,0,0,0,0.4731531,0.7046176,0.6693867,0,0,1.140154,3.52755,0,0.2314645,-0.2314645,4.674382,77.90621,0.1829385,0.7363254,0.3785225,0,4.000703
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.175903,1.175903,0,-1,0,1.175903,11.309,0,0,0,0.1329829,1.237793,1.175903,0,0,1.397337,3.296086,0,1.10481,-1.10481,3.50981,58.49672,0.1829385,1.293494,0.1063863,0,3.429069
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.3103465,0.3103465,0,-1,0,0.3103465,0,0,0,0,0,0.3266805,0.3103465,0,0,2.624903,2.191276,0,0.3266805,-0.3266805,3.165459,52.75754,0.1829385,0.3413811,0,0,2.191276
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.2739054,0.2739054,0,-1,0,0.2739054,0,0,0,0,0,0.2883215,0.2739054,0,0,2.987882,1.864595,0,0.2883215,-0.2883215,2.861541,47.69226,0.1829385,0.301296,0,0,1.864595
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.5319865,0.5319865,0,-1,0,0.5319865,0,0,0,0,0,0.5599859,0.5319865,0,0,3.308239,1.576274,0,0.5599859,-0.5599859,2.271264,37.85433,0.1829385,0.5851852,0,0,1.576274
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.556899,0.9654737,0,-1,0,0.9654737,0,0,0.5914255,0.7471154,0,1.016288,0.9654737,0,0,3.930445,1.016288,0,1.016288,-1.016288,1.200002,20,0.1829385,1.712589,0,0,1.016288
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.2405219,0,0,-1,0,0,0,0,0.2405219,0.2645741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829385,0.2645741,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.04911983,0,0,-1,0,0,0,0,0.04911983,0.05403181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829385,0.05403181,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829385,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829385,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0003790306,0,0,-1,0,0,0,0,0.0003790306,0.0004169337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829385,0.0004169337,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829385,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.3516841,0,0,-1,0,0,0,0,0.3516841,0.3868525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829385,0.3868525,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1193554,0.1193554,1.571987,0,0.4852524,0.1193554,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1829946,0.131291,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1129114,0.1129114,1.565543,0,0.4834932,0.1129114,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1830494,0.1242025,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.8516079,0.8516079,1.7,0,0.5202,0.8516079,5.219972,0,0,0,0.04445369,0,0,0.8483921,0.8059725,2.299654,2.484,0.8504262,0,0.8504262,4.625154,77.08574,0.1831165,0.9367687,0.03556295,1.7,2.528454
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.39773,1.39773,1.7,0,0.5202,1.39773,18.87519,0,0,0,0.2638242,0,0,0.3022696,0.2871561,1.449228,3.249383,0.5509803,0,0.5509803,5.147859,85.79749,0.1831557,1.537503,0.2110593,1.7,3.513208
