Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.042301,1.042301,0,-1,0,1.042301,15.6728,0,0.0000000000000002220446,0,0.1633577,1.097159,1.042301,0,0,0.8982478,3.745266,0,0.9338009,-0.9338009,4.163547,69.3923,0.1831557,1.146531,0.1306862,0,3.908624
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.802905,0.802905,0,-1,0,0.802905,98.78629,0.0000000000000001110223,0,0,0.7931601,0.8451632,0.802905,0,0,1.935804,2.811465,0,0.0520031,-0.0520031,4.108731,68.47871,0.1831557,0.8831955,0.6345281,0,3.604625
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,-1,0,0,0,0,0,0,1.194826,0,0,0,0,1.993586,2.759462,1.194826,0,1.194826,5.242242,87.37053,0.1830275,0,0.9558609,0,3.954288
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.016326,1.016326,0,-1,0,1.016326,63.78032,0,0.0000000000000002220446,0,0.6482161,1.069817,1.016326,0,0,0.7987595,3.834805,0,0.4216009,-0.4216009,4.797836,79.96377,0.1830275,1.117959,0.5185729,0,4.483021
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.09007,1.09007,0,-1,0,1.09007,48.57199,0,0.0000000000000002220446,0,0.5294687,1.147442,1.09007,0,0,1.267205,3.413204,0,0.6179735,-0.6179735,4.146435,69.1071,0.1830275,1.199077,0.423575,0,3.942673
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.7248821,0.7248821,0,-1,0,0.7248821,34.79822,0,0,0,0.2522461,0.7630338,0.7248821,0,0,1.953842,2.795231,0,0.5107877,-0.5107877,3.608017,60.1335,0.1830275,0.7973703,0.2017969,0,3.047477
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.252926,1.252926,0,-1,0,1.252926,33.47223,0,0,0,0.4193821,1.318869,1.252926,0,0,2.521384,2.284443,0,0.8994868,-0.8994868,2.659875,44.33116,0.1830275,1.378218,0.3355057,0,2.703825
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,-1,0,0,0,0,0,0,0.5827562,0,0,0,0,3.520814,1.384956,0.5827562,0,0.5827562,3.212726,53.54532,0.182965,0,0.4662049,0,1.967713
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.3820268,0.3820268,0,-1,0,0.3820268,80.42048,0,0,0,0.3072278,0.4021335,0.3820268,0,0,2.938058,1.909437,0,0.09490569,-0.09490569,3.112686,51.878,0.182965,0.4202295,0.2457823,0,2.216665
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.7955852,0.7955852,0,-1,0,0.7955852,0,0,0.0000000000000001110223,0,0,0.8374581,0.7955852,0,0,3.043509,1.814531,0,0.8374581,-0.8374581,2.229928,37.16539,0.182965,0.8751437,0,0,1.814531
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.038924,0.9282196,0,-1,0,0.9282196,0,0,0.1107041,0.2145964,0,0.9770733,0.9282196,0,0,3.974017,0.9770733,0,0.9770733,-0.9770733,1.200002,20,0.182965,1.142816,0,0,0.9770733
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.285652,0,0,-1,0,0,0,0,1.285652,1.414217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182965,1.414217,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.8338554,0,0,-1,0,0,0,0,0.8338554,0.9172409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182965,0.9172409,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.3160855,0,0,-1,0,0,0,0,0.3160855,0.347694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182965,0.347694,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.2830246,0,0,-1,0,0,0,0,0.2830246,0.3113271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182965,0.3113271,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.04415575,0,0,-1,0,0,0,0,0.04415575,0.04857133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182965,0.04857133,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.3437461,0,0,-1,0,0,0,0,0.3437461,0.3781207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182965,0.3781207,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.128112,0,0,-1,0,0,0,0,0.128112,0.1409232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182965,0.1409232,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.1949994,0,0,-1,0,0,0,0,0.1949994,0.2144994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182965,0.2144994,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.08062864,0,0,-1,0,0,0,0,0.08062864,0.0886915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182965,0.0886915,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.01854515,0.01854515,1.471177,0,0.4577312,0.01854515,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183003,0.02039966,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.301843,0.301843,1.7,0,0.5202,0.301843,0,0,0,0,0,0,0,1.398157,1.328249,3.679654,1.242,1.328249,0,1.328249,3.769273,62.82109,0.183087,0.3320273,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,0.8964716,0.8964716,1.7,0,0.5202,0.8964716,35.5253,0,0,0,0.3184742,0,0,0.8035284,0.7633519,2.351405,2.437424,1.081826,0,1.081826,4.795584,79.92623,0.1831673,0.9861188,0.2547794,1.7,2.755898
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.476194,1.476194,1.7,0,0.5202,1.476194,52.25038,0,0,0,0.7713171,0,0,0.2238058,0.2126155,1.269579,3.411068,0.9839326,0,0.9839326,5.729024,95.48354,0.1832315,1.623814,0.6170536,1.7,4.182385
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,2.279005,1.38,0,-1,0,1.38,73.16641,0.0000000000000002220446,0.8990046,1.126905,1.009696,1.452632,1.38,0,0,0.2856465,4.296607,0,0.4429351,-0.4429351,5.262129,87.70198,0.1832315,2.506905,0.8077572,0,5.306304
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.4386341,0.4386341,0,-1,0,0.4386341,379.706,0.4260031,0,0,1.66552,0.46172,0.4386341,0,0,0.7777966,3.853672,0.7777966,0,0.7777966,6.000012,100,0.1831483,0.4824975,1.332416,0,5.519192
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.2357922,0.2357922,0,-1,0,0.2357922,777.8076,1.585807,0,0,1.83401,0.2482023,0.2357922,0,0,0,4.553689,0,0,0,6.000012,100,0.1831483,0.2593714,1.467208,0,6.387699
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,-1,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831483,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.8165655,0.8165655,0,-1,0,0.8165655,221.5744,0.9497573,0,0,1.8093,0.8595426,0.8165655,0,0,0,4.553689,0,0,0,6.000012,100,0.1831483,0.898222,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.7234913,0.7234913,0,-1,0,0.7234913,237.7238,0.9583409,0,0,1.719911,0.7615697,0.7234913,0,0,0,4.553689,0,0,0,6.000012,100,0.1831483,0.7958404,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.8750128,0.8750128,0,-1,0,0.8750128,133.451,0.2466469,0,0,1.167713,0.9210661,0.8750128,0,0,0,4.553689,0,0,0,6.000012,100,0.1831483,0.962514,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.4609371,0.4609371,0,-1,0,0.4609371,163.9849,0.2706701,0,0,0.755867,0.4851969,0.4609371,0,0,0,4.553689,0,0,0,6.000012,100,0.1831483,0.5070308,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,1.936435,1.38,0,-1,0,1.38,23.04295,0.0000000000000002220446,0.5564348,0.7500783,0.3179927,1.452632,1.38,0,0,0,4.553689,0,1.134639,-1.134639,4.803998,80.06647,0.1831483,2.130078,0.2543942,0,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.565994,1.38,0,-1,0,1.38,0,0,0.1859941,0.3425935,0,1.452632,1.38,0,0,1.26071,3.41905,0,1.452632,-1.452632,3.272789,54.54638,0.1831483,1.722593,0,0,3.41905
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.6075301,0.6075301,0,-1,0,0.6075301,0,0,0.0000000000000001110223,0,0,0.6395054,0.6075301,0,0,2.874745,1.966419,0,0.6395054,-0.6395054,2.598692,43.31144,0.1831483,0.6682832,0,0,1.966419
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.46565,1.260567,0,-1,0,1.260567,0,0,0.2050827,0.3516477,0,1.326913,1.260567,0,0,3.585306,1.326913,0,1.326913,-1.326913,1.200002,20,0.1831483,1.612215,0,0,1.326913
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.025134,0,0,-1,0,0,0,0,2.025134,2.227647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831483,2.227647,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.3714644,0,0,-1,0,0,0,0,0.3714644,0.4086109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831483,0.4086109,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.1671905,0,0,-1,0,0,0,0,0.1671905,0.1839095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831483,0.1839095,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.3201025,0,0,-1,0,0,0,0,0.3201025,0.3521127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831483,0.3521127,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.3034893,0,0,-1,0,0,0,0,0.3034893,0.3338382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831483,0.3338382,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.2530516,0,0,-1,0,0,0,0,0.2530516,0.2783568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831483,0.2783568,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2160476,0,0,-1,0,0,0,0,0.2160476,0.2376523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831483,0.2376523,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.3928688,0,0,-1,0,0,0,0,0.3928688,0.4321557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831483,0.4321557,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.3835322,0.3835322,1.7,0,0.5202,0.3835322,0,0,0,0,0,0,0,1.316468,1.250644,5.059654,0,1.250644,0,1.250644,2.386468,39.77438,0.1832402,0.4218854,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.2715662,0.2715662,1.7,0,0.5202,0.2715662,0,0,0,0,0,0,0,1.428434,1.357012,3.80901,1.12558,1.357012,0,1.357012,3.673843,61.23059,0.1833207,0.2987228,0,1.7,1.12558
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.344726,1.344726,1.7,0,0.5202,1.344726,36.1735,0,0,0,0.4864346,0,0,0.3552737,0.33751,2.451998,2.346891,0.8239446,0,0.8239446,4.455505,74.25827,0.1833772,1.479199,0.3891477,1.7,2.833325
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.6688302,0.6688302,1.369628,0,0.4300084,0.6688302,133.1237,0,0,0,0.8903715,0,0,0.7007977,0.6657578,1.628053,3.088441,1.556129,0,1.556129,5.931779,98.86279,0.1833778,0.7357132,0.7122972,1.7,3.978812
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,2.590052,1.38,0,-1,0,1.38,84.90759,0,1.210052,1.469057,1.171725,1.452632,1.38,0,0,0.07192397,4.488957,0,0.2809068,-0.2809068,5.635677,93.92776,0.1833778,2.849057,0.9373798,0,5.660682
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,1.646529,1.38,0,-1,0,1.38,107.4791,0,0.2665289,0.4311818,1.483212,1.452632,1.38,0,0,0.3840427,4.208051,0.03057997,0,0.03057997,5.664688,94.41128,0.1833746,1.811182,1.186569,0,5.691262
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.422473,1.38,0,-1,0,1.38,132.0768,0.01656575,0.04247282,0.1847201,1.82266,1.452632,1.38,0,0,0.3534627,4.235572,0.3534627,0,0.3534627,6.000012,100,0.1833369,1.56472,1.458128,0,6.058232
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.7828833,0.7828833,0,-1,0,0.7828833,194.5143,0.6987321,0,0,1.52282,0.8240877,0.7828833,0,0,0,4.553689,0,0,0,6.000012,100,0.1833369,0.8611716,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,-1,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833369,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.7580842,0.7580842,0,-1,0,0.7580842,204.3592,0.7512311,0,0,1.549214,0.7979833,0.7580842,0,0,0,4.553689,0,0,0,6.000012,100,0.1833369,0.8338926,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,1.835472,1.38,0,-1,0,1.38,84.23402,0,0.4554718,0.639019,1.162429,1.452632,1.38,0,0,0,4.553689,0,0.2902022,-0.2902022,5.694112,94.90168,0.1833369,2.019019,0.9299435,0,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,-1,0,0,0,0.1193485,0,0,0.4417953,0,0,0,0,0.3224469,4.263487,0.3224469,0,0.3224469,6.000012,100,0.1833025,0,0.3534363,0,4.705282
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.7490935,0.7490935,0,-1,0,0.7490935,26.50466,0,0,0,0.1985447,0.7885195,0.7490935,0,0,0,4.553689,0,0.5899748,-0.5899748,5.378124,89.63522,0.1833025,0.8240029,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.02444741,0.02444741,0,-1,0,0.02444741,0,0,0.000000000000000003469447,0,0,0.02573412,0.02444741,0,0,0.6555275,3.963714,0,0.02573412,-0.02573412,5.350998,89.18312,0.1833025,0.02689215,0,0,3.963714
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.8646524,0.8646524,0,-1,0,0.8646524,0,0,0.0000000000000001110223,0,0,0.9101604,0.8646524,0,0,0.684121,3.93798,0,0.9101604,-0.9101604,4.391604,73.19326,0.1833025,0.9511176,0,0,3.93798
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.141474,1.38,0,-1,0,1.38,0,0,0.7614745,0.9756219,0,1.452632,1.38,0,0,1.69541,3.02782,0,1.452632,-1.452632,2.860396,47.67318,0.1833025,2.355622,0,0,3.02782
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.32208,0.32208,0,-1,0,0.32208,0,0,0.00000000000000005551115,0,0,0.3390316,0.32208,0,0,3.309445,1.575188,0,0.3390316,-0.3390316,2.503026,41.71701,0.1833025,0.354288,0,0,1.575188
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.06972712,0.06972712,0,-1,0,0.06972712,0,0,0,0,0,0.07339696,0.06972712,0,0,3.686147,1.236156,0,0.07339696,-0.07339696,2.425658,40.42756,0.1833025,0.07669982,0,0,1.236156
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.2379792,0.2379792,0,-1,0,0.2379792,0,0,0.00000000000000002775558,0,0,0.2505045,0.2379792,0,0,3.767699,1.16276,0,0.2505045,-0.2505045,2.161604,36.02665,0.1833025,0.2617772,0,0,1.16276
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1141465,0.1141465,0,-1,0,0.1141465,0,0,0.00000000000000001387779,0,0,0.1201542,0.1141465,0,0,4.046038,0.912255,0,0.1201542,-0.1201542,2.03495,33.91577,0.1833025,0.1255611,0,0,0.912255
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1214427,0.1214427,0,-1,0,0.1214427,0,0,0,0,0,0.1278345,0.1214427,0,0,4.179543,0.7921008,0,0.1278345,-0.1278345,1.900201,31.66995,0.1833025,0.133587,0,0,0.7921008
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.32158,0.6642664,0,0,0,1.900201,31.66995,0.1833025,0,0,0,0.6642664
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.32158,0.6642664,0,0,0,1.900201,31.66995,0.1833025,0,0,0,0.6642664
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1120391,0.1120391,0,-1,0,0.1120391,0,0,0.00000000000000001387779,0,0,0.1179359,0.1120391,0,0,4.32158,0.6642664,0,0.1179359,-0.1179359,1.775885,29.59803,0.1833025,0.123243,0,0,0.6642664
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.03378733,0.03378733,0,0,0,0.03378733,0,0,0.000000000000000006938894,0,0,0.03556561,0.03378733,0,0,4.452621,0.5463305,0,0.03556561,-0.03556561,1.738396,28.97321,0.1833025,0.03716606,0,0,0.5463305
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.492138,0.510765,0,0,0,1.738396,28.97321,0.1833025,0,0,0,0.510765
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,4.492138,0.510765,0.4641044,0,0.4641044,2.178684,36.31133,0.183253,0,0.3712835,0,0.9748693
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.4206856,0.4206856,0,0,0,0.4206856,215.4406,0,0,0,0.9063274,0.442827,0.4206856,0,0,4.028033,0.9284589,0.4635005,0,0.4635005,2.618399,43.6399,0.1832036,0.4627542,0.725062,0,1.834786
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.282531,1.282531,0,-1,0,1.282531,105.3026,0,0,0.03078371,1.350538,1.350032,1.282531,0,0,3.564533,1.345609,0.0005057276,0,0.0005057276,2.618879,43.64789,0.1832036,1.410784,1.08043,0,2.696147
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.4895124,0.4895124,0,-1,0,0.4895124,308.9777,0,0,0,1.512484,0.5152763,0.4895124,0,0,3.564027,1.346064,0.997208,0,0.997208,3.564914,59.4151,0.1830974,0.5384637,1.209987,0,2.858549
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,-1,0,0,0,0,0,0,1.661499,0,0,0,0,2.566819,2.243551,1.661499,0,1.661499,5.14115,85.68566,0.1829208,0,1.329199,0,3.905051
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.09217551,0.09217551,0,-1,0,0.09217551,2061.225,0.8975978,0,0,1.899945,0.09702686,0.09217551,0,0,0.9053203,3.738901,0.9053203,0,0.9053203,6.000012,100,0.1828247,0.1013931,1.519956,0,5.638845
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.8282748,0.8282748,0,-1,0,0.8282748,200.7903,0.7912273,0,0,1.663096,0.8718683,0.8282748,0,0,0,4.553689,0,0,0,6.000012,100,0.1828247,0.9111024,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828247,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.01647,1.01647,0,-1,0,1.01647,116.7375,0.116633,0,0,1.186601,1.069968,1.01647,0,0,0,4.553689,0,0,0,6.000012,100,0.1828247,1.118117,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.316553,1.316553,0,-1,0,1.316553,63.51251,0,0.0000000000000002220446,0.06820828,0.8361758,1.385845,1.316553,0,0,0,4.553689,0,0.5496694,-0.5496694,5.420609,90.34332,0.1828247,1.448208,0.6689407,0,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.4838007,0.4838007,0,-1,0,0.4838007,67.17766,0,0,0,0.325006,0.5092639,0.4838007,0,0,0.6107438,4.00402,0,0.1842579,-0.1842579,5.226385,87.10624,0.1828247,0.5321808,0.2600048,0,4.329025
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.089823,1.089823,0,-1,0,1.089823,0,0,0.0000000000000002220446,0,0,1.147182,1.089823,0,0,0.8154748,3.819762,0,1.147182,-1.147182,4.017149,66.95235,0.1828247,1.198805,0,0,3.819762
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.1423,1.1423,0,-1,0,1.1423,0,0,0,0,0,1.202422,1.1423,0,0,2.090122,2.67258,0,1.202422,-1.202422,2.749685,45.828,0.1828247,1.256531,0,0,2.67258
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1503462,0.1503462,0,-1,0,0.1503462,0,0,0.00000000000000002775558,0,0,0.1582592,0.1503462,0,0,3.426145,1.470158,0,0.1582592,-0.1582592,2.582865,43.04767,0.1828247,0.1653808,0,0,1.470158
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.4987086,0.4987086,0,-1,0,0.4987086,0,0,0.00000000000000005551115,0,0,0.5249565,0.4987086,0,0,3.601989,1.311899,0,0.5249565,-0.5249565,2.029513,33.82514,0.1828247,0.5485795,0,0,1.311899
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.1709956,0.1709956,0,-1,0,0.1709956,0,0,0.00000000000000002775558,0,0,0.1799953,0.1709956,0,0,4.185274,0.7869425,0,0.1799953,-0.1799953,1.839781,30.66295,0.1828247,0.1880951,0,0,0.7869425
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.2381167,0.2381167,0,-1,0,0.2381167,0,0,0.00000000000000002775558,0,0,0.2506491,0.2381167,0,0,4.385269,0.6069472,0,0.2506491,-0.2506491,1.575574,26.25951,0.1828247,0.2619283,0,0,0.6069472
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.164873,0.164873,0,-1,0,0.164873,0,0,0.00000000000000002775558,0,0,0.1735505,0.164873,0,0,4.663768,0.3562981,0,0.1735505,-0.1735505,1.392635,23.21054,0.1828247,0.1813603,0,0,0.3562981
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.856602,0.1827475,0,0,0,1.392635,23.21054,0.1828247,0,0,0,0.1827475
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.174591,0.1736102,0,-1,0,0.1736102,0,0,0.0009808034,0.0184399,0,0.1827475,0.1736102,0,0,4.856602,0.1827475,0,0.1827475,-0.1827475,1.200002,20,0.1828247,0.1920501,0,0,0.1827475
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.211464,0,0,-1,0,0,0,0,0.211464,0.2326104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828247,0.2326104,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.2433201,0,0,-1,0,0,0,0,0.2433201,0.2676522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828247,0.2676522,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.1671088,0.1671088,1.61974,0,0.4982891,0.1671088,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1828886,0.1838197,0,1.7,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1241203,0.1241203,1.576752,0,0.4865533,0.1241203,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1829448,0.1365323,0,1.7,1.242
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,2.845442,2.845442,1.7,0,0.5202,2.845442,15.16257,0,0,0.04998595,0.431442,1.205728,1.145442,0,0,2.299654,2.484,0,0.7742862,-0.7742862,3.002199,50.03655,0.1829448,3.129986,0.3451536,1.7,2.915442
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,1.786981,1.786981,1.7,0,0.5202,1.786981,42.82521,0,0,0,0.7652783,0.09155901,0.08698106,0,0,3.159972,1.709714,0.6737193,0,0.6737193,3.641345,60.68896,0.1829858,1.965679,0.6122227,1.7,2.474992
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.8484336,0.8484336,0,-1,0,0.8484336,135.5903,0,0,0,1.150394,0.893088,0.8484336,0,0,2.486253,2.316061,0.2573061,0,0.2573061,3.885447,64.75732,0.1829585,0.933277,0.9203153,0,3.466455
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,-1,0,0,0,0,0,0,1.472078,0,0,0,0,2.228947,2.547637,1.472078,0,1.472078,5.281983,88.03288,0.1828028,0,1.177663,0,4.019715
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,2.265739,1.38,0,-1,0,1.38,118.1721,0,0.8857387,1.112313,1.630774,1.452632,1.38,0,0,0.7568685,3.872507,0.1781429,0,0.1781429,5.450984,90.84956,0.1827839,2.492312,1.30462,0,5.503282
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.573927,0.573927,0,-1,0,0.573927,321.3555,0.6614867,0,0,1.844346,0.6041337,0.573927,0,0,0.5787256,4.032836,0.5787256,0,0.5787256,6.000012,100,0.1827227,0.6313198,1.475477,0,5.877182
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.133863,1.133863,0,-1,0,1.133863,161.2394,0.6346939,0,0,1.828234,1.19354,1.133863,0,0,0,4.553689,0,0,0,6.000012,100,0.1827227,1.247249,1.462587,0,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.246376,1.246376,0,-1,0,1.246376,120.4589,0.1893963,0,0,1.501371,1.311975,1.246376,0,0,0,4.553689,0,0,0,6.000012,100,0.1827227,1.371014,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.026524,1.38,0,-1,0,1.38,88.2217,0,0.6465242,0.8491766,1.217459,1.452632,1.38,0,0,0,4.553689,0,0.2351721,-0.2351721,5.752119,95.86845,0.1827227,2.229177,0.9739676,0,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.741081,0.741081,0,-1,0,0.741081,97.13323,0,0.0000000000000001110223,0,0.719836,0.7800853,0.741081,0,0,0.2613023,4.318517,0,0.06024932,-0.06024932,5.688611,94.80998,0.1827227,0.8151891,0.5758688,0,5.038353
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,-1,0,0,0,0,0,0,0.2282083,0,0,0,0,0.328246,4.258267,0.2282083,0,0.2282083,5.905108,98.41827,0.1826987,0,0.1825666,0,4.486476
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1000377,4.463655,0,0,0,5.905108,98.41827,0.1826987,0,0,0,4.463655
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.806729,0.806729,0,-1,0,0.806729,0,0,0.0000000000000001110223,0,0,0.8491884,0.806729,0,0,0.1000377,4.463655,0,0.8491884,-0.8491884,5.009984,83.49958,0.1826987,0.8874019,0,0,4.463655
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.04358,3.614467,0,0,0,5.009984,83.49958,0.1826987,0,0,0,3.614467
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.04358,3.614467,0,0,0,5.009984,83.49958,0.1826987,0,0,0,3.614467
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.1804918,0.1804918,0,-1,0,0.1804918,0,0,0.00000000000000002775558,0,0,0.1899913,0.1804918,0,0,1.04358,3.614467,0,0.1899913,-0.1899913,4.809716,80.16178,0.1826987,0.1985409,0,0,3.614467
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.2392545,0.2392545,0,-1,0,0.2392545,0,0,0.00000000000000002775558,0,0,0.2518468,0.2392545,0,0,1.254682,3.424475,0,0.2518468,-0.2518468,4.544246,75.73729,0.1826987,0.26318,0,0,3.424475
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.3862281,0.3862281,0,-1,0,0.3862281,0,0,0.00000000000000005551115,0,0,0.4065559,0.3862281,0,0,1.534512,3.172628,0,0.4065559,-0.4065559,4.115699,68.59484,0.1826987,0.4248509,0,0,3.172628
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1443936,0.1443936,0,-1,0,0.1443936,0,0,0.00000000000000002775558,0,0,0.1519933,0.1443936,0,0,1.986241,2.766073,0,0.1519933,-0.1519933,3.955484,65.9246,0.1826987,0.158833,0,0,2.766073
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.155122,2.614079,0,0,0,3.955484,65.9246,0.1826987,0,0,0,2.614079
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.08452861,0.08452861,0,-1,0,0.08452861,0,0,0.00000000000000001387779,0,0,0.08897749,0.08452861,0,0,2.155122,2.614079,0,0.08897749,-0.08897749,3.861693,64.36143,0.1826987,0.09298147,0,0,2.614079
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.253986,2.525102,0,0,0,3.861693,64.36143,0.1826987,0,0,0,2.525102
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.1999536,0.1999536,0,0,0,0.1999536,0,0,0.00000000000000002775558,0,0,0.2104775,0.1999536,0,0,2.253986,2.525102,0,0.2104775,-0.2104775,3.639831,60.66372,0.1826987,0.2199489,0,0,2.525102
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1507786,0.1507786,0,0,0,0.1507786,0,0,0.00000000000000002775558,0,0,0.1587144,0.1507786,0,0,2.487849,2.314624,0,0.1587144,-0.1587144,3.472531,57.8754,0.1826987,0.1658565,0,0,2.314624
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,1.668762,1.668762,1.7,0,0.5202,1.668762,22.61589,0,0,0,0.3774054,0,0,0.03123821,0.0296763,2.664199,2.15591,0.4070817,0,0.4070817,3.858723,64.31191,0.182724,1.835638,0.3019243,1.7,2.533315
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.6644783,0.6644783,1.7,0,0.5202,0.6644783,134.5369,0,0,0,0.8939682,0,0,1.035522,0.9837456,2.257117,2.522284,1.877714,0,1.877714,5.640079,94.00112,0.1827492,0.7309261,0.7151746,1.7,3.416252
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.5071381,0.5071381,0,-1,0,0.5071381,205.6325,0.1296078,0,0,1.042841,0.5338295,0.5071381,0,0,0.3794033,4.212226,0.3794033,0,0.3794033,6.000012,100,0.1827092,0.5578519,0.8342725,0,5.255066
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.4804354,0.4804354,0,-1,0,0.4804354,285.3195,0.8650547,0,0,1.370776,0.5057214,0.4804354,0,0,0,4.553689,0,0,0,6.000012,100,0.1827092,0.5284789,1.096621,0,5.924465
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.1926072,0.1926072,0,-1,0,0.1926072,877.6082,1.487592,0,0,1.690336,0.2027444,0.1926072,0,0,0,4.553689,0,0,0,6.000012,100,0.1827092,0.2118679,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,-1,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827092,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.3133236,0.3133236,0,-1,0,0.3133236,594.676,1.533446,0,0,1.86326,0.3298143,0.3133236,0,0,0,4.553689,0,0,0,6.000012,100,0.1827092,0.344656,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.6036653,0.6036653,0,-1,0,0.6036653,258.9513,0.9277618,0,0,1.563199,0.6354372,0.6036653,0,0,0,4.553689,0,0,0,6.000012,100,0.1827092,0.6640319,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,2.577048,1.38,0,-1,0,1.38,86.39606,0.0000000000000002220446,1.197047,1.454752,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.1827092,2.834752,0.9538126,0,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.505145,1.38,0,-1,0,1.38,58.9038,0.0000000000000002220446,0.1251448,0.2756593,0.8128724,1.452632,1.38,0,0,0.2892954,4.293323,0,0.6397592,-0.6397592,5.051197,84.18645,0.1827092,1.655659,0.6502979,0,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,-1,0,0,0,0,0,0,0.3455024,0,0,0,0,1.000139,3.653564,0.3455024,0,0.3455024,5.378969,89.64931,0.1826727,0,0.2764019,0,3.999066
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,2.471888,1.38,0,-1,0,1.38,0,0,1.091888,1.339077,0,1.452632,1.38,0,0,0.6546366,3.964516,0,1.452632,-1.452632,3.847761,64.12923,0.1826727,2.719077,0,0,3.964516
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.8711985,0.8711985,0,-1,0,0.8711985,0,0,0.0000000000000001110223,0,0,0.9170511,0.8711985,0,0,2.268672,2.511884,0,0.9170511,-0.9170511,2.881104,48.01831,0.1826727,0.9583184,0,0,2.511884
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.4106977,0.4106977,0,-1,0,0.4106977,0,0,0.00000000000000005551115,0,0,0.4323134,0.4106977,0,0,3.287617,1.594833,0,0.4323134,-0.4323134,2.425406,40.42336,0.1826727,0.4517675,0,0,1.594833
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.102996,1.104394,0,-1,0,1.104394,0,0,0.9986022,1.208902,0,1.16252,1.104394,0,0,3.767966,1.16252,0,1.16252,-1.16252,1.200002,20,0.1826727,2.313296,0,0,1.16252
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.3656537,0,0,-1,0,0,0,0,0.3656537,0.402219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826727,0.402219,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.09256449,0,0,-1,0,0,0,0,0.09256449,0.1018209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826727,0.1018209,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1092139,0,0,-1,0,0,0,0,0.1092139,0.1201353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826727,0.1201353,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.496029,0,0,-1,0,0,0,0,0.496029,0.5456318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826727,0.5456318,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.08535174,0,0,-1,0,0,0,0,0.08535174,0.09388691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826727,0.09388691,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.126581,0,0,-1,0,0,0,0,0.126581,0.1392391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826727,0.1392391,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.1675093,0,0,-1,0,0,0,0,0.1675093,0.1842603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826727,0.1842603,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.3028502,0.3028502,1.7,0,0.5202,0.3028502,0,-0.0000000000000002220446,0,0,0,0,0,1.39715,1.327292,5.059654,0,1.327292,0,1.327292,2.459183,40.98629,0.1827559,0.3331352,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.06429712,0.06429712,1.516929,0,0.4702215,0.06429712,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.732362,1.194563,1.38,0,1.38,3.768365,62.80597,0.1828015,0.07072683,0,1.7,1.194563
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.503465,1.503465,1.7,0,0.5202,1.503465,28.18802,0.00000000000000002775558,0,0,0.4237969,0,0,0.1965352,0.1867084,2.352362,2.436563,0.6105053,0,0.6105053,4.347542,72.45889,0.1828419,1.653811,0.3390375,1.7,2.86036
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.6655359,0.6655359,1.455139,0,0.453353,0.6655359,136.8364,0,0,0,0.9106953,0,0,0.7896033,0.7501231,1.741857,2.986018,1.660818,0,1.660818,5.923132,98.71867,0.1828469,0.7320895,0.7285562,1.7,3.896713
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,1.3004,0,0,1.381439,0,0,0,0,0.08103824,4.480754,0.08103824,0,0.08103824,6.000012,100,0.1828384,0,1.105151,0,5.862193
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.7473624,0.7473624,0,-1,0,0.7473624,212.8687,0.8042035,0,0,1.590901,0.7866973,0.7473624,0,0,0,4.553689,0,0,0,6.000012,100,0.1828384,0.8220987,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,-1,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828384,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.6565669,0.6565669,0,-1,0,0.6565669,308.0808,1.331634,0,0,2.022757,0.6911231,0.6565669,0,0,0,4.553689,0,0,0,6.000012,100,0.1828384,0.7222236,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,0.8915859,0.8915859,0,-1,0,0.8915859,193.8235,0.7895914,0,0,1.728103,0.9385114,0.8915859,0,0,0,4.553689,0,0,0,6.000012,100,0.1828384,0.9807445,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,0.897616,0.897616,0,-1,0,0.897616,159.4702,0.4865708,0,0,1.43143,0.944859,0.897616,0,0,0,4.553689,0,0,0,6.000012,100,0.1828384,0.9873776,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.167798,1.167798,0,-1,0,1.167798,103.7494,0,0,0,1.211584,1.229261,1.167798,0,0,0,4.553689,0,0.01767734,-0.01767734,5.981379,99.68944,0.1828384,1.284578,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.33485,1.33485,0,-1,0,1.33485,64.48085,0,0,0.0883352,0.8607228,1.405105,1.33485,0,0,0.01964148,4.536012,0,0.5443827,-0.5443827,5.407549,90.12563,0.1828384,1.468335,0.6885782,0,5.396734
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.357612,1.357612,0,-1,0,1.357612,30.95562,0,0,0.1133737,0.4202574,1.429066,1.357612,0,0,0.6245111,3.991629,0,1.008808,-1.008808,4.344172,72.40271,0.1828384,1.493374,0.3362059,0,4.411886
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.745409,2.982821,0,0,0,4.344172,72.40271,0.1828384,0,0,0,2.982821
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.8772069,0.8772069,0,-1,0,0.8772069,0,0,0.0000000000000001110223,0,0,0.9233756,0.8772069,0,0,1.745409,2.982821,0,0.9233756,-0.9233756,3.370848,56.18069,0.1828384,0.9649276,0,0,2.982821
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.1647533,0.1647533,0,-1,0,0.1647533,0,0,0,0,0,0.1734245,0.1647533,0,0,2.771382,2.059445,0,0.1734245,-0.1734245,3.188042,53.13393,0.1828384,0.1812286,0,0,2.059445
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,2.823201,1.38,0,-1,0,1.38,0,0,1.443201,1.725521,0,1.452632,1.38,0,0,2.964076,1.88602,0,1.452632,-1.452632,1.656834,27.61385,0.1828384,3.105521,0,0,1.88602
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01471978,0.01471978,0,-1,0,0.01471978,0,0,0.000000000000000001734723,0,0,0.0154945,0.01471978,0,0,4.578111,0.4333889,0,0.0154945,-0.0154945,1.640502,27.34164,0.1828384,0.01619176,0,0,0.4333889
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1128116,0.1128116,0,-1,0,0.1128116,0,0,0.00000000000000001387779,0,0,0.118749,0.1128116,0,0,4.595327,0.4178943,0,0.118749,-0.118749,1.515329,25.25544,0.1828384,0.1240927,0,0,0.4178943
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.727271,0.2991453,0,0,0,1.515329,25.25544,0.1828384,0,0,0,0.2991453
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.3545415,0.2841881,0,-1,0,0.2841881,0,0,0.07035349,0.1058076,0,0.2991453,0.2841881,0,0,4.727271,0.2991453,0,0.2991453,-0.2991453,1.200002,20,0.1828384,0.3899957,0,0,0.2991453
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.346767,0,0,-1,0,0,0,0,0.346767,0.3814437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828384,0.3814437,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828384,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1318098,0,0,-1,0,0,0,0,0.1318098,0.1449907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828384,0.1449907,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.01824717,0.01824717,1.470879,0,0.4576499,0.01824717,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1828758,0.02007188,0,1.7,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.2789699,0.2789699,1.7,0,0.5202,0.2789699,0,0,0,0,0,0,0,1.42103,1.349979,3.679654,1.242,1.349979,0,1.349979,3.789887,63.16467,0.1829561,0.3068669,0,1.7,1.242
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.5883592,0.5883592,1.7,0,0.5202,0.5883592,70.0322,0,0,0,0.4120409,0,0,1.111641,1.056059,2.329676,2.456981,1.4681,0,1.4681,5.182649,86.37731,0.1830239,0.6471951,0.3296327,1.7,2.869022
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,0.8615761,3.77827,0.8348834,0,0.8348834,5.974689,99.57795,0.1829363,0,0.6679067,0,4.613154
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.5307965,0.5307965,0,-1,0,0.5307965,260.8858,0.7993467,0,0,1.384773,0.5587332,0.5307965,0,0,0.02669277,4.529665,0.02669277,0,0.02669277,6.000012,100,0.1829335,0.5838762,1.107818,0,5.914438
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,1.799048,1.38,0,-1,0,1.38,124.7089,0.2683518,0.4190479,0.5989527,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1829335,1.978953,1.376787,0,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.7140514,0.7140514,0,-1,0,0.7140514,268.6456,1.166634,0,0,1.918267,0.751633,0.7140514,0,0,0,4.553689,0,0,0,6.000012,100,0.1829335,0.7854565,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.091747,1.091747,0,-1,0,1.091747,181.2538,0.8296252,0,0,1.978833,1.149207,1.091747,0,0,0,4.553689,0,0,0,6.000012,100,0.1829335,1.200922,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.4914008,0.4914008,0,-1,0,0.4914008,384.7574,1.373437,0,0,1.890701,0.5172641,0.4914008,0,0,0,4.553689,0,0,0,6.000012,100,0.1829335,0.5405409,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829335,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.129418,1.129418,0,-1,0,1.129418,120.3517,0.1704122,0,0,1.359273,1.188861,1.129418,0,0,0,4.553689,0,0,0,6.000012,100,0.1829335,1.24236,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.739274,0.739274,0,-1,0,0.739274,120.0913,0.1096207,0,0,0.8878039,0.7781832,0.739274,0,0,0,4.553689,0,0,0,6.000012,100,0.1829335,0.8132014,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.238589,1.238589,0,-1,0,1.238589,29.07609,0,0,0,0.3601331,1.303777,1.238589,0,0,0,4.553689,0,0.9436443,-0.9436443,5.005323,83.42189,0.1829335,1.362447,0.2881065,0,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.048494,3.610044,0,0,0,5.005323,83.42189,0.1829335,0,0,0,3.610044
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.7851962,0.7851962,0,-1,0,0.7851962,0,0,0.0000000000000001110223,0,0,0.8265224,0.7851962,0,0,1.048494,3.610044,0,0.8265224,-0.8265224,4.134092,68.90141,0.1829335,0.8637158,0,0,3.610044
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.4173226,0.4173226,0,-1,0,0.4173226,0,0,0.00000000000000005551115,0,0,0.4392869,0.4173226,0,0,1.966852,2.783522,0,0.4392869,-0.4392869,3.671043,61.18393,0.1829335,0.4590549,0,0,2.783522
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.7000203,0.7000203,0,-1,0,0.7000203,0,0,0,0,0,0.7368634,0.7000203,0,0,2.454948,2.344235,0,0.7368634,-0.7368634,2.894321,48.23859,0.1829335,0.7700223,0,0,2.344235
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.3112352,0.3112352,0,-1,0,0.3112352,0,0,0.00000000000000005551115,0,0,0.327616,0.3112352,0,0,3.273686,1.607372,0,0.327616,-0.327616,2.548984,42.48298,0.1829335,0.3423587,0,0,1.607372
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.1964146,0.1964146,0,-1,0,0.1964146,0,0,0.00000000000000002775558,0,0,0.2067523,0.1964146,0,0,3.637703,1.279756,0,0.2067523,-0.2067523,2.331048,38.85072,0.1829335,0.2160561,0,0,1.279756
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1242795,0.1242795,0,-1,0,0.1242795,0,0,0.00000000000000001387779,0,0,0.1308205,0.1242795,0,0,3.867428,1.073004,0,0.1308205,-0.1308205,2.193151,36.55244,0.1829335,0.1367075,0,0,1.073004
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.012784,0.9421831,0,0,0,2.193151,36.55244,0.1829335,0,0,0,0.9421831
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.012784,0.9421831,0,0,0,2.193151,36.55244,0.1829335,0,0,0,0.9421831
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.190751,0.190751,0,-1,0,0.190751,0,0,0,0,0,0.2007905,0.190751,0,0,4.012784,0.9421831,0,0.2007905,-0.2007905,1.981499,33.02491,0.1829335,0.2098261,0,0,0.9421831
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.09600521,0.09600521,0,-1,0,0.09600521,0,0,0.00000000000000001387779,0,0,0.1010581,0.09600521,0,0,4.235885,0.7413927,0,0.1010581,-0.1010581,1.874974,31.24951,0.1829335,0.1056057,0,0,0.7413927
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.2395405,0.2395405,0,0,0,0.2395405,0,0,0,0,0,0.2521479,0.2395405,0,0,4.348172,0.6403345,0,0.2521479,-0.2521479,1.609187,26.81973,0.1829335,0.2634946,0,0,0.6403345
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.2518217,0.2518217,0,0,0,0.2518217,0,0,0,0,0,0.2650755,0.2518217,0,0,4.628336,0.3881866,0,0.2650755,-0.2650755,1.329773,22.16284,0.1829335,0.2770039,0,0,0.3881866
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,0.938281,0.938281,1.7,0,0.5202,0.938281,33.9083,0,0,0,0.3181552,0,0,0.761719,0.7236331,4.922864,0.1231111,1.041788,0,1.041788,2.3181,38.63492,0.1830093,1.032109,0.2545241,1.7,0.4412663
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.4894559,0.4894559,1.7,0,0.5202,0.4894559,152.0048,0,0,0,0.7439964,0,0,1.210544,1.150017,3.881076,1.06072,1.894013,0,1.894013,4.114919,68.58184,0.1830322,0.5384015,0.5951971,1.7,1.804717
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.29057,1.29057,0,-1,0,1.29057,83.23576,0.0000000000000002220446,0,0.03962695,1.074216,1.358495,1.29057,0,0,1.987063,2.765332,0,0.284279,-0.284279,3.815262,63.58758,0.1830322,1.419627,0.8593726,0,3.839548
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.5436538,0.5436538,0,-1,0,0.5436538,212.5101,0,0,0,1.155319,0.5722672,0.5436538,0,0,2.302928,2.481053,0.5830521,0,0.5830521,4.368394,72.80643,0.1829711,0.5980192,0.9242555,0,3.636373
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.4468872,0.4468872,0,-1,0,0.4468872,255.6457,0,0,0,1.142448,0.4704075,0.4468872,0,0,1.719876,3.0058,0.6720405,0,0.6720405,5.005948,83.4323,0.1829007,0.4915759,0.9139584,0,4.148248
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,-1,0,0,0,0.3216529,0,0,1.369489,0,0,0,0,1.047836,3.610637,1.047836,0,1.047836,6.000012,100,0.1827911,0,1.095591,0,4.980125
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.005779,1.005779,0,-1,0,1.005779,141.3757,0.3632125,0,0,1.421927,1.058715,1.005779,0,0,0,4.553689,0,0,0,6.000012,100,0.1827911,1.106357,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.6800498,0.6800498,0,-1,0,0.6800498,151.9363,0.3174003,0,0,1.033242,0.7158418,0.6800498,0,0,0,4.553689,0,0,0,6.000012,100,0.1827911,0.7480547,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.051873,1.38,0,-1,0,1.38,53.56419,0.0000000000000002220446,0.6718726,0.8770599,0.7391859,1.452632,1.38,0,0,0,4.553689,0,0.7134457,-0.7134457,5.247974,87.46606,0.1827911,2.25706,0.5913486,0,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.558157,1.38,0,-1,0,1.38,33.09956,0,0.1781566,0.3339723,0.4567739,1.452632,1.38,0,0,0.7927175,3.840243,0,0.9958577,-0.9958577,4.198248,69.97066,0.1827911,1.713972,0.3654191,0,4.297017
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,-1,0,0,0,0,0,0,0.322222,0,0,0,0,1.899226,2.844385,0.322222,0,0.322222,4.503935,75.06543,0.1827574,0,0.2577776,0,3.166608
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.4670939,0.4670939,0,-1,0,0.4670939,0,0,0.00000000000000005551115,0,0,0.4916778,0.4670939,0,0,1.577004,3.134385,0,0.4916778,-0.4916778,3.985661,66.42754,0.1827574,0.5138032,0,0,3.134385
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.3906247,0.3906247,0,-1,0,0.3906247,0,0,0.00000000000000005551115,0,0,0.4111839,0.3906247,0,0,2.123313,2.642708,0,0.4111839,-0.4111839,3.552235,59.2038,0.1827574,0.4296872,0,0,2.642708
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.315479,1.315479,0,-1,0,1.315479,0,0,0,0.06702682,0,1.384715,1.315479,0,0,2.580184,2.231524,0,1.384715,-1.384715,2.092618,34.87689,0.1827574,1.447027,0,0,2.231524
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.4152448,0.4152448,0,-1,0,0.4152448,0,0,0.00000000000000005551115,0,0,0.4370998,0.4152448,0,0,4.118755,0.846809,0,0.4370998,-0.4370998,1.631874,27.19784,0.1827574,0.4567693,0,0,0.846809
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.05052454,0.05052454,0,-1,0,0.05052454,0,0,0.000000000000000006938894,0,0,0.05318372,0.05052454,0,0,4.604422,0.4097092,0,0.05318372,-0.05318372,1.575813,26.2635,0.1827574,0.05557699,0,0,0.4097092
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1233888,0.1233888,0,-1,0,0.1233888,0,0,0,0,0,0.1298829,0.1233888,0,0,4.663515,0.3565255,0,0.1298829,-0.1298829,1.438905,23.9817,0.1827574,0.1357277,0,0,0.3565255
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.3926087,0.2153104,0,-1,0,0.2153104,0,0,0.1772983,0.2165592,0,0.2266425,0.2153104,0,0,4.807829,0.2266425,0,0.2266425,-0.2266425,1.200002,20,0.1827574,0.4318696,0,0,0.2266425
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827574,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.3632277,0,0,-1,0,0,0,0,0.3632277,0.3995504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827574,0.3995504,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.1667637,0,0,-1,0,0,0,0,0.1667637,0.18344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827574,0.18344,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827574,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.5128271,0.5128271,1.7,0,0.5202,0.5128271,0,0,0,0,0,0,0,1.187173,1.127814,5.059654,0,1.127814,0,1.127814,2.269941,37.83227,0.1828454,0.5641098,0,1.7,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.5117008,0.5117008,1.7,0,0.5202,0.5117008,0,0,0,0,0,0,0,1.188299,1.128884,3.93184,1.015033,1.128884,0,1.128884,3.340894,55.68147,0.1829334,0.5628709,0,1.7,1.015033
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.388098,0,0,1.452632,1.38,2.802956,2.031029,1.768098,0,1.768098,5.01826,83.63749,0.1829267,0,0.3104784,1.7,2.419127
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,1.792476,1.792476,1.7,0,0.5202,1.792476,48.03149,0,0,0,0.8609529,0.09734312,0.09247596,0,0,1.034858,3.622317,0.7636098,0,0.7636098,5.742683,95.7112,0.1829726,1.971724,0.6887624,1.7,4.48327
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.4713559,0.4713559,0,-1,0,0.4713559,261.4434,0.4649166,0,0,1.232329,0.4961641,0.4713559,0,0,0.2712481,4.309566,0.2712481,0,0.2712481,6.000012,100,0.1829443,0.5184915,0.9858631,0,5.541894
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.3524822,0.3524822,0,-1,0,0.3524822,404.053,1.053181,0,0,1.424215,0.3710339,0.3524822,0,0,0,4.553689,0,0,0,6.000012,100,0.1829443,0.3877304,1.139372,0,5.977904
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.7387081,0.7387081,0,-1,0,0.7387081,253.7219,1.096677,0,0,1.874264,0.7775875,0.7387081,0,0,0,4.553689,0,0,0,6.000012,100,0.1829443,0.812579,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.563876,1.38,0,-1,0,1.38,135.5424,0.4178538,0.1838762,0.3402638,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1829443,1.720264,1.496388,0,6.424174
