Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,-1,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829443,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,1.642476,1.38,0,-1,0,1.38,96.81821,0.0000000000000002220446,0.2624762,0.4267239,1.336091,1.452632,1.38,0,0,0,4.553689,0,0.1165402,-0.1165402,5.877168,97.9526,0.1829443,1.806724,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.6679252,0.6679252,0,-1,0,0.6679252,200.7397,0.5082225,0,0,1.340791,0.7030792,0.6679252,0,0,0.1294891,4.437149,0.1294891,0,0.1294891,6.000012,100,0.1829308,0.7347177,1.072633,0,5.77794
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,0.9286063,0.9286063,0,-1,0,0.9286063,73.73097,0,0,0,0.6846704,0.9774804,0.9286063,0,0,0,4.553689,0,0.2928099,-0.2928099,5.691363,94.85587,0.1829308,1.021467,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.22552,1.22552,0,-1,0,1.22552,18.6978,0,0,0,0.2291452,1.290021,1.22552,0,0,0.3253443,4.260879,0,1.060876,-1.060876,4.573102,76.21822,0.1829308,1.348072,0.1833162,0,4.490024
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.154707,1.154707,0,-1,0,1.154707,0,0,0,0,0,1.215481,1.154707,0,0,1.504095,3.200004,0,1.215481,-1.215481,3.291872,54.86443,0.1829308,1.270178,0,0,3.200004
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.03875592,0.03875592,0,-1,0,0.03875592,0,0,0.000000000000000006938894,0,0,0.04079571,0.03875592,0,0,2.85463,1.984522,0,0.04079571,-0.04079571,3.24887,54.14772,0.1829308,0.04263151,0,0,1.984522
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,1.606171,1.38,0,-1,0,1.38,0,0,0.2261706,0.3867877,0,1.452632,1.38,0,0,2.899958,1.943726,0,1.452632,-1.452632,1.717662,28.62764,0.1829308,1.766788,0,0,1.943726
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.13594,0.4665401,0,-1,0,0.4665401,0,0,0.6693996,0.7829936,0,0.4910948,0.4665401,0,0,4.513993,0.4910948,0,0.4910948,-0.4910948,1.200002,20,0.1829308,1.249534,0,0,0.4910948
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1319027,0,0,-1,0,0,0,0,0.1319027,0.1450929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829308,0.1450929,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.3483146,0,0,-1,0,0,0,0,0.3483146,0.383146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829308,0.383146,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.3033781,0,0,-1,0,0,0,0,0.3033781,0.3337159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829308,0.3337159,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.2752655,0,0,-1,0,0,0,0,0.2752655,0.302792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829308,0.302792,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1371035,0,0,-1,0,0,0,0,0.1371035,0.1508139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829308,0.1508139,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.2338121,0,0,-1,0,0,0,0,0.2338121,0.2571934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829308,0.2571934,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.2327713,0,0,-1,0,0,0,0,0.2327713,0.2560484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829308,0.2560484,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1153649,0.1153649,1.567997,0,0.484163,0.1153649,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1829845,0.1269014,0,1.7,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1830182,0,0,1.7,1.242
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,0.9595315,0.9595315,1.7,0,0.5202,0.9595315,44.00865,0,0,0,0.4222768,0,0,0.7404685,0.7034451,2.299654,2.484,1.125722,0,1.125722,4.886322,81.43854,0.183098,1.055485,0.3378215,1.7,2.906277
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.200073,1.200073,0,0,0,1.200073,78.49095,0,0,0,0.941949,1.263235,1.200073,0,0,1.173932,3.49715,0,0.3212861,-0.3212861,4.547657,75.79413,0.183098,1.320081,0.7535592,0,4.439099
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.6498953,0.6498953,0,-1,0,0.6498953,197.582,0,0,0,1.284076,0.6841003,0.6498953,0,0,1.530917,3.175864,0.5999759,0,0.5999759,5.116844,85.28056,0.1830355,0.7148848,1.027261,0,4.45994
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.03955258,0.03955258,0,-1,0,0.03955258,4390.748,0.7640783,0,0,1.736654,0.04163429,0.03955258,0,0,0.9309411,3.715842,0.9309411,0,0.9309411,6.000012,100,0.1829386,0.04350783,1.389323,0,5.452496
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.087891,1.087891,0,-1,0,1.087891,162.2384,0.6198286,0,0,1.764978,1.145149,1.087891,0,0,0,4.553689,0,0,0,6.000012,100,0.1829386,1.196681,1.411982,0,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,-1,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829386,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.6203985,0.6203985,0,-1,0,0.6203985,297.1649,1.190556,0,0,1.843607,0.653051,0.6203985,0,0,0,4.553689,0,0,0,6.000012,100,0.1829386,0.6824383,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.3287454,0.3287454,0,-1,0,0.3287454,475.5483,1.217295,0,0,1.563343,0.3460478,0.3287454,0,0,0,4.553689,0,0,0,6.000012,100,0.1829386,0.3616199,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,-1,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829386,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.020995,1.38,0,-1,0,1.38,58.84742,0.0000000000000002220446,0.640995,0.8430945,0.8120943,1.452632,1.38,0,0,0,4.553689,0,0.6405373,-0.6405373,5.324826,88.74693,0.1829386,2.223094,0.6496755,0,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,0.9054769,0.9054769,0,-1,0,0.9054769,41.11998,0,0.0000000000000001110223,0,0.3723319,0.9531335,0.9054769,0,0,0.7117081,3.913152,0,0.5808017,-0.5808017,4.712608,78.5433,0.1829386,0.9960245,0.2978655,0,4.285483
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.338299,0.338299,0,-1,0,0.338299,0,0,0.00000000000000005551115,0,0,0.3561042,0.338299,0,0,1.357043,3.33235,0,0.3561042,-0.3561042,4.337241,72.2872,0.1829386,0.3721289,0,0,3.33235
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.047869,1.047869,0,-1,0,1.047869,0,0,0,0,0,1.10302,1.047869,0,0,1.752715,2.976246,0,1.10302,-1.10302,3.174556,52.90916,0.1829386,1.152655,0,0,2.976246
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.075893,1.075893,0,-1,0,1.075893,0,0,0,0,0,1.132519,1.075893,0,0,2.978292,1.873226,0,1.132519,-1.132519,1.980776,33.01287,0.1829386,1.183482,0,0,1.873226
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,0.9181836,0.7036719,0,-1,0,0.7036719,0,0,0.2145116,0.30633,0,0.7407073,0.7036719,0,0,4.236646,0.7407073,0,0.7407073,-0.7407073,1.200002,20,0.1829386,1.010002,0,0,0.7407073
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.1842956,0,0,-1,0,0,0,0,0.1842956,0.2027252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829386,0.2027252,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.458513,0,0,-1,0,0,0,0,0.458513,0.5043643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829386,0.5043643,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829386,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829386,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.4552678,0,0,-1,0,0,0,0,0.4552678,0.5007945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829386,0.5007945,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.2651873,0,0,-1,0,0,0,0,0.2651873,0.2917061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829386,0.2917061,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2176933,0,0,-1,0,0,0,0,0.2176933,0.2394626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829386,0.2394626,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.2679757,0.2679757,1.7,0,0.5202,0.2679757,0,0,0,0,0,0,0,1.432024,1.360423,5.059654,0,1.360423,0,1.360423,2.490613,41.51014,0.183017,0.2947733,0,1.7,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.07098125,0.07098125,1.523613,0,0.4720463,0.07098125,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.699231,1.224381,1.38,0,1.38,3.799796,63.32981,0.1830627,0.07807938,0,1.7,1.224381
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.4690995,0.4690995,1.7,0,0.5202,0.4690995,87.9219,0,0,0,0.4124412,0,0,1.230901,1.169356,2.319231,2.466381,1.581797,0,1.581797,5.30042,88.34016,0.1831179,0.5160094,0.3299529,1.7,2.878822
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1237905,0.1237905,0,0,0,0.1237905,711.1885,0.01264338,0,0,0.8803838,0.1303058,0.1237905,0,0,0.7374346,3.889998,0.7374346,0,0.7374346,6.000012,100,0.1830413,0.1361695,0.704307,0,4.770381
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.3413,1.3413,0,-1,0,1.3413,98.42011,0,0,0.09543034,1.320109,1.411895,1.3413,0,0,0,4.553689,0,0.0917858,-0.0917858,5.903261,98.38749,0.1830413,1.47543,1.056087,0,5.873798
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.6859631,0.6859631,0,-1,0,0.6859631,244.6338,0.8540468,0,0,1.678097,0.7220665,0.6859631,0,0,0.1019842,4.461903,0.1019842,0,0.1019842,6.000012,100,0.1830307,0.7545595,1.342478,0,6.140001
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.8679113,0.8679113,0,-1,0,0.8679113,225.2186,1.041107,0,0,1.954698,0.9135908,0.8679113,0,0,0,4.553689,0,0,0,6.000012,100,0.1830307,0.9547024,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.104611,0.104611,0,-1,0,0.104611,1864.421,1.840272,0,0,1.950389,0.1101168,0.104611,0,0,0,4.553689,0,0,0,6.000012,100,0.1830307,0.1150721,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.3615354,0.3615354,0,-1,0,0.3615354,525.4751,1.519215,0,0,1.899778,0.3805636,0.3615354,0,0,0,4.553689,0,0,0,6.000012,100,0.1830307,0.397689,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.5467915,0.5467915,0,-1,0,0.5467915,318.0165,1.163317,0,0,1.738887,0.57557,0.5467915,0,0,0,4.553689,0,0,0,6.000012,100,0.1830307,0.6014706,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,1.841075,1.38,0,-1,0,1.38,90.22793,0.0000000000000002220446,0.4610748,0.6451823,1.245145,1.452632,1.38,0,0,0,4.553689,0,0.2074862,-0.2074862,5.781302,96.35484,0.1830307,2.025182,0.9961163,0,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.6497754,0.6497754,0,-1,0,0.6497754,125.0488,0,0,0,0.8125363,0.6839741,0.6497754,0,0,0.2305402,4.346203,0.1285621,0,0.1285621,5.903267,98.38759,0.1830174,0.714753,0.6500291,0,5.158739
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.6523322,0.6523322,0,-1,0,0.6523322,57.11832,0,0,0,0.3726012,0.6866655,0.6523322,0,0,0.1019781,4.461909,0,0.3140643,-0.3140643,5.572214,92.87005,0.1830174,0.7175654,0.298081,0,4.83451
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.09183121,0.09183121,0,-1,0,0.09183121,0,0,0.00000000000000001387779,0,0,0.09666443,0.09183121,0,0,0.4509384,4.147844,0,0.09666443,-0.09666443,5.470321,91.17184,0.1830174,0.1010143,0,0,4.147844
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.7552311,0.7552311,0,-1,0,0.7552311,0,0,0.0000000000000001110223,0,0,0.7949802,0.7552311,0,0,0.5583433,4.05118,0,0.7949802,-0.7949802,4.632339,77.20548,0.1830174,0.8307543,0,0,4.05118
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,0.94472,0.94472,0,-1,0,0.94472,0,0,0.0000000000000001110223,0,0,0.9944421,0.94472,0,0,1.441655,3.2562,0,0.9944421,-0.9944421,3.584104,59.73495,0.1830174,1.039192,0,0,3.2562
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.09285235,0.09285235,0,-1,0,0.09285235,0,0,0.00000000000000001387779,0,0,0.09773931,0.09285235,0,0,2.54659,2.261758,0,0.09773931,-0.09773931,3.481078,58.01785,0.1830174,0.1021376,0,0,2.261758
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.4036841,0.4036841,0,-1,0,0.4036841,0,0,0.00000000000000005551115,0,0,0.4249306,0.4036841,0,0,2.65519,2.164018,0,0.4249306,-0.4249306,3.033162,50.5526,0.1830174,0.4440525,0,0,2.164018
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.299471,0.299471,0,-1,0,0.299471,0,0,0,0,0,0.3152326,0.299471,0,0,3.127335,1.739088,0,0.3152326,-0.3152326,2.700877,45.01453,0.1830174,0.3294181,0,0,1.739088
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.4127835,0.4127835,0,-1,0,0.4127835,0,0,0.00000000000000005551115,0,0,0.4345089,0.4127835,0,0,3.477593,1.423855,0,0.4345089,-0.4345089,2.242865,37.38101,0.1830174,0.4540618,0,0,1.423855
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.960381,0.9893462,0,0,0,2.242865,37.38101,0.1830174,0,0,0,0.9893462
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.2931734,0.2931734,0,-1,0,0.2931734,0,0,0.00000000000000005551115,0,0,0.3086035,0.2931734,0,0,3.960381,0.9893462,0,0.3086035,-0.3086035,1.917568,31.95941,0.1830174,0.3224907,0,0,0.9893462
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0287832,0.0287832,0,-1,0,0.0287832,0,0,0.000000000000000003469447,0,0,0.0302981,0.0287832,0,0,4.303274,0.6807427,0,0.0302981,-0.0302981,1.885631,31.42712,0.1830174,0.03166151,0,0,0.6807427
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.03840281,0.03840281,0,-1,0,0.03840281,0,0,0.000000000000000006938894,0,0,0.04042401,0.03840281,0,0,4.336938,0.6504446,0,0.04042401,-0.04042401,1.843021,30.71695,0.1830174,0.04224309,0,0,0.6504446
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.09534381,0.09534381,0,0,0,0.09534381,0,0,0,0,0,0.1003619,0.09534381,0,0,4.381854,0.6100206,0,0.1003619,-0.1003619,1.73723,28.95377,0.1830174,0.1048782,0,0,0.6100206
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.1719908,0.1719908,0,0,0,0.1719908,0,0,0.00000000000000002775558,0,0,0.1810429,0.1719908,0,0,4.493367,0.5096586,0,0.1810429,-0.1810429,1.546394,25.77318,0.1830174,0.1891899,0,0,0.5096586
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.595504,1.595504,1.7,0,0.5202,1.595504,27.44039,0,0,0,0.4378125,0,0,0.1044962,0.09927137,4.694526,0.3286157,0.5370839,0,0.5370839,2.055916,34.2652,0.1830512,1.755054,0.35025,1.7,0.7664282
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.8249133,0.8249133,1.7,0,0.5202,0.8249133,90.64688,0,0,0,0.7477582,0,0,0.8750867,0.8313324,4.157442,0.8119912,1.579091,0,1.579091,3.553973,59.23277,0.1831065,0.9074046,0.5982065,1.7,1.559749
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0,0,0,1.31992,0,0,0,0,2.578351,2.233173,1.31992,0,1.31992,4.806159,80.10249,0.1829697,0,1.055936,0,3.553093
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,1.731219,1.38,0,-1,0,1.38,118.2483,0,0.3512189,0.5243408,1.631827,1.452632,1.38,0,0,1.258431,3.421101,0.1791954,0,0.1791954,4.976159,82.93582,0.1829512,1.904341,1.305462,0,5.052928
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,-1,0,0,0,0.5303542,0,0,1.60959,0,0,0,0,1.079236,3.582377,1.079236,0,1.079236,6.000012,100,0.1828396,0,1.287672,0,5.191967
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.363295,1.363295,0,-1,0,1.363295,119.4149,0.1929293,0,0.1196245,1.627977,1.435047,1.363295,0,0,0,4.553689,0,0,0,6.000012,100,0.1828396,1.499624,1.302381,0,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,-1,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828396,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.459049,1.38,0,-1,0,1.38,93.3418,0.0000000000000002220446,0.07904862,0.2249535,1.288117,1.452632,1.38,0,0,0,4.553689,0,0.1645147,-0.1645147,5.826598,97.10978,0.1828396,1.604954,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1228932,0.1228932,0,-1,0,0.1228932,769.0029,0.6328971,0,0,0.9450526,0.1293613,0.1228932,0,0,0.1827942,4.389174,0.1827942,0,0.1827942,6.000012,100,0.1828207,0.1351825,0.7560421,0,5.334227
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,-1,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828207,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,-1,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828207,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.022712,1.022712,0,-1,0,1.022712,0,0,0,0,0,1.076539,1.022712,0,0,0,4.553689,0,1.076539,-1.076539,4.865241,81.08718,0.1828207,1.124983,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.441069,1.38,0,-1,0,1.38,0,0,0.06106915,0.2051761,0,1.452632,1.38,0,0,1.196154,3.47715,0,1.452632,-1.452632,3.334032,55.5671,0.1828207,1.585176,0,0,3.47715
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.330234,1.330234,0,-1,0,1.330234,0,0,0.0000000000000002220446,0.08325779,0,1.400247,1.330234,0,0,2.810189,2.024518,0,1.400247,-1.400247,1.858043,30.96732,0.1828207,1.463258,0,0,2.024518
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.5617895,0.5617895,0,-1,0,0.5617895,0,0,0,0.02491005,0,0.5913573,0.5617895,0,0,4.366019,0.6242719,0,0.5913573,-0.5913573,1.234697,20.57825,0.1828207,0.6179684,0,0,0.6242719
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.03835069,0.03126889,0,-1,0,0.03126889,0,0,0.007081795,0.01091686,0,0.03291462,0.03126889,0,0,5.023083,0.03291462,0,0.03291462,-0.03291462,1.200002,20,0.1828207,0.04218575,0,0,0.03291462
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.04410232,0,0,-1,0,0,0,0,0.04410232,0.04851256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828207,0.04851256,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.428601,0,0,-1,0,0,0,0,0.428601,0.4714611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828207,0.4714611,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01366808,0,0,-1,0,0,0,0,0.01366808,0.01503489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828207,0.01503489,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0178092,0,0,-1,0,0,0,0,0.0178092,0.01959012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828207,0.01959012,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.1985559,0,0,-1,0,0,0,0,0.1985559,0.2184115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828207,0.2184115,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.2855878,0,0,-1,0,0,0,0,0.2855878,0.3141466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828207,0.3141466,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.1661625,0.1661625,1.618794,0,0.4980308,0.1661625,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1828827,0.1827787,0,1.7,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.4417295,0.4417295,1.7,0,0.5202,0.4417295,0,0,0,0,0,0,0,1.258271,1.195357,3.679654,1.242,1.195357,0,1.195357,3.6432,60.71989,0.1829747,0.4859025,0,1.7,1.242
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.6826705,0.6826705,1.7,0,0.5202,0.6826705,29.25957,0,0,0,0.1997465,0,0,1.017329,0.966463,2.484298,2.317821,1.166209,0,1.166209,4.749564,79.15924,0.1830609,0.7509376,0.1597972,1.7,2.517568
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0.9187266,0,0.3069124,0,0,0,0,0,0.4452977,0,0,0.9187266,0.8727903,1.318088,3.36741,1.318088,0,1.318088,6.000012,100,0.1830093,0,0.3562382,1.7,3.812707
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.7840409,0.7840409,0,-1,0,0.7840409,98.98717,0,0.0000000000000001110223,0,0.7760999,0.8253063,0.7840409,0,0,0,4.553689,0,0.04920635,-0.04920635,5.948144,99.13554,0.1830093,0.8624451,0.6208799,0,5.329789
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,0.95643,0.95643,0,-1,0,0.95643,86.97009,0,0,0,0.831808,1.006768,0.95643,0,0,0.05467372,4.504483,0,0.1749604,-0.1749604,5.76372,96.0618,0.1830093,1.052073,0.6654463,0,5.33629
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.458978,1.38,0,-1,0,1.38,78.929,0.0000000000000002220446,0.07897786,0.2248756,1.08922,1.452632,1.38,0,0,0.2490742,4.329522,0,0.3634113,-0.3634113,5.380651,89.67732,0.1830093,1.604876,0.8713762,0,5.418742
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,1.842387,1.38,0,-1,0,1.38,84.09133,0,0.4623867,0.6466253,1.16046,1.452632,1.38,0,0,0.6528646,3.966111,0,0.2921712,-0.2921712,5.072675,84.54441,0.1830093,2.026625,0.9283683,0,5.126571
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,1.742479,1.38,0,-1,0,1.38,96.95306,0,0.3624794,0.5367273,1.337952,1.452632,1.38,0,0,0.9774993,3.67394,0,0.1146793,-0.1146793,4.951792,82.5297,0.1830093,1.916727,1.070362,0,5.011892
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,1.745724,1.38,0,-1,0,1.38,66.06539,0.0000000000000002220446,0.3657239,0.5402963,0.9117024,1.452632,1.38,0,0,1.104921,3.55926,0,0.5409292,-0.5409292,4.381603,73.02657,0.1830093,1.920296,0.729362,0,4.470963
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,-1,0,0,0,0,0,0,0.5201148,0,0,0,0,1.705953,3.018331,0.5201148,0,0.5201148,4.875027,81.25029,0.1829557,0,0.4160919,0,3.538446
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.089146,1.089146,0,-1,0,1.089146,24.70704,0,0,0,0.2690957,1.14647,1.089146,0,0,1.185838,3.486434,0,0.8773739,-0.8773739,3.950194,65.83643,0.1829557,1.198061,0.2152766,0,3.75553
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.247772,1.247772,0,-1,0,1.247772,17.86365,0,0.0000000000000002220446,0,0.2228976,1.313444,1.247772,0,0,2.160698,2.609061,0,1.090547,-1.090547,2.800657,46.67752,0.1829557,1.372549,0.1783181,0,2.831958
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.455697,1.38,0,-1,0,1.38,0,0,0.07569686,0.2212666,0,1.452632,1.38,0,0,3.372417,1.518514,0,1.452632,-1.452632,1.269449,21.15743,0.1829557,1.601267,0,0,1.518514
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.220723,0.06258828,0,-1,0,0.06258828,0,0,1.158135,1.280207,0,0.06588241,0.06258828,0,0,4.986452,0.06588241,0,0.06588241,-0.06588241,1.200002,20,0.1829557,1.342795,0,0,0.06588241
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.361161,0,0,-1,0,0,0,0,1.361161,1.497277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829557,1.497277,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1527018,0,0,-1,0,0,0,0,0.1527018,0.1679719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829557,0.1679719,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829557,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.433499,0,0,-1,0,0,0,0,0.433499,0.4768489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829557,0.4768489,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.1670208,0,0,-1,0,0,0,0,0.1670208,0.1837229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829557,0.1837229,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.008160966,0,0,-1,0,0,0,0,0.008160966,0.008977062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829557,0.008977062,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.3379268,0,0,-1,0,0,0,0,0.3379268,0.3717195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829557,0.3717195,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829557,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.344444,0,0,-1,0,0,0,0,0.344444,0.3788885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829557,0.3788885,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.03668724,0.03668724,1.489319,0,0.462684,0.03668724,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1829953,0.04035596,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.09916405,0.09916405,1.551796,0,0.4797402,0.09916405,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1830455,0.1090805,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.8529344,0.8529344,1.7,0,0.5202,0.8529344,40.2447,0,0,0,0.3432609,0,0,0.8470656,0.8047124,2.299654,2.484,1.147973,0,1.147973,4.907431,81.79036,0.1831274,0.9382278,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.027006,1.027006,0,0,0,1.027006,86.26469,0,0,0,0.8859437,1.081059,1.027006,0,0,1.151681,3.517176,0,0.1951154,-0.1951154,4.701762,78.36253,0.1831274,1.129707,0.708755,0,4.40312
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,0.998283,0.998283,0,-1,0,0.998283,133.8569,0,0,0,1.33627,1.050824,0.998283,0,0,1.368476,3.322061,0.2854461,0,0.2854461,4.972559,82.87582,0.1830981,1.098111,1.069016,0,4.658331
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.564806,0.564806,0,-1,0,0.564806,292.19,0,0,0,1.650306,0.5945326,0.564806,0,0,1.08303,3.578962,1.055774,0,1.055774,5.974154,99.56904,0.1829895,0.6212866,1.320245,0,5.229269
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.369563,1.369563,0,-1,0,1.369563,133.5944,0.3607581,0,0.1265187,1.829659,1.441645,1.369563,0,0,0.02725622,4.529158,0.02725622,0,0.02725622,6.000012,100,0.1829867,1.506519,1.463727,0,6.358818
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,-1,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829867,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,-1,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829867,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829867,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.535231,1.38,0,-1,0,1.38,94.6263,0.0000000000000002220446,0.1552309,0.308754,1.305843,1.452632,1.38,0,0,0,4.553689,0,0.1467887,-0.1467887,5.845283,97.42119,0.1829867,1.688754,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02097597,0.02097597,0,-1,0,0.02097597,2949.404,0.4334875,0,0,0.6186661,0.02207996,0.02097597,0,0,0.1630986,4.4069,0.1630986,0,0.1630986,6.000012,100,0.1829699,0.02307356,0.4949328,0,5.025566
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.8693847,0.8693847,0,-1,0,0.8693847,23.52586,0,0.0000000000000001110223,0,0.2045302,0.9151418,0.8693847,0,0,0,4.553689,0,0.7106116,-0.7106116,5.250962,87.51585,0.1829699,0.9563232,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.189454,1.189454,0,-1,0,1.189454,0,0,0.0000000000000002220446,0,0,1.252057,1.189454,0,0,0.7895684,3.843077,0,1.252057,-1.252057,3.931177,65.51949,0.1829699,1.3084,0,0,3.843077
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.6398087,0.6398087,0,-1,0,0.6398087,0,0,0.0000000000000001110223,0,0,0.6734828,0.6398087,0,0,2.180743,2.59102,0,0.6734828,-0.6734828,3.221264,53.68763,0.1829699,0.7037896,0,0,2.59102
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.07968111,0.07968111,0,-1,0,0.07968111,0,0,0,0,0,0.08387486,0.07968111,0,0,2.929057,1.917537,0,0.08387486,-0.08387486,3.132852,52.2141,0.1829699,0.08764923,0,0,1.917537
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.857725,0.857725,0,-1,0,0.857725,0,0,0.0000000000000001110223,0,0,0.9028684,0.857725,0,0,3.022252,1.833662,0,0.9028684,-0.9028684,2.181145,36.35235,0.1829699,0.9434975,0,0,1.833662
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.2506329,0.2506329,0,-1,0,0.2506329,0,0,0.00000000000000005551115,0,0,0.2638241,0.2506329,0,0,4.025439,0.930794,0,0.2638241,-0.2638241,1.90305,31.71744,0.1829699,0.2756962,0,0,0.930794
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.07569294,0.07569294,0,-1,0,0.07569294,0,0,0.00000000000000001387779,0,0,0.07967677,0.07569294,0,0,4.318577,0.6669699,0,0.07967677,-0.07967677,1.819064,30.31767,0.1829699,0.08326223,0,0,0.6669699
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.407106,0.5872931,0,0,0,1.819064,30.31767,0.1829699,0,0,0,0.5872931
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1475021,0.1475021,0,-1,0,0.1475021,0,0,0.00000000000000002775558,0,0,0.1552653,0.1475021,0,0,4.407106,0.5872931,0,0.1552653,-0.1552653,1.6554,27.58994,0.1829699,0.1622523,0,0,0.5872931
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.579624,0.4320278,0,0,0,1.6554,27.58994,0.1829699,0,0,0,0.4320278
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.4905509,0.4104264,0,-1,0,0.4104264,0,0,0.08012448,0.1291796,0,0.4320278,0.4104264,0,0,4.579624,0.4320278,0,0.4320278,-0.4320278,1.200002,20,0.1829699,0.539606,0,0,0.4320278
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.4234055,0,0,-1,0,0,0,0,0.4234055,0.4657461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829699,0.4657461,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.247938,0.247938,1.7,0,0.5202,0.247938,0,0,0,0,0,0,0,1.452062,1.379459,5.059654,0,1.379459,0,1.379459,2.508672,41.81112,0.1830453,0.2727318,0,1.7,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.3533424,0.3533424,1.7,0,0.5202,0.3533424,0,0,0,0,0,0,0,1.346658,1.279325,3.680196,1.241513,1.279325,0,1.279325,3.722346,62.03898,0.1831309,0.3886766,0,1.7,1.241513
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.8290633,0.8290633,1.7,0,0.5202,0.8290633,40.50793,0,0,0,0.3358364,0,0,0.8709367,0.8273898,2.400871,2.392905,1.163226,0,1.163226,4.82588,80.43116,0.1832138,0.9119697,0.2686691,1.7,2.728742
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.4770586,0.4770586,0,0,0,0.4770586,155.1516,0,0,0,0.7401641,0.5021669,0.4770586,0,0,1.237644,3.439809,0.2379971,0,0.2379971,5.051663,84.19422,0.1831894,0.5247645,0.5921313,0,4.179973
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.43414,1.38,0,-1,0,1.38,83.55277,0.0000000000000002220446,0.05414031,0.1975543,1.153028,1.452632,1.38,0,0,0.9996473,3.654006,0,0.2996033,-0.2996033,4.735854,78.93074,0.1831894,1.577554,0.9224226,0,4.807034
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.4074414,0.4074414,0,-1,0,0.4074414,376.9162,0,0,0,1.535713,0.4288857,0.4074414,0,0,1.33254,3.354403,1.106827,0,1.106827,5.785882,96.43118,0.1830758,0.4481856,1.22857,0,4.890116
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.5678396,0.5678396,0,-1,0,0.5678396,317.1818,0.9776452,0,0,1.801084,0.5977259,0.5678396,0,0,0.2257129,4.350547,0.2257129,0,0.2257129,6.000012,100,0.1830527,0.6246236,1.440867,0,6.151631
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.383456,1.38,0,-1,0,1.38,129.9745,0.3410167,0.003455923,0.1418015,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1830527,1.521801,1.434919,0,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,0.9459726,0.9459726,0,-1,0,0.9459726,168.3494,0.596779,0,0,1.59254,0.9957606,0.9459726,0,0,0,4.553689,0,0,0,6.000012,100,0.1830527,1.04057,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.330613,1.330613,0,-1,0,1.330613,109.8902,0.06156824,0,0.08367486,1.462214,1.400646,1.330613,0,0,0,4.553689,0,0,0,6.000012,100,0.1830527,1.463675,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.614979,0.614979,0,-1,0,0.614979,158.6107,0.3280759,0,0,0.9754223,0.6473464,0.614979,0,0,0,4.553689,0,0,0,6.000012,100,0.1830527,0.676477,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.7159171,0.7159171,0,-1,0,0.7159171,103.5652,0,0,0,0.7414408,0.7535969,0.7159171,0,0,0,4.553689,0,0.01215614,-0.01215614,5.987198,99.78644,0.1830527,0.7875087,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.3403216,0.3403216,0,-1,0,0.3403216,112.5969,0.01145138,0,0,0.3831915,0.3582333,0.3403216,0,0,0.01350682,4.541533,0.01350682,0,0.01350682,6.000012,100,0.1830513,0.3743538,0.3065532,0,4.924724
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,1.676492,1.38,0,-1,0,1.38,0,0,0.2964921,0.4641413,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1830513,1.844141,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.8577039,0.8577039,0,-1,0,0.8577039,0,0,0.0000000000000001110223,0,0,0.9028463,0.8577039,0,0,1.614035,3.101057,0,0.9028463,-0.9028463,3.51712,58.61856,0.1830513,0.9434744,0,0,3.101057
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.4600517,0.4600517,0,-1,0,0.4600517,0,0,0.00000000000000005551115,0,0,0.4842649,0.4600517,0,0,2.617198,2.198211,0,0.4842649,-0.4842649,3.00666,50.1109,0.1830513,0.5060568,0,0,2.198211
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.2775951,0.2775951,0,-1,0,0.2775951,0,0,0,0,0,0.2922053,0.2775951,0,0,3.15527,1.713946,0,0.2922053,-0.2922053,2.698649,44.97739,0.1830513,0.3053546,0,0,1.713946
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.479942,1.421741,0,0,0,2.698649,44.97739,0.1830513,0,0,0,1.421741
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.479942,1.421741,0,0,0,2.698649,44.97739,0.1830513,0,0,0,1.421741
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.3943116,0.3943116,0,-1,0,0.3943116,0,0,0.00000000000000005551115,0,0,0.4150648,0.3943116,0,0,3.479942,1.421741,0,0.4150648,-0.4150648,2.261132,37.68546,0.1830513,0.4337428,0,0,1.421741
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1020892,0.1020892,0,-1,0,0.1020892,0,0,0.00000000000000001387779,0,0,0.1074623,0.1020892,0,0,3.941125,1.006676,0,0.1074623,-0.1074623,2.147857,35.79754,0.1830513,0.1122981,0,0,1.006676
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1256703,0.1256703,0,-1,0,0.1256703,0,0,0,0,0,0.1322846,0.1256703,0,0,4.060528,0.8992137,0,0.1322846,-0.1322846,2.008417,33.47355,0.1830513,0.1382374,0,0,0.8992137
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.1986196,0.1986196,0,-1,0,0.1986196,0,0,0.00000000000000002775558,0,0,0.2090732,0.1986196,0,0,4.207511,0.7669291,0,0.2090732,-0.2090732,1.788034,29.80051,0.1830513,0.2184815,0,0,0.7669291
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1162788,0.1162788,0,-1,0,0.1162788,0,0,0.00000000000000001387779,0,0,0.1223987,0.1162788,0,0,4.439815,0.5578559,0,0.1223987,-0.1223987,1.659015,27.65019,0.1830513,0.1279067,0,0,0.5578559
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.2778364,0.2778364,0,0,0,0.2778364,0,0,0.00000000000000005551115,0,0,0.2924593,0.2778364,0,0,4.575813,0.4354572,0,0.2924593,-0.2924593,1.350735,22.51221,0.1830513,0.30562,0,0,0.4354572
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.900768,0.1429978,0,0,0,1.350735,22.51221,0.1830513,0,0,0,0.1429978
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.296648,1.296648,1.7,0,0.5202,1.296648,21.18734,0,0,0,0.2747252,0,0,0.4033521,0.3831845,4.900768,0.1429978,0.6579097,0,0.6579097,1.974883,32.91466,0.1830967,1.426313,0.2197801,1.7,0.417723
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,4.242858,0.7351166,2.204576,0,2.204576,4.066328,67.772,0.1830453,0,0.659661,1.7,1.559693
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.201815,1.38,0,-1,0,1.38,82.02119,0,0.821815,1.041996,1.131892,1.452632,1.38,0,0,2.038282,2.719235,0,0.3207392,-0.3207392,3.728239,62.1372,0.1830453,2.421997,0.9055139,0,3.851128
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.6830216,0.6830216,0,-1,0,0.6830216,228.5295,0,0,0,1.560906,0.7189701,0.6830216,0,0,2.394659,2.398496,0.8419358,0,0.8419358,4.526969,75.44934,0.1829592,0.7513238,1.248725,0,3.959402
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.09504404,0.09504404,0,-1,0,0.09504404,1860.826,0.115835,0,0,1.768604,0.1000464,0.09504404,0,0,1.552723,3.156238,1.552723,0,1.552723,6.000012,100,0.1828005,0.1045484,1.414883,0,4.924843
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.6190919,0.6190919,0,-1,0,0.6190919,320.0254,1.329575,0,0,1.981251,0.6516756,0.6190919,0,0,0,4.553689,0,0,0,6.000012,100,0.1828005,0.681001,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.6219995,0.6219995,0,-1,0,0.6219995,284.5993,1.11547,0,0,1.770206,0.6547363,0.6219995,0,0,0,4.553689,0,0,0,6.000012,100,0.1828005,0.6841995,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.411825,1.38,0,-1,0,1.38,110.3992,0.07087775,0.03182475,0.1730072,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1828005,1.553007,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.344135,0.344135,0,-1,0,0.344135,339.817,0.8071819,0,0,1.169429,0.3622474,0.344135,0,0,0,4.553689,0,0,0,6.000012,100,0.1828005,0.3785485,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,-1,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828005,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.124237,1.124237,0,-1,0,1.124237,24.94808,0,0,0,0.2804755,1.183407,1.124237,0,0,0,4.553689,0,0.9029317,-0.9029317,5.048238,84.13714,0.1828005,1.236661,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,1.850535,1.38,0,-1,0,1.38,0,0,0.4705346,0.6555881,0,1.452632,1.38,0,0,1.003257,3.650757,0,1.452632,-1.452632,3.51703,58.61705,0.1828005,2.035588,0,0,3.650757
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2047802,0.2047802,0,-1,0,0.2047802,0,0,0,0,0,0.2155581,0.2047802,0,0,2.617293,2.198126,0,0.2155581,-0.2155581,3.289812,54.83009,0.1828005,0.2252582,0,0,2.198126
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.2979475,0.2979475,0,-1,0,0.2979475,0,0,0.00000000000000005551115,0,0,0.313629,0.2979475,0,0,2.856802,1.982568,0,0.313629,-0.313629,2.959218,49.32021,0.1828005,0.3277423,0,0,1.982568
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,1.730078,1.38,0,-1,0,1.38,0,0,0.3500783,0.5230861,0,1.452632,1.38,0,0,3.205278,1.668939,0,1.452632,-1.452632,1.42801,23.80012,0.1828005,1.903086,0,0,1.668939
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.09687919,0.09687919,0,-1,0,0.09687919,0,0,0.00000000000000001387779,0,0,0.1019781,0.09687919,0,0,4.819313,0.216307,0,0.1019781,-0.1019781,1.320516,22.00855,0.1828005,0.1065671,0,0,0.216307
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2219548,0.1086125,0,-1,0,0.1086125,0,0,0.1133423,0.1355378,0,0.1143289,0.1086125,0,0,4.932622,0.1143289,0,0.1143289,-0.1143289,1.200002,20,0.1828005,0.2441503,0,0,0.1143289
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1337885,0,0,-1,0,0,0,0,0.1337885,0.1471673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828005,0.1471673,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.2488112,0,0,-1,0,0,0,0,0.2488112,0.2736923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828005,0.2736923,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1300004,0,0,-1,0,0,0,0,0.1300004,0.1430004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828005,0.1430004,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1186292,0,0,-1,0,0,0,0,0.1186292,0.1304921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828005,0.1304921,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.09014542,0,0,-1,0,0,0,0,0.09014542,0.09915996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828005,0.09915996,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.09251741,0.09251741,1.545149,0,0.4779257,0.09251741,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1828493,0.1017692,0,1.7,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1828825,0,0,1.7,1.242
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.191175,1.191175,1.7,0,0.5202,1.191175,5.233088,0,0,0,0.06233524,0,0,0.5088251,0.4833838,2.299654,2.484,0.5457191,0,0.5457191,4.336083,72.26791,0.1829229,1.310292,0.04986819,1.7,2.546335
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.8703368,0.8703368,1.7,0,0.5202,0.8703368,17.63068,0,0,0,0.1534463,0,0,0.8296632,0.7881801,1.753935,2.975147,0.9416264,0,0.9416264,5.229388,87.1563,0.1829917,0.9573705,0.1227571,1.7,3.128593
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1437641,0.1437641,0,-1,0,0.1437641,158.0806,0,0,0,0.227263,0.1513306,0.1437641,0,0,0.8123089,3.822611,0.07593244,0,0.07593244,5.301424,88.35689,0.182984,0.1581405,0.1818104,0,4.049874
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.326816,1.326816,0,-1,0,1.326816,28.7711,0,0.0000000000000002220446,0.07949736,0.3817396,1.396648,1.326816,0,0,0.7363765,3.89095,0,1.014909,-1.014909,4.231616,70.52679,0.182984,1.459497,0.3053916,0,4.27269
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.4338464,0.4338464,0,-1,0,0.4338464,128.5647,0,0,0,0.5577735,0.4566805,0.4338464,0,0,1.864053,2.876041,0.101093,0,0.101093,4.327521,72.12521,0.1829737,0.4772311,0.4462188,0,3.433815
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,-1,0,0,0,0,0,0,0.3693489,0,0,0,0,1.76296,2.967025,0.3693489,0,0.3693489,4.677917,77.96512,0.1829361,0,0.2954791,0,3.336374
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,0.9095398,0.9095398,0,-1,0,0.9095398,12.9453,0,0.0000000000000002220446,0,0.1177426,0.9574103,0.9095398,0,0,1.393611,3.299439,0,0.8396677,-0.8396677,3.792829,63.21369,0.1829361,1.000494,0.0941941,0,3.417182
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,2.326575,2.459771,0.008674904,0,0.008674904,3.801059,63.35085,0.1829352,0,0.006939923,0,2.468446
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.522073,1.38,0,-1,0,1.38,8.433989,0,0.1420727,0.29428,0.116389,1.452632,1.38,0,0,2.3179,2.467579,0,1.336243,-1.336243,2.392535,39.87551,0.1829352,1.67428,0.09311123,0,2.583968
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.6672594,0.6672594,0,-1,0,0.6672594,0.9409404,0,0,0,0.006278513,0.7023783,0.6672594,0,0,3.802614,1.131336,0,0.6960998,-0.6960998,1.658782,27.64631,0.1829352,0.7339853,0.005022811,0,1.137615
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,-1,0,0,0,0,0,0,0.021357,0,0,0,0,4.576058,0.4352365,0.021357,0,0.021357,1.679043,27.98399,0.182933,0,0.0170856,0,0.4565935
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.554701,0.4544578,0,0,0,1.679043,27.98399,0.182933,0,0,0,0.4544578
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1547545,0.1547545,0,-1,0,0.1547545,0,0,0,0,0,0.1628995,0.1547545,0,0,4.554701,0.4544578,0,0.1628995,-0.1628995,1.507332,25.12215,0.182933,0.17023,0,0,0.4544578
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.735701,0.2915583,0,0,0,1.507332,25.12215,0.182933,0,0,0,0.2915583
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.6102039,0.2769804,0,-1,0,0.2769804,0,0,0.3332236,0.394244,0,0.2915583,0.2769804,0,0,4.735701,0.2915583,0,0.2915583,-0.2915583,1.200002,20,0.182933,0.6712244,0,0,0.2915583
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.02843524,0,0,-1,0,0,0,0,0.02843524,0.03127876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182933,0.03127876,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.07244037,0,0,-1,0,0,0,0,0.07244037,0.07968441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182933,0.07968441,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.3269821,0,0,-1,0,0,0,0,0.3269821,0.3596803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182933,0.3596803,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.3463148,0,0,-1,0,0,0,0,0.3463148,0.3809463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182933,0.3809463,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.4521104,0,0,-1,0,0,0,0,0.4521104,0.4973215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182933,0.4973215,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.132967,0,0,-1,0,0,0,0,0.132967,0.1462637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182933,0.1462637,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.1721544,0,0,-1,0,0,0,0,0.1721544,0.1893698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182933,0.1893698,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.2912941,0.2912941,1.7,0,0.5202,0.2912941,0,0,0,0,0,0,0,1.408706,1.338271,5.059654,0,1.338271,0,1.338271,2.469597,41.15987,0.183012,0.3204235,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.07361836,0.07361836,1.52625,0,0.4727662,0.07361836,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.721384,1.204444,1.38,0,1.38,3.77878,62.97955,0.1830573,0.0809802,0,1.7,1.204444
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.341384,2.446444,1.702184,0,1.702184,5.393614,89.89338,0.1830574,0,0.2577471,1.7,2.768627
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.145533,1.145533,0,0,0,1.145533,42.66154,0,0,0,0.488702,1.205824,1.145533,0,0,0.6391999,3.978409,0,0.7171221,-0.7171221,4.637701,77.29485,0.1830574,1.260086,0.3909616,0,4.467111
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0,0,0,0.722503,0,0,0,0,1.436002,3.261287,0.722503,0,0.722503,5.323127,88.71861,0.1829839,0,0.5780024,0,3.98379
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.07332797,0.07332797,0,-1,0,0.07332797,1472.359,0.2889648,0,0,1.079651,0.07718734,0.07332797,0,0,0.7134992,3.91154,0.7134992,0,0.7134992,6.000012,100,0.1829114,0.08066078,0.8637211,0,4.991191
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.153779,1.153779,0,-1,0,1.153779,89.58793,0,0,0,1.033647,1.214504,1.153779,0,0,0,4.553689,0,0.1808575,-0.1808575,5.809371,96.82266,0.1829114,1.269157,0.8269173,0,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.7222354,0.7222354,0,-1,0,0.7222354,153.454,0.1470985,0,0,1.108299,0.7602478,0.7222354,0,0,0.2009528,4.372831,0.2009528,0,0.2009528,6.000012,100,0.182891,0.7944589,0.8866392,0,5.481131
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.115798,1.115798,0,-1,0,1.115798,103.8817,0.0000000000000002220446,0,0,1.15911,1.174524,1.115798,0,0,0,4.553689,0,0.01541414,-0.01541414,5.983764,99.7292,0.182891,1.227378,0.9272878,0,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.421452,1.38,0,-1,0,1.38,103.0246,0,0.04145236,0.1835976,1.421739,1.452632,1.38,0,0,0.01712683,4.538275,0,0.03089238,-0.03089238,5.9512,99.18648,0.182891,1.563598,1.137391,0,5.960014
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,2.505735,1.38,0,-1,0,1.38,85.24438,0.0000000000000002220446,1.125735,1.376308,1.176373,1.452632,1.38,0,0,0.05145169,4.507382,0,0.2762591,-0.2762591,5.659998,94.33311,0.182891,2.756308,0.941098,0,5.683755
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.4835237,0.4835237,0,-1,0,0.4835237,110.7365,0,0,0,0.5354371,0.5089723,0.4835237,0,0,0.3584062,4.231123,0.02646484,0,0.02646484,5.685105,94.75156,0.1828884,0.531876,0.4283497,0,4.766561
