Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.02626029,0.02626029,0,-1,0,0.02626029,1240.881,0,0,0,0.325859,0.02764241,0.02626029,0,0,0.3319414,4.254941,0.2982166,0,0.2982166,5.968018,99.46677,0.1828581,0.02888632,0.2606872,0,4.580801
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.3213782,0.3213782,0,-1,0,0.3213782,0,0,0.00000000000000005551115,0,0,0.3382928,0.3213782,0,0,0.03372484,4.523336,0,0.3382928,-0.3382928,5.611426,93.52357,0.1828581,0.353516,0,0,4.523336
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.5941027,0.5941027,0,-1,0,0.5941027,0,0,0.0000000000000001110223,0,0,0.6253713,0.5941027,0,0,0.4096058,4.185044,0,0.6253713,-0.6253713,4.952227,82.53695,0.1828581,0.653513,0,0,4.185044
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.7683486,0.7683486,0,-1,0,0.7683486,0,0,0.0000000000000001110223,0,0,0.808788,0.7683486,0,0,1.104463,3.559672,0,0.808788,-0.808788,4.099689,68.32802,0.1828581,0.8451834,0,0,3.559672
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,3.009426,1.38,0,-1,0,1.38,0,0,1.629426,1.930369,0,1.452632,1.38,0,0,2.003116,2.750885,0,1.452632,-1.452632,2.568481,42.80793,0.1828581,3.310369,0,0,2.750885
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.1952222,0.1952222,0,-1,0,0.1952222,0,0,0.00000000000000002775558,0,0,0.205497,0.1952222,0,0,3.617151,1.298253,0,0.205497,-0.205497,2.351868,39.19773,0.1828581,0.2147444,0,0,1.298253
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.4273073,0.4273073,0,-1,0,0.4273073,0,0,0.00000000000000005551115,0,0,0.4497972,0.4273073,0,0,3.845481,1.092756,0,0.4497972,-0.4497972,1.87774,31.29561,0.1828581,0.470038,0,0,1.092756
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.08717766,0.08717766,0,-1,0,0.08717766,0,0,0.00000000000000001387779,0,0,0.09176596,0.08717766,0,0,4.345256,0.6429587,0,0.09176596,-0.09176596,1.781011,29.68345,0.1828581,0.09589543,0,0,0.6429587
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1369768,0.1369768,0,-1,0,0.1369768,0,0,0,0,0,0.1441861,0.1369768,0,0,4.447218,0.5511928,0,0.1441861,-0.1441861,1.629025,27.15036,0.1828581,0.1506745,0,0,0.5511928
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.1873201,0.1873201,0,-1,0,0.1873201,0,0,0.00000000000000002775558,0,0,0.1971791,0.1873201,0,0,4.607425,0.4070067,0,0.1971791,-0.1971791,1.42118,23.68629,0.1828581,0.2060522,0,0,0.4070067
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.826513,0.2098276,0,0,0,1.42118,23.68629,0.1828581,0,0,0,0.2098276
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.2599018,0.1993362,0,-1,0,0.1993362,0,0,0.06056565,0.08655583,0,0.2098276,0.1993362,0,0,4.826513,0.2098276,0,0.2098276,-0.2098276,1.200002,20,0.1828581,0.285892,0,0,0.2098276
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.5905474,0.5905474,1.7,0,0.5202,0.5905474,0,0,0,0,0,0,0,1.109453,1.05398,5.059654,0,1.05398,0,1.05398,2.199896,36.66485,0.1829378,0.6496021,0,1.7,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.430067,0.430067,1.7,0,0.5202,0.430067,0,0,0,0,0,0,0,1.269933,1.206436,4.005674,0.948582,1.206436,0,1.206436,3.344422,55.74025,0.183029,0.4730737,0,1.7,0.948582
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.6022944,0.6022944,1.7,0,0.5202,0.6022944,26.85982,0.0000000000000002220446,0,0,0.1617752,0,0,1.097706,1.04282,2.799238,2.034375,1.204596,0,1.204596,4.487201,74.78654,0.1831172,0.6625238,0.1294201,1.7,2.19615
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.045988,1.045988,1.7,0,0.5202,1.045988,27.68167,0,0,0,0.2895469,0,0,0.6540119,0.6213113,1.594643,3.118511,0.9108582,0,0.9108582,5.351317,89.18845,0.1831808,1.150587,0.2316376,1.7,3.408058
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.1833264,0.1833264,0,-1,0,0.1833264,374.583,0,0,0,0.6867095,0.1929751,0.1833264,0,0,0.6837842,3.938283,0.4937344,0,0.4937344,5.819715,96.99506,0.1831308,0.201659,0.5493676,0,4.624993
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.5501181,0.5501181,0,-1,0,0.5501181,218.4634,0.4326853,0,0,1.201807,0.5790716,0.5501181,0,0,0.1900499,4.382644,0.1900499,0,0.1900499,6.000012,100,0.1831115,0.6051299,0.9614455,0,5.584451
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,1.790178,1.38,0,-1,0,1.38,96.37279,0.0000000000000002220446,0.4101779,0.5891957,1.329944,1.452632,1.38,0,0,0,4.553689,0,0.1226871,-0.1226871,5.870688,97.84461,0.1831115,1.969196,1.063956,0,5.883633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,-1,0,0,0,1.099781,0,0,1.2361,0,0,0,0,0.1363191,4.431002,0.1363191,0,0.1363191,6.000012,100,0.1830977,0,0.9888798,0,5.667101
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.8338339,0.8338339,0,-1,0,0.8338339,131.1094,0.2155147,0,0,1.093235,0.8777199,0.8338339,0,0,0,4.553689,0,0,0,6.000012,100,0.1830977,0.9172173,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.5104253,0.5104253,0,-1,0,0.5104253,273.7177,0.8598344,0,0,1.397124,0.5372897,0.5104253,0,0,0,4.553689,0,0,0,6.000012,100,0.1830977,0.5614678,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.5934024,0.5934024,0,-1,0,0.5934024,155.7449,0.29956,0,0,0.924194,0.6246341,0.5934024,0,0,0,4.553689,0,0,0,6.000012,100,0.1830977,0.6527426,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,1.610614,1.38,0,-1,0,1.38,19.09052,0,0.2306137,0.3916751,0.2634491,1.452632,1.38,0,0,0,4.553689,0,1.189183,-1.189183,4.746504,79.10824,0.1830977,1.771675,0.2107593,0,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.5036858,0.5036858,0,-1,0,0.5036858,22.62128,0,0,0,0.1139402,0.5301956,0.5036858,0,0,1.321314,3.364506,0,0.4162554,-0.4162554,4.307732,71.79539,0.1830977,0.5540544,0.09115215,0,3.478447
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.188375,1.188375,0,-1,0,1.188375,0,0,0.0000000000000002220446,0,0,1.250922,1.188375,0,0,1.78382,2.948251,0,1.250922,-1.250922,2.989145,49.81898,0.1830977,1.307213,0,0,2.948251
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.4300731,0.4300731,0,-1,0,0.4300731,0,0,0.00000000000000005551115,0,0,0.4527085,0.4300731,0,0,3.173733,1.69733,0,0.4527085,-0.4527085,2.511948,41.86572,0.1830977,0.4730804,0,0,1.69733
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.676742,1.244621,0,0,0,2.511948,41.86572,0.1830977,0,0,0,1.244621
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.494018,0.494018,0,-1,0,0.494018,0,0,0,0,0,0.520019,0.494018,0,0,3.676742,1.244621,0,0.520019,-0.520019,1.9638,32.72993,0.1830977,0.5434198,0,0,1.244621
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.04063968,0.04063968,0,-1,0,0.04063968,0,0,0.000000000000000006938894,0,0,0.0427786,0.04063968,0,0,4.254541,0.724602,0,0.0427786,-0.0427786,1.918707,31.97839,0.1830977,0.04470364,0,0,0.724602
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1496988,0.1496988,0,-1,0,0.1496988,0,0,0.00000000000000002775558,0,0,0.1575777,0.1496988,0,0,4.302073,0.6818234,0,0.1575777,-0.1575777,1.752606,29.21004,0.1830977,0.1646687,0,0,0.6818234
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.09895924,0.09895924,0,-1,0,0.09895924,0,0,0.00000000000000001387779,0,0,0.1041676,0.09895924,0,0,4.477159,0.5242457,0,0.1041676,-0.1041676,1.642804,27.38,0.1830977,0.1088552,0,0,0.5242457
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.592901,0.4200781,0,0,0,1.642804,27.38,0.1830977,0,0,0,0.4200781
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.00891074,0.00891074,0,-1,0,0.00891074,0,0,0.000000000000000001734723,0,0,0.009379726,0.00891074,0,0,4.592901,0.4200781,0,0.009379726,-0.009379726,1.632916,27.21522,0.1830977,0.009801814,0,0,0.4200781
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.2811762,0.2811762,0,-1,0,0.2811762,0,0,0,0,0,0.295975,0.2811762,0,0,4.603323,0.4106983,0,0.295975,-0.295975,1.320931,22.01548,0.1830977,0.3092939,0,0,0.4106983
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.1608327,0.1089872,0,-1,0,0.1089872,0,0,0.05184549,0.06792875,0,0.1147233,0.1089872,0,0,4.932184,0.1147233,0,0.1147233,-0.1147233,1.200002,20,0.1830977,0.1769159,0,0,0.1147233
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.4622371,0.4622371,1.7,0,0.5202,0.4622371,0,0,0,0,0,0,0,1.237763,1.175875,5.059654,0,1.175875,0,1.175875,2.315535,38.59217,0.1831863,0.5084609,0,1.7,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.351358,0.351358,1.7,0,0.5202,0.351358,0,0.0000000000000002220446,0,0,0,0,0,1.348642,1.28121,3.88378,1.058287,1.28121,0,1.28121,3.530998,58.84984,0.1832703,0.3864938,0,1.7,1.058287
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.542899,1.542899,1.7,0,0.5202,1.542899,13.26475,0,0,0,0.2046617,0,0,0.1571012,0.1492462,2.60257,2.211376,0.3539079,0,0.3539079,3.866744,64.4456,0.1832933,1.697189,0.1637294,1.7,2.416038
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.419347,1.419347,1.7,0,0.5202,1.419347,37.61457,0,0,0,0.5338815,0,0,0.2806526,0.26662,2.248662,2.529893,0.8005015,0,0.8005015,4.626166,77.10262,0.1833443,1.561282,0.4271052,1.7,3.063775
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.7514746,0.7514746,0,-1,0,0.7514746,165.1065,0,0,0,1.240734,0.7910259,0.7514746,0,0,1.44816,3.250345,0.4497077,0,0.4497077,5.052797,84.21311,0.1832988,0.826622,0.9925869,0,4.491078
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.348737,1.348737,0,-1,0,1.348737,118.6071,0,0,0.1036109,1.599699,1.419723,1.348737,0,0,0.9984527,3.655082,0.1799753,0,0.1799753,5.223536,87.05876,0.1832806,1.483611,1.279759,0,5.25478
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.316231,1.316231,0,-1,0,1.316231,102.3773,0.0000000000000002220446,0,0.06785437,1.347522,1.385507,1.316231,0,0,0.8184774,3.817059,0,0.03798477,-0.03798477,5.183496,86.39144,0.1832806,1.447854,1.078017,0,5.164581
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.027149,1.027149,0,-1,0,1.027149,131.7785,0,0,0,1.353561,1.081209,1.027149,0,0,0.8606827,3.779074,0.2723521,0,0.2723521,5.441873,90.69769,0.183253,1.129864,1.082849,0,5.132636
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.115574,1.115574,0,-1,0,1.115574,98.74872,0,0,0,1.101615,1.174288,1.115574,0,0,0.5883306,4.024191,0,0.0726734,-0.0726734,5.365268,89.42096,0.183253,1.227131,0.8812917,0,5.125806
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.862735,0.862735,0,-1,0,0.862735,112.2503,0,0,0,0.968423,0.9081421,0.862735,0,0,0.6690788,3.951518,0.06028088,0,0.06028088,5.422455,90.37408,0.1832469,0.9490085,0.7747384,0,4.919941
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.097079,1.097079,0,-1,0,1.097079,94.76894,0,0,0,1.03969,1.15482,1.097079,0,0,0.608798,4.005771,0,0.1151298,-0.1151298,5.301098,88.35146,0.1832469,1.206787,0.8317519,0,5.045461
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.565613,1.38,0,-1,0,1.38,39.21493,0.0000000000000002220446,0.1856134,0.3421747,0.5411661,1.452632,1.38,0,0,0.73672,3.890641,0,0.9114655,-0.9114655,4.340329,72.33868,0.1832469,1.722175,0.4329329,0,4.431807
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,-1,0,0,0,0,0,0,0.2971964,0,0,0,0,1.749459,2.979176,0.2971964,0,0.2971964,4.622274,77.03775,0.1832169,0,0.2377571,0,3.276372
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.452263,3.246652,0,0,0,4.622274,77.03775,0.1832169,0,0,0,3.246652
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.8670467,0.8670467,0,-1,0,0.8670467,0,0,0,0,0,0.9126807,0.8670467,0,0,1.452263,3.246652,0,0.9126807,-0.9126807,3.660224,61.00362,0.1832169,0.9537514,0,0,3.246652
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.019994,1.38,0,-1,0,1.38,0,0,0.6399944,0.8419939,0,1.452632,1.38,0,0,2.466353,2.333972,0,1.452632,-1.452632,2.129016,35.48353,0.1832169,2.221994,0,0,2.333972
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.1781646,0.1781646,0,-1,0,0.1781646,0,0,0.00000000000000002775558,0,0,0.1875417,0.1781646,0,0,4.080388,0.8813398,0,0.1875417,-0.1875417,1.93133,32.18877,0.1832169,0.1959811,0,0,0.8813398
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.2184952,0.2184952,0,-1,0,0.2184952,0,0,0.00000000000000002775558,0,0,0.229995,0.2184952,0,0,4.288767,0.6937981,0,0.229995,-0.229995,1.688894,28.14817,0.1832169,0.2403448,0,0,0.6937981
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.374221,0.374221,0,-1,0,0.374221,0,0,0,0,0,0.3939168,0.374221,0,0,4.544318,0.4638031,0,0.3939168,-0.3939168,1.273669,21.22778,0.1832169,0.4116431,0,0,0.4638031
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.3419767,0.06639202,0,-1,0,0.06639202,0,0,0.2755846,0.3097823,0,0.06988633,0.06639202,0,0,4.982003,0.06988633,0,0.06988633,-0.06988633,1.200002,20,0.1832169,0.3761743,0,0,0.06988633
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.1706899,0,0,-1,0,0,0,0,0.1706899,0.1877588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832169,0.1877588,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1505861,0,0,-1,0,0,0,0,0.1505861,0.1656447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832169,0.1656447,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832169,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.04419256,0,0,-1,0,0,0,0,0.04419256,0.04861182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832169,0.04861182,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.05281725,0.05281725,1.505449,0,0.4670875,0.05281725,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1832582,0.05809897,0,1.7,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2078333,0.2078333,1.660465,0,0.5094069,0.2078333,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1833253,0.2286166,0,1.7,1.242
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.5717722,0.5717722,1.7,0,0.5202,0.5717722,62.39925,0,0,0,0.3567815,0,0,1.128228,1.071816,2.299654,2.484,1.428598,0,1.428598,5.173656,86.22742,0.183394,0.6289494,0.2854252,1.7,2.840781
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,1.922169,1.922169,1.7,0,0.5202,1.922169,46.52816,0,0,0,0.8943501,0.2338626,0.2221694,0,0,0.8710564,3.769738,0.6604875,0,0.6604875,5.800249,96.67062,0.1834321,2.114386,0.7154801,1.7,4.664088
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,1.845036,1.38,0,-1,0,1.38,93.72324,0,0.4650359,0.6495395,1.293381,1.452632,1.38,0,0,0.2105689,4.364177,0,0.1592509,-0.1592509,5.632384,93.87287,0.1834321,2.02954,1.034705,0,5.657557
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.395242,0.395242,0,-1,0,0.395242,433.2243,0.9087259,0,0,1.712284,0.4160442,0.395242,0,0,0.3875143,4.204926,0.3875143,0,0.3875143,6.000012,100,0.183393,0.4347662,1.369828,0,5.917211
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.595209,1.38,0,-1,0,1.38,139.9396,0.478535,0.2152085,0.3747294,1.931167,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.183393,1.754729,1.544933,0,6.484856
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.8588412,0.8588412,0,-1,0,0.8588412,222.7061,1.008648,0,0,1.912692,0.9040434,0.8588412,0,0,0,4.553689,0,0,0,6.000012,100,0.183393,0.9447253,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.114955,0.114955,0,-1,0,0.114955,1538.783,1.647902,0,0,1.768908,0.1210052,0.114955,0,0,0,4.553689,0,0,0,6.000012,100,0.183393,0.1264505,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183393,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,-1,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183393,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,-1,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183393,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.568379,0.568379,0,-1,0,0.568379,63.94489,0,0,0,0.3634494,0.5982937,0.568379,0,0,0,4.553689,0,0.2348444,-0.2348444,5.752464,95.87421,0.183393,0.625217,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.3098875,0.3098875,0,-1,0,0.3098875,0,0,0,0,0,0.3261973,0.3098875,0,0,0.2609382,4.318845,0,0.3261973,-0.3261973,5.408622,90.14352,0.183393,0.3408762,0,0,4.318845
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.508675,1.38,0,-1,0,1.38,0,0,0.1286749,0.2795424,0,1.452632,1.38,0,0,0.6233796,3.992647,0,1.452632,-1.452632,3.877414,64.62344,0.183393,1.659542,0,0,3.992647
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.237415,2.540016,0,0,0,3.877414,64.62344,0.183393,0,0,0,2.540016
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.4385763,0.4385763,0,-1,0,0.4385763,0,0,0.00000000000000005551115,0,0,0.4616593,0.4385763,0,0,2.237415,2.540016,0,0.4616593,-0.4616593,3.390782,56.51293,0.183393,0.482434,0,0,2.540016
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.0595024,0.0595024,0,-1,0,0.0595024,0,0,0.000000000000000006938894,0,0,0.06263411,0.0595024,0,0,2.75037,2.078356,0,0.06263411,-0.06263411,3.32476,55.41256,0.183393,0.06545264,0,0,2.078356
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.02366649,0.02366649,0,-1,0,0.02366649,0,0,0,0,0,0.0249121,0.02366649,0,0,2.819963,2.015722,0,0.0249121,-0.0249121,3.298501,54.9749,0.183393,0.02603314,0,0,2.015722
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.847643,1.99081,0,0,0,3.298501,54.9749,0.183393,0,0,0,1.99081
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1092018,0.1092018,0,-1,0,0.1092018,0,0,0.00000000000000001387779,0,0,0.1149493,0.1092018,0,0,2.847643,1.99081,0,0.1149493,-0.1149493,3.177333,52.95545,0.183393,0.120122,0,0,1.99081
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.975364,1.875861,0,0,0,3.177333,52.95545,0.183393,0,0,0,1.875861
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.975364,1.875861,0,0,0,3.177333,52.95545,0.183393,0,0,0,1.875861
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.1803111,0.1803111,0,-1,0,0.1803111,0,0,0,0,0,0.1898011,0.1803111,0,0,2.975364,1.875861,0,0.1898011,-0.1898011,2.977265,49.62099,0.183393,0.1983422,0,0,1.875861
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.206585,0.206585,0,0,0,0.206585,0,0,0.00000000000000002775558,0,0,0.2174579,0.206585,0,0,3.186255,1.68606,0,0.2174579,-0.2174579,2.748045,45.80065,0.183393,0.2272435,0,0,1.68606
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2092242,0.2092242,0,0,0,0.2092242,0,0,0.00000000000000002775558,0,0,0.220236,0.2092242,0,0,3.427875,1.468602,0,0.220236,-0.220236,2.515896,41.93151,0.183393,0.2301466,0,0,1.468602
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.5171428,0.5171428,0,0,0,0.5171428,84.66165,0,0,0,0.4378216,0.5443608,0.5171428,0,0,3.672581,1.248366,0,0.1065392,-0.1065392,2.403593,40.05981,0.183393,0.5688571,0.3502573,0,1.686188
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,3.790958,1.141827,0.8690736,0,0.8690736,3.228069,53.80104,0.1833054,0,0.6952589,0,2.0109
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1131193,0.1131193,0,-1,0,0.1131193,1035.005,0,0,0,1.17079,0.1190729,0.1131193,0,0,2.921885,1.923993,1.051717,0,1.051717,4.225815,70.43011,0.1831994,0.1244312,0.9366317,0,3.094782
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.6710254,0.6710254,0,-1,0,0.6710254,198.2648,0,0,0,1.330407,0.7063425,0.6710254,0,0,1.870168,2.870538,0.6240646,0,0.6240646,4.817855,80.29742,0.1831366,0.7381279,1.064326,0,4.200945
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.6504237,0.6504237,0,-1,0,0.6504237,186.3136,0,0,0,1.211828,0.6846565,0.6504237,0,0,1.246103,3.432196,0.5271715,0,0.5271715,5.317974,88.63271,0.1830835,0.7154661,0.9694624,0,4.644024
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,-1,0,0,0,0.3043469,0,0,1.023279,0,0,0,0,0.7189317,3.90665,0.7189317,0,0.7189317,6.000012,100,0.1830113,0,0.8186229,0,4.929929
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.12797,1.12797,0,-1,0,1.12797,113.793,0.0962145,0,0,1.283551,1.187337,1.12797,0,0,0,4.553689,0,0,0,6.000012,100,0.1830113,1.240767,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1071248,0.1071248,0,-1,0,0.1071248,1582.954,1.582973,0,0,1.695736,0.112763,0.1071248,0,0,0,4.553689,0,0,0,6.000012,100,0.1830113,0.1178373,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.8125502,0.8125502,0,-1,0,0.8125502,151.9343,0.3792266,0,0,1.234543,0.855316,0.8125502,0,0,0,4.553689,0,0,0,6.000012,100,0.1830113,0.8938053,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.526178,1.38,0,-1,0,1.38,65.87287,0.0000000000000002220446,0.1461779,0.2987957,0.9090456,1.452632,1.38,0,0,0,4.553689,0,0.543586,-0.543586,5.427022,90.45019,0.1830113,1.678796,0.7272365,0,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,-1,0,0,0,0,0,0,0.4005549,0,0,0,0,0.6039844,4.010103,0.4005549,0,0.4005549,5.807022,96.7835,0.182971,0,0.3204439,0,4.410658
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2034295,4.370602,0,0,0,5.807022,96.7835,0.182971,0,0,0,4.370602
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.042341,1.38,0,-1,0,1.38,0,0,0.6623405,0.8665746,0,1.452632,1.38,0,0,0.2034295,4.370602,0,1.452632,-1.452632,4.275814,71.26342,0.182971,2.246575,0,0,4.370602
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,1.813355,1.38,0,-1,0,1.38,0,0,0.4333552,0.6146908,0,1.452632,1.38,0,0,1.817465,2.917971,0,1.452632,-1.452632,2.744606,45.74334,0.182971,1.994691,0,0,2.917971
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.067346,1.38,0,-1,0,1.38,0,0,0.6873457,0.8940803,0,1.452632,1.38,0,0,3.4315,1.465339,0,1.452632,-1.452632,1.213397,20.22325,0.182971,2.27408,0,0,1.465339
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.045535,0.01270762,0,0,0,1.213397,20.22325,0.182971,0,0,0,0.01270762
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.09065325,0.01207224,0,-1,0,0.01207224,0,0,0.07858101,0.08764634,0,0.01270762,0.01207224,0,0,5.045535,0.01270762,0,0.01270762,-0.01270762,1.200002,20,0.182971,0.09971857,0,0,0.01270762
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1498633,0,0,-1,0,0,0,0,0.1498633,0.1648497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182971,0.1648497,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.1845556,0,0,-1,0,0,0,0,0.1845556,0.2030112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182971,0.2030112,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2115805,0,0,-1,0,0,0,0,0.2115805,0.2327385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182971,0.2327385,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.1666202,0,0,-1,0,0,0,0,0.1666202,0.1832822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182971,0.1832822,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.2406424,0,0,-1,0,0,0,0,0.2406424,0.2647066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182971,0.2647066,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.1857935,0.1857935,1.638425,0,0.50339,0.1857935,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1830344,0.2043728,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.247701,0.247701,1.7,0,0.5202,0.247701,0,0,0,0,0,0,0,1.452299,1.379684,3.679654,1.242,1.379684,0,1.379684,3.818069,63.63435,0.183108,0.272471,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.5198246,0.5198246,1.7,0,0.5202,0.5198246,65.06183,0,0,0,0.3382074,0,0,1.180175,1.121167,2.29997,2.483716,1.459374,0,1.459374,5.202552,86.70903,0.1831735,0.571807,0.2705659,1.7,2.821923
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.6336174,0.6336174,0,0,0,0.6336174,123.4717,0,0,0,0.7823381,0.6669657,0.6336174,0,0,0.8405963,3.797152,0.1153724,0,0.1153724,5.312004,88.53323,0.1831619,0.6969792,0.6258705,0,4.57949
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.06807783,0.06807783,0,-1,0,0.06807783,1518.555,0.2369146,0,0,1.033799,0.07166087,0.06807783,0,0,0.7252239,3.900987,0.7252239,0,0.7252239,6.000012,100,0.1830892,0.07488561,0.8270395,0,4.934787
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.6319842,0.6319842,0,-1,0,0.6319842,238.6892,0.8432316,0,0,1.508478,0.6652465,0.6319842,0,0,0,4.553689,0,0,0,6.000012,100,0.1830892,0.6951826,1.206782,0,6.062167
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.082381,1.38,0,-1,0,1.38,121.2071,0.2200261,0.7023809,0.910619,1.672658,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1830892,2.290619,1.338126,0,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.2868962,0.2868962,0,-1,0,0.2868962,661.0974,1.594667,0,0,1.896663,0.301996,0.2868962,0,0,0,4.553689,0,0,0,6.000012,100,0.1830892,0.3155859,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.307839,1.307839,0,-1,0,1.307839,127.6054,0.2922007,0,0.05862293,1.668873,1.376673,1.307839,0,0,0,4.553689,0,0,0,6.000012,100,0.1830892,1.438623,1.335099,0,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.399255,1.38,0,-1,0,1.38,123.3894,0.2501417,0.01925542,0.159181,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1830892,1.539181,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.152255,1.38,0,-1,0,1.38,100.68,0,0.772255,0.9874805,1.389385,1.452632,1.38,0,0,0,4.553689,0,0.06324707,-0.06324707,5.933344,98.88886,0.1830892,2.367481,1.111508,0,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,-1,0,0,0,0.8517507,0,0,0.9220252,0,0,0,0,0.07027452,4.490442,0.07027452,0,0.07027452,6.000012,100,0.1830821,0,0.7376202,0,5.412467
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,-1,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830821,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1580137,0.1580137,0,-1,0,0.1580137,0,0,0.00000000000000002775558,0,0,0.1663302,0.1580137,0,0,0,4.553689,0,0.1663302,-0.1663302,5.824685,97.07788,0.1830821,0.1738151,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,0.897634,0.897634,0,-1,0,0.897634,0,0,0.0000000000000001110223,0,0,0.9448779,0.897634,0,0,0.1848114,4.387359,0,0.9448779,-0.9448779,4.828696,80.4781,0.1830821,0.9873973,0,0,4.387359
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.7012753,0.7012753,0,-1,0,0.7012753,0,0,0,0,0,0.7381845,0.7012753,0,0,1.234676,3.442481,0,0.7381845,-0.7381845,4.050581,67.50955,0.1830821,0.7714028,0,0,3.442481
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.06761725,0.06761725,0,-1,0,0.06761725,0,0,0,0,0,0.07117605,0.06761725,0,0,2.054881,2.704296,0,0.07117605,-0.07117605,3.975555,66.25912,0.1830821,0.07437897,0,0,2.704296
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.2370046,0.2370046,0,-1,0,0.2370046,0,0,0.00000000000000002775558,0,0,0.2494785,0.2370046,0,0,2.133965,2.63312,0,0.2494785,-0.2494785,3.712581,61.87623,0.1830821,0.2607051,0,0,2.63312
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.06102946,0.06102946,0,-1,0,0.06102946,0,0,0,0,0,0.06424153,0.06102946,0,0,2.411164,2.383642,0,0.06424153,-0.06424153,3.644865,60.74763,0.1830821,0.0671324,0,0,2.383642
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.2296236,0.2296236,0,-1,0,0.2296236,0,0,0.00000000000000002775558,0,0,0.241709,0.2296236,0,0,2.482543,2.3194,0,0.241709,-0.241709,3.390081,56.50124,0.1830821,0.2525859,0,0,2.3194
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.3699698,0.3699698,0,-1,0,0.3699698,0,0,0.00000000000000005551115,0,0,0.3894419,0.3699698,0,0,2.751109,2.077691,0,0.3894419,-0.3894419,2.979573,49.65946,0.1830821,0.4069668,0,0,2.077691
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.2907082,0.2907082,0,-1,0,0.2907082,0,0,0.00000000000000005551115,0,0,0.3060086,0.2907082,0,0,3.183822,1.688249,0,0.3060086,-0.3060086,2.657012,44.28345,0.1830821,0.319779,0,0,1.688249
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1374681,0.1374681,0,-1,0,0.1374681,0,0,0.00000000000000002775558,0,0,0.1447032,0.1374681,0,0,3.523831,1.382241,0,0.1447032,-0.1447032,2.504482,41.74128,0.1830821,0.1512149,0,0,1.382241
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.2514533,0.2514533,0,-1,0,0.2514533,0,0,0,0,0,0.2646877,0.2514533,0,0,3.684613,1.237538,0,0.2646877,-0.2646877,2.225476,37.09119,0.1830821,0.2765987,0,0,1.237538
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1426801,0.1426801,0,0,0,0.1426801,0,0,0.00000000000000002775558,0,0,0.1501896,0.1426801,0,0,3.97871,0.9728498,0,0.1501896,-0.1501896,2.067162,34.45264,0.1830821,0.1569481,0,0,0.9728498
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.1878078,0.1878078,0,0,0,0.1878078,0,0,0.00000000000000002775558,0,0,0.1976925,0.1878078,0,0,4.145587,0.8226602,0,0.1976925,-0.1976925,1.858776,30.97954,0.1830821,0.2065886,0,0,0.8226602
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.145005,1.145005,1.7,0,0.5202,1.145005,30.12499,0,0,0,0.3449325,0,0,0.5549953,0.5272455,4.365246,0.6249678,0.8721781,0,0.8721781,2.686197,44.76986,0.1831412,1.259505,0.275946,1.7,0.9699003
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.153763,1.153763,1.7,0,0.5202,1.153763,79.54486,0,0,0,0.9177594,0,0,0.5462368,0.5189249,3.493068,1.409928,1.436684,0,1.436684,4.049155,67.48579,0.1832089,1.26914,0.7342075,1.7,2.327687
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.8417536,0.8417536,0,-1,0,0.8417536,164.247,0,0,0,1.382555,0.8860564,0.8417536,0,0,2.056383,2.702944,0.4964989,0,0.4964989,4.520175,75.33611,0.1831591,0.925929,1.106044,0,4.085499
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.6749333,0.6749333,0,-1,0,0.6749333,236.3295,0,0,0,1.595067,0.7104561,0.6749333,0,0,1.559885,3.149793,0.8846105,0,0.8846105,5.359391,89.323,0.1830706,0.7424266,1.276053,0,4.744859
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.06552177,0.06552177,0,-1,0,0.06552177,2537.935,0.9186557,0,0,1.6629,0.06897029,0.06552177,0,0,0.6752741,3.945942,0.6752741,0,0.6752741,6.000012,100,0.1830031,0.07207394,1.33032,0,5.608842
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.317661,1.317661,0,-1,0,1.317661,139.8533,0.4557806,0,0.06942675,1.842792,1.387011,1.317661,0,0,0,4.553689,0,0,0,6.000012,100,0.1830031,1.449427,1.474234,0,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,1.99169,1.38,0,-1,0,1.38,130.6501,0.3503395,0.6116896,0.8108585,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1830031,2.190859,1.442377,0,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.306512,1.306512,0,-1,0,1.306512,121.2879,0.2093655,0,0.05716296,1.584641,1.375276,1.306512,0,0,0,4.553689,0,0,0,6.000012,100,0.1830031,1.437163,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,1.663548,1.38,0,-1,0,1.38,102.7309,0.0000000000000002220446,0.283548,0.4499028,1.417687,1.452632,1.38,0,0,0,4.553689,0,0.03494489,-0.03494489,5.963177,99.38609,0.1830031,1.829903,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,-1,0,0,0,0.898508,0,0,0.9373357,0,0,0,0,0.03882765,4.518744,0.03882765,0,0.03882765,6.000012,100,0.1829992,0,0.7498685,0,5.45608
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.3785204,0.3785204,0,-1,0,0.3785204,113.0648,0.02953063,0,0,0.4279732,0.3984425,0.3785204,0,0,0,4.553689,0,0,0,6.000012,100,0.1829992,0.4163724,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.1572416,0.1572416,0,-1,0,0.1572416,0,0,0.00000000000000002775558,0,0,0.1655175,0.1572416,0,0,0,4.553689,0,0.1655175,-0.1655175,5.825541,97.09216,0.1829992,0.1729658,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.064698,1.064698,0,-1,0,1.064698,0,0,0.0000000000000002220446,0,0,1.120734,1.064698,0,0,0.1839083,4.388172,0,1.120734,-1.120734,4.644184,77.40291,0.1829992,1.171167,0,0,4.388172
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.831013,0.831013,0,-1,0,0.831013,0,0,0,0,0,0.8747506,0.831013,0,0,1.429169,3.267437,0,0.8747506,-0.8747506,3.722116,62.03514,0.1829992,0.9141143,0,0,3.267437
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.3356367,0.3356367,0,-1,0,0.3356367,0,0,0.00000000000000005551115,0,0,0.3533018,0.3356367,0,0,2.401114,2.392687,0,0.3533018,-0.3533018,3.349703,55.82827,0.1829992,0.3692004,0,0,2.392687
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1157277,0.1157277,0,-1,0,0.1157277,0,0,0.00000000000000001387779,0,0,0.1218186,0.1157277,0,0,2.793671,2.039385,0,0.1218186,-0.1218186,3.221295,53.68814,0.1829992,0.1273005,0,0,2.039385
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1395267,0.1395267,0,-1,0,0.1395267,0,0,0,0,0,0.1468702,0.1395267,0,0,2.929025,1.917566,0,0.1468702,-0.1468702,3.06648,51.10789,0.1829992,0.1534793,0,0,1.917566
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.2782165,0.2782165,0,-1,0,0.2782165,0,0,0.00000000000000005551115,0,0,0.2928595,0.2782165,0,0,3.092214,1.770696,0,0.2928595,-0.2928595,2.757779,45.96289,0.1829992,0.3060382,0,0,1.770696
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.3134209,0.3134209,0,-1,0,0.3134209,0,0,0.00000000000000005551115,0,0,0.3299167,0.3134209,0,0,3.417614,1.477836,0,0.3299167,-0.3299167,2.410016,40.16685,0.1829992,0.344763,0,0,1.477836
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.5067554,0.5067554,0,-1,0,0.5067554,0,0,0,0,0,0.5334268,0.5067554,0,0,3.784188,1.14792,0,0.5334268,-0.5334268,1.847735,30.79552,0.1829992,0.557431,0,0,1.14792
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.4726163,0.4726163,0,-1,0,0.4726163,0,0,0,0,0,0.4974908,0.4726163,0,0,4.376884,0.614493,0,0.4974908,-0.4974908,1.323334,22.05552,0.1829992,0.5198779,0,0,0.614493
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.3958026,0.1111521,0,-1,0,0.1111521,0,0,0.2846505,0.3242308,0,0.1170022,0.1111521,0,0,4.929652,0.1170022,0,0.1170022,-0.1170022,1.200002,20,0.1829992,0.4353829,0,0,0.1170022
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.2407223,0.2407223,1.693354,0,0.5183856,0.2407223,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1830714,0.2647945,0,1.7,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2230399,0.2230399,1.675671,0,0.5135583,0.2230399,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1831405,0.2453439,0,1.7,1.242
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.067089,1.067089,1.7,0,0.5202,1.067089,40.14329,0,0,0,0.4283645,0,0,0.6329114,0.6012658,2.299654,2.484,1.02963,0,1.02963,4.795161,79.9192,0.1832096,1.173797,0.3426916,1.7,2.912364
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,1.948447,1.948447,1.7,0,0.5202,1.948447,43.06961,0,0,0,0.8391886,0.2615233,0.2484471,0,0,1.270024,3.410667,0.5776653,0,0.5776653,5.343183,89.05287,0.1832426,2.143292,0.6713509,1.7,4.249856
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,1.83014,1.38,0,-1,0,1.38,67.22997,0.0000000000000002220446,0.45014,0.633154,0.9277735,1.452632,1.38,0,0,0.6923587,3.930566,0,0.5248581,-0.5248581,4.789934,79.83207,0.1832426,2.013154,0.7422188,0,4.858339
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.536874,1.38,0,-1,0,1.38,86.61454,0,0.1568744,0.3105619,1.195281,1.452632,1.38,0,0,1.275534,3.405708,0,0.257351,-0.257351,4.518662,75.31088,0.1832426,1.690562,0.9562245,0,4.600988
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,1.983803,1.38,0,-1,0,1.38,83.65034,0.0000000000000002220446,0.6038026,0.8021828,1.154375,1.452632,1.38,0,0,1.56148,3.148357,0,0.2982568,-0.2982568,4.204272,70.07106,0.1832426,2.182183,0.9234998,0,4.302732
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.5597993,0.5597993,0,-1,0,0.5597993,260.4221,0,0,0,1.457841,0.5892624,0.5597993,0,0,1.892876,2.8501,0.8685784,0,0.8685784,5.028277,83.80446,0.183156,0.6157792,1.166273,0,4.307941
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.016063,1.016063,0,-1,0,1.016063,116.5013,0,0,0,1.183727,1.06954,1.016063,0,0,1.024298,3.631821,0.1141865,0,0.1141865,5.136604,85.6099,0.1831446,1.11767,0.9469814,0,4.815547
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.217938,1.217938,0,-1,0,1.217938,104.2141,0,0,0,1.269263,1.28204,1.217938,0,0,0.9101115,3.734589,0,0.01277707,-0.01277707,5.123136,85.38543,0.1831446,1.339732,1.01541,0,5.003851
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.8720797,0.8720797,0,-1,0,0.8720797,152.4001,0,0,0,1.32905,0.9179786,0.8720797,0,0,0.9243082,3.721812,0.4110717,0,0.4110717,5.513113,91.88503,0.1831036,0.9592876,1.06324,0,5.050862
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,1.746266,1.38,0,-1,0,1.38,65.36102,0.0000000000000002220446,0.3662657,0.5408923,0.9019819,1.452632,1.38,0,0,0.5132366,4.091776,0,0.5506496,-0.5506496,4.932677,82.21113,0.1831036,1.920892,0.7215856,0,4.993758
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.184586,1.184586,0,-1,0,1.184586,32.43596,0,0.0000000000000002220446,0,0.3842319,1.246933,1.184586,0,0,1.125069,3.541126,0,0.8627008,-0.8627008,4.023311,67.05505,0.1831036,1.303045,0.3073855,0,3.925358
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,0.904779,0.904779,0,-1,0,0.904779,0,0,0.0000000000000001110223,0,0,0.952399,0.904779,0,0,2.083626,2.678426,0,0.952399,-0.952399,3.019394,50.32314,0.1831036,0.9952569,0,0,2.678426
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,2.411569,1.38,0,-1,0,1.38,0,0,1.031569,1.272726,0,1.452632,1.38,0,0,3.141847,1.726027,0,1.452632,-1.452632,1.488186,24.80305,0.1831036,2.652726,0,0,1.726027
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.341009,0.2597253,0,-1,0,0.2597253,0,0,1.081284,1.215385,0,0.2733951,0.2597253,0,0,4.755882,0.2733951,0,0.2733951,-0.2733951,1.200002,20,0.1831036,1.47511,0,0,0.2733951
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,1.748706,0,0,-1,0,0,0,0,1.748706,1.923576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831036,1.923576,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1321873,0,0,-1,0,0,0,0,0.1321873,0.1454061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831036,0.1454061,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.09635072,0,0,-1,0,0,0,0,0.09635072,0.1059858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831036,0.1059858,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.04059728,0,0,-1,0,0,0,0,0.04059728,0.04465701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831036,0.04465701,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.2720133,0,0,-1,0,0,0,0,0.2720133,0.2992147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831036,0.2992147,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1231238,0,0,-1,0,0,0,0,0.1231238,0.1354362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831036,0.1354362,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02035022,0,0,-1,0,0,0,0,0.02035022,0.02238525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831036,0.02238525,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.329855,0,0,-1,0,0,0,0,0.329855,0.3628405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831036,0.3628405,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.1771447,0.1771447,1.629776,0,0.5010289,0.1771447,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1831649,0.1948591,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.06361998,0.06361998,1.516252,0,0.4700367,0.06361998,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1832075,0.06998198,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.6696137,0.6696137,1.7,0,0.5202,0.6696137,23.34441,0,0,0,0.1563174,0,0,1.030386,0.9788669,2.299654,2.484,1.135184,0,1.135184,4.895298,81.58815,0.1832887,0.7365751,0.1250539,1.7,2.640317
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.3485306,0.3485306,0,0,0,0.3485306,96.18742,0,0,0,0.3352426,0.3668743,0.3485306,0,0,1.16447,3.505666,0,0.0316317,-0.0316317,4.861956,81.03244,0.1832887,0.3833836,0.2681941,0,3.840909
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,0.9145445,0.9145445,0,-1,0,0.9145445,92.38345,0,0.0000000000000001110223,0,0.8448877,0.9626785,0.9145445,0,0,1.199616,3.474034,0,0.1177907,-0.1177907,4.737793,78.96307,0.1832887,1.005999,0.6759102,0,4.318922
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.187075,1.187075,0,-1,0,1.187075,89.20323,0,0,0,1.05891,1.249553,1.187075,0,0,1.330495,3.356243,0,0.1906434,-0.1906434,4.536838,75.61382,0.1832887,1.305783,0.8471277,0,4.415153
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,-1,0,0,0,0,0,0,1.283425,0,0,0,0,1.542321,3.1656,1.283425,0,1.283425,5.754401,95.90649,0.183161,0,1.02674,0,4.449025
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.677343,0.677343,0,-1,0,0.677343,232.5958,0.6035823,0,0,1.575471,0.7129927,0.677343,0,0,0.2588963,4.320682,0.2588963,0,0.2588963,6.000012,100,0.1831353,0.7450773,1.260377,0,5.896153
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.8775142,0.8775142,0,-1,0,0.8775142,151.9139,0.4093669,0,0,1.333066,0.9236992,0.8775142,0,0,0,4.553689,0,0,0,6.000012,100,0.1831353,0.9652657,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.1951887,0.1951887,0,-1,0,0.1951887,511.2491,0.7924387,0,0,0.9979005,0.2054618,0.1951887,0,0,0,4.553689,0,0,0,6.000012,100,0.1831353,0.2147076,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.418819,1.38,0,-1,0,1.38,85.09451,0,0.0388189,0.1807008,1.174304,1.452632,1.38,0,0,0,4.553689,0,0.2783273,-0.2783273,5.706629,95.1103,0.1831353,1.560701,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.04620093,0.04620093,0,-1,0,0.04620093,1193.446,0.193498,0,0,0.5513831,0.04863256,0.04620093,0,0,0.3092526,4.275362,0.3092526,0,0.3092526,6.000012,100,0.1831046,0.05082102,0.4411065,0,4.826745
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.168883,0.168883,0,-1,0,0.168883,122.265,0.02871316,0,0,0.2064848,0.1777716,0.168883,0,0,0,4.553689,0,0,0,6.000012,100,0.1831046,0.1857713,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,0.9591019,0.9591019,0,-1,0,0.9591019,0,0,0.0000000000000001110223,0,0,1.009581,0.9591019,0,0,0,4.553689,0,1.009581,-1.009581,4.93582,82.2635,0.1831046,1.055012,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,0.9722937,0.9722937,0,-1,0,0.9722937,0,0,0,0,0,1.023467,0.9722937,0,0,1.121757,3.544108,0,1.023467,-1.023467,3.856991,64.28306,0.1831046,1.069523,0,0,3.544108
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.083722,1.083722,0,-1,0,1.083722,0,0,0,0,0,1.140759,1.083722,0,0,2.258942,2.520641,0,1.140759,-1.140759,2.654525,44.242,0.1831046,1.192094,0,0,2.520641
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.3856724,0.3856724,0,-1,0,0.3856724,0,0,0.00000000000000005551115,0,0,0.405971,0.3856724,0,0,3.526453,1.379881,0,0.405971,-0.405971,2.226594,37.10983,0.1831046,0.4242397,0,0,1.379881
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.356634,0.356634,0,-1,0,0.356634,0,0,0.00000000000000005551115,0,0,0.3754042,0.356634,0,0,3.977532,0.9739105,0,0.3754042,-0.3754042,1.830883,30.51466,0.1831046,0.3922974,0,0,0.9739105
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.09511732,0.09511732,0,-1,0,0.09511732,0,0,0.00000000000000001387779,0,0,0.1001235,0.09511732,0,0,4.394648,0.5985062,0,0.1001235,-0.1001235,1.725344,28.75567,0.1831046,0.104629,0,0,0.5985062