Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3626638,0.3626638,0,-1,0,0.3626638,0,0,0.00000000000000005551115,0,0,0.3817513,0.3626638,0,0,0,4.553689,0,0.3817513,-0.3817513,5.597611,93.29333,0,0.3989301,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.6671034,0.6671034,0,-1,0,0.6671034,0,0,0.0000000000000001110223,0,0,0.7022141,0.6671034,0,0,0.4241681,4.171937,0,0.7022141,-0.7022141,4.857412,80.95671,0,0.7338137,0,0,4.171937
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.6738429,0.6738429,0,-1,0,0.6738429,0,0,0,0,0,0.7093083,0.6738429,0,0,1.204406,3.469723,0,0.7093083,-0.7093083,4.109735,68.49545,0,0.7412272,0,0,3.469723
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.6155955,0.6155955,0,0,0,0.6155955,0,0,0,0,0,0.6479953,0.6155955,0,0,1.992526,2.760415,0,0.6479953,-0.6479953,3.426688,57.11136,0,0.6771551,0,0,2.760415
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2074666,0.2074666,0,0,0,0.2074666,0,0,0.00000000000000002775558,0,0,0.2183859,0.2074666,0,0,2.712521,2.11242,0,0.2183859,-0.2183859,3.19649,53.27472,0,0.2282133,0,0,2.11242
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.7676149,0.7676149,0,0,0,0.7676149,15.27606,0,0.0000000000000001110223,0,0.1172613,0.8080157,0.7676149,0,0,2.955172,1.894034,0,0.6907544,-0.6907544,2.46837,41.13943,0,0.8443764,0.09380904,0,2.011295
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.786614,0.786614,0,0,0,0.786614,33.45325,0,0.0000000000000002220446,0,0.263148,0.8280147,0.786614,0,0,3.722677,1.20328,0,0.5648668,-0.5648668,1.872949,31.21575,0,0.8652754,0.2105184,0,1.466428
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.632992,1.094003,0,-1,0,1.094003,46.90748,0,0.538989,1.092297,0.5131692,1.151582,1.094003,0,0,4.350307,0.6384128,0,0.6384128,-0.6384128,1.200002,20,0,1.796291,0.4105353,0,1.151582
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.4915441,0.4915441,1.7,0,0.5202,0.4915441,25.44165,0,0,0,0.1250569,0,0,1.208456,1.148033,5.059654,0,1.27309,0,1.27309,2.407762,40.12928,0.3037884,0.5406985,0.1000455,1.7,0.1250569
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.978069,1.978069,1.7,0,0.5202,1.978069,5.115288,0,0,0,0.1011839,0.2927041,0.2780689,0,0,3.786564,1.145781,0,0.1915202,-0.1915202,2.205882,36.76462,0.3037884,2.175876,0.08094713,1.7,1.246965
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.716116,1.716116,1.7,0,0.5202,1.716116,32.03071,0,0,0,0.5496841,0.01696431,0.01611609,0,0,3.999365,0.9542608,0.5327199,0,0.5327199,2.711264,45.18764,0.2991799,1.887728,0.4397473,1.7,1.503945
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.30292,1.30292,1.7,0,0.5202,1.30292,37.27523,0.00000000000000005551115,0,0,0.4856665,0,0,0.3970801,0.3772261,3.466645,1.433709,0.8628925,0,0.8628925,3.529876,58.83115,0.3000194,1.433212,0.3885331,1.7,1.919375
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.791497,0.791497,0,-1,0,0.791497,25.9908,0,0.0000000000000001110223,0,0.2057164,0.8331547,0.791497,0,0,2.603752,2.210312,0,0.6274384,-0.6274384,2.868498,47.8082,0.3000194,0.8706467,0.1645731,0,2.416028
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,-1,0,0,0,0,0,0,0.116576,0,0,0,0,3.300906,1.582874,0.116576,0,0.116576,2.979091,49.65142,0.2874623,0,0.0932608,0,1.69945
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,1.058223,1.058223,0,-1,0,1.058223,21.72291,0,0.0000000000000002220446,0,0.2298769,1.113919,1.058223,0,0,3.18433,1.687792,0,0.8840423,-0.8840423,2.047229,34.12041,0.2874623,1.164045,0.1839015,0,1.917669
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,-1,0,0,0,0,0,0,0.1209229,0,0,0,0,4.166599,0.8037497,0.1209229,0,0.1209229,2.161947,36.03237,0.2755014,0,0.09673832,0,0.9246727
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.9458107,0.8669513,0,-1,0,0.8669513,0,0,0.07885935,0.1734404,0,0.9125804,0.8669513,0,0,4.045676,0.9125804,0,0.9125804,-0.9125804,1.200002,20,0.2755014,1.040392,0,0,0.9125804
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.308013,0,0,-1,0,0,0,0,1.308013,1.438814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2755014,1.438814,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.824566,0,0,-1,0,0,0,0,1.824566,2.007023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2755014,2.007023,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.156537,0,0,-1,0,0,0,0,2.156537,2.372191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2755014,2.372191,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02942263,0,0,-1,0,0,0,0,0.02942263,0.03236489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2755014,0.03236489,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1220378,0,0,-1,0,0,0,0,0.1220378,0.1342416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2755014,0.1342416,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.3732344,0,0,-1,0,0,0,0,0.3732344,0.4105579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2755014,0.4105579,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1539015,0,0,-1,0,0,0,0,0.1539015,0.1692917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2755014,0.1692917,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2755014,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.5426559,0,0,-1,0,0,0,0,0.5426559,0.5969214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2755014,0.5969214,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2755014,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.08830568,0.08830568,1.540937,0,0.4767759,0.08830568,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2657746,0.09713625,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2560584,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.501772,0.501772,1.7,0,0.5202,0.501772,35.70494,0,0,0,0.1791574,0,0,1.198228,1.138317,2.299654,2.484,1.317474,0,1.317474,5.068234,84.4704,0.263132,0.5519493,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.3322234,0.3322234,0,0,0,0.3322234,149.2566,0,0,0,0.4958653,0.3497089,0.3322234,0,0,0.9821804,3.669727,0.1461564,0,0.1461564,5.20689,86.78133,0.257738,0.3654458,0.3966922,0,4.165592
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.3917351,0.3917351,0,-1,0,0.3917351,233.4093,0,0,0,0.9143462,0.4123527,0.3917351,0,0,0.836024,3.801267,0.5019934,0,0.5019934,5.683123,94.71852,0.2407849,0.4309086,0.7314769,0,4.715613
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,1.149871,0,0,1.483901,0,0,0,0,0.3340306,4.253061,0.3340306,0,0.3340306,6.000012,100,0.2306882,0,1.187121,0,5.736962
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2306882,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,1.063521,1.063521,0,0,0,1.063521,187.3368,0.8728706,0,0,1.992367,1.119496,1.063521,0,0,0,4.553689,0,0,0,6.000012,100,0.2306882,1.169873,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.932491,1.932491,0.5524907,0,0.20693,1.932491,94.31589,0.3700141,0,0,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2306882,2.12574,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.867554,1.38,0,-1,0,1.38,130.4863,0.3480792,0.4875542,0.6743096,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2306882,2.05431,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.4951345,0.4951345,0,-1,0,0.4951345,258.7969,0.7601985,0,0,1.281393,0.5211943,0.4951345,0,0,0,4.553689,0,0,0,6.000012,100,0.2306882,0.544648,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.154138,1.154138,0,-1,0,1.154138,42.63813,0,0,0,0.4921029,1.214882,1.154138,0,0,0,4.553689,0,0.7227793,-0.7227793,5.238136,87.30209,0.2306882,1.269552,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.622377,1.38,0,-1,0,1.38,26.60368,0,0.2423774,0.4046152,0.3671308,1.452632,1.38,0,0,0.8030882,3.830909,0,1.085501,-1.085501,4.093917,68.23182,0.2306882,1.784615,0.2937046,0,4.19804
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.0092,2.745409,0,0,0,4.093917,68.23182,0.2306882,0,0,0,2.745409
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.3705556,0.3705556,0,-1,0,0.3705556,0,0,0,0,0,0.3900586,0.3705556,0,0,2.0092,2.745409,0,0.3900586,-0.3900586,3.68276,61.3792,0.2306882,0.4076112,0,0,2.745409
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.9757808,0.9757808,0,-1,0,0.9757808,0,0,0,0,0,1.027138,0.9757808,0,0,2.442599,2.35535,0,1.027138,-1.027138,2.600061,43.33427,0.2306882,1.073359,0,0,2.35535
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.583863,1.328212,0,0,0,2.600061,43.33427,0.2306882,0,0,0,1.328212
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.583863,1.328212,0,0,0,2.600061,43.33427,0.2306882,0,0,0,1.328212
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.3176934,0.3176934,0,-1,0,0.3176934,0,0,0.00000000000000005551115,0,0,0.3344141,0.3176934,0,0,3.583863,1.328212,0,0.3344141,-0.3344141,2.247558,37.45922,0.2306882,0.3494627,0,0,1.328212
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.3875116,0.3875116,0,-1,0,0.3875116,0,0,0.00000000000000005551115,0,0,0.4079069,0.3875116,0,0,3.955434,0.9937984,0,0.4079069,-0.4079069,1.817586,30.29304,0.2306882,0.4262628,0,0,0.9937984
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.04133088,0.04133088,0,-1,0,0.04133088,0,0,0,0,0,0.04350619,0.04133088,0,0,4.408664,0.5858915,0,0.04350619,-0.04350619,1.771727,29.52872,0.2306882,0.04546397,0,0,0.5858915
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.1027629,0.1027629,0,-1,0,0.1027629,0,0,0.00000000000000001387779,0,0,0.1081714,0.1027629,0,0,4.457004,0.5423853,0,0.1081714,-0.1081714,1.657704,27.62834,0.2306882,0.1130392,0,0,0.5423853
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.5594434,0.4125031,0,-1,0,0.4125031,0,0,0.1469402,0.2028846,0,0.4342138,0.4125031,0,0,4.577195,0.4342138,0,0.4342138,-0.4342138,1.200002,20,0.2306882,0.6153877,0,0,0.4342138
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.3876521,0,0,-1,0,0,0,0,0.3876521,0.4264174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2306882,0.4264174,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.5872174,0.5872174,1.7,0,0.5202,0.5872174,0,0,0,0,0,0,0,1.112783,1.057143,5.059654,0,1.057143,0,1.057143,2.202897,36.71487,0.2410698,0.6459391,0,1.7,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2274223,0.2274223,1.680054,0,0.5147547,0.2274223,0,0,0,0,0,0,0,1.452632,1.38,4.002511,0.9514291,1.38,0,1.38,3.51208,58.53455,0.2456861,0.2501646,0,1.7,0.9514291
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3892404,0,0,1.452632,1.38,2.622511,2.193429,1.76924,0,1.76924,5.190528,86.50864,0.2355842,0,0.3113923,1.7,2.582669
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,1.067973,1.067973,0,0,0,1.067973,75.44985,0,0,0,0.8057845,1.124183,1.067973,0,0,0.8532705,3.785746,0,0.3183982,-0.3183982,4.854908,80.91496,0.2355842,1.174771,0.6446276,0,4.59153
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.427444,1.38,0,-1,0,1.38,86.02155,0,0.04744404,0.1901884,1.187097,1.452632,1.38,0,0,1.207046,3.467347,0,0.2655342,-0.2655342,4.57501,76.25001,0.2355842,1.570188,0.9496779,0,4.654445
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.9571902,0.9571902,0,0,0,0.9571902,177.4937,0,0,0,1.698952,1.007569,0.9571902,0,0,1.502084,3.201813,0.6913838,0,0.6913838,5.230914,87.18172,0.2229222,1.052909,1.359162,0,4.900765
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.73257,2.73257,1.577914,0,0.4868706,2.73257,74.14732,0,0,0,2.026127,1.215427,1.154655,0,0,0.8107004,3.824059,0.8107004,0,0.8107004,6.000012,100,0.2147047,3.005826,1.620902,1.7,5.850185
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.5853361,0.5853361,0,0,0,0.5853361,364.3279,1.5164,0,0,2.132543,0.6161433,0.5853361,0,0,0,4.553689,0,0,0,6.000012,100,0.2147047,0.6438697,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.9611683,0.9611683,0,0,0,0.9611683,216.1048,1.065375,0,0,2.077131,1.011756,0.9611683,0,0,0,4.553689,0,0,0,6.000012,100,0.2147047,1.057285,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.6079547,0.6079547,0,-1,0,0.6079547,302.0063,1.196109,0,0,1.836062,0.6399523,0.6079547,0,0,0,4.553689,0,0,0,6.000012,100,0.2147047,0.6687502,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.68304,1.38,0,-1,0,1.38,99.69651,0,0.3030396,0.4713435,1.375812,1.452632,1.38,0,0,0,4.553689,0,0.07681976,-0.07681976,5.919037,98.65041,0.2147047,1.851344,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.425966,1.38,0,-1,0,1.38,66.92327,0.0000000000000002220446,0.04596623,0.1885629,0.9235412,1.452632,1.38,0,0,0.08535529,4.476869,0,0.5290904,-0.5290904,5.361327,89.35526,0.2147047,1.568563,0.738833,0,5.40041
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.417674,1.38,0,-1,0,1.38,30.47551,0.0000000000000002220446,2.037674,2.379441,0.4205621,1.452632,1.38,0,0,0.6732335,3.947779,0,1.03207,-1.03207,4.27343,71.22369,0.2147047,3.759442,0.3364497,0,4.368341
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.466789,1.38,0,-1,0,1.38,0,0,0.08678851,0.2334674,0,1.452632,1.38,0,0,1.819977,2.915709,0,1.452632,-1.452632,2.742222,45.7036,0.2147047,1.613467,0,0,2.915709
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.434012,1.463078,0,0,0,2.742222,45.7036,0.2147047,0,0,0,1.463078
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.440403,1.38,0,-1,0,1.38,0,0,0.06040319,0.2044435,0,1.452632,1.38,0,0,3.434012,1.463078,0,1.452632,-1.452632,1.211014,20.18352,0.2147047,1.584443,0,0,1.463078
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.588662,0.009923778,0,-1,0,0.009923778,0,0,1.578738,1.737604,0,0.01044608,0.009923778,0,0,5.048048,0.01044608,0,0.01044608,-0.01044608,1.200002,20,0.2147047,1.747528,0,0,0.01044608
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.6262043,0,0,-1,0,0,0,0,0.6262043,0.6888247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2147047,0.6888247,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.4078571,0,0,-1,0,0,0,0,0.4078571,0.4486429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2147047,0.4486429,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1505608,0,0,-1,0,0,0,0,0.1505608,0.1656169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2147047,0.1656169,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.5614445,0,0,-1,0,0,0,0,0.5614445,0.6175889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2147047,0.6175889,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.4854064,0,0,-1,0,0,0,0,0.4854064,0.533947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2147047,0.533947,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.0997383,0,0,-1,0,0,0,0,0.0997383,0.1097121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2147047,0.1097121,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.003672221,0,0,-1,0,0,0,0,0.003672221,0.004039443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2147047,0.004039443,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2272516,0.2272516,1.679883,0,0.5147081,0.2272516,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2203081,0.2499767,0,1.7,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.3853646,0.3853646,1.7,0,0.5202,0.3853646,0,0,0,0,0,0,0,1.314635,1.248904,3.679654,1.242,1.248904,0,1.248904,3.693999,61.56653,0.2271538,0.4239011,0,1.7,1.242
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1024761,0,0,1.452632,1.38,2.430751,2.366013,1.482476,0,1.482476,5.100399,85.00649,0.2257462,0,0.08198085,1.7,2.468489
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02439641,0.02439641,0,0,0,0.02439641,1511.739,0,0,0,0.36881,0.02568043,0.02439641,0,0,0.9482747,3.700242,0.3431296,0,0.3431296,5.425921,90.43183,0.2214734,0.02683605,0.295048,0,4.069052
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0.1523053,0,0,0.7574503,0,0,0,0,0.6051451,4.009058,0.6051451,0,0.6051451,6.000012,100,0.2143194,0,0.6059603,0,4.766509
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,3.158154,3.08,1.7,0,0.5202,3.08,18.62989,0.0000000000000002220446,0.0781536,0.393969,0.5738007,1.452632,1.38,0,0,0,4.553689,0,0.8788309,-0.8788309,5.073643,84.56055,0.2143194,3.473969,0.4590406,1.7,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.359867,1.359867,1.7,0,0.5202,1.359867,15.92418,0,0,0,0.2165476,0,0,0.3401334,0.3231267,0.9764788,3.674858,0.5396743,0,0.5396743,5.585623,93.09353,0.2169091,1.495853,0.1732381,1.7,3.891406
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3543946,0.3543946,0,0,0,0.3543946,160.5975,0,0,0,0.5691489,0.373047,0.3543946,0,0,0.4368045,4.160565,0.1961019,0,0.1961019,5.771661,96.19417,0.2147243,0.3898341,0.4553191,0,4.729714
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.115651,1.115651,0,0,0,1.115651,89.27908,0,0,0,0.9960431,1.17437,1.115651,0,0,0.2407026,4.337057,0,0.1783265,-0.1783265,5.583689,93.06129,0.2147243,1.227216,0.7968345,0,5.3331
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.508571,1.38,0,-1,0,1.38,15.94902,0,0.1285711,0.2794282,0.2200964,1.452632,1.38,0,0,0.4388431,4.15873,0,1.232535,-1.232535,4.284482,71.40791,0.2147243,1.659428,0.1760771,0,4.378827
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.464643,0.464643,0,-1,0,0.464643,56.73936,0,0.00000000000000005551115,0,0.2636355,0.4890979,0.464643,0,0,1.808327,2.926195,0,0.2254624,-0.2254624,4.046824,67.44694,0.2147243,0.5111073,0.2109084,0,3.189831
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,-1,0,0,0,0,0,0,0.1680343,0,0,0,0,2.058841,2.700732,0.1680343,0,0.1680343,4.206236,70.10379,0.212887,0,0.1344274,0,2.868767
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.421876,0.421876,0,-1,0,0.421876,23.36231,0,0.00000000000000005551115,0,0.09855998,0.44408,0.421876,0,0,1.890806,2.851963,0,0.34552,-0.34552,3.842026,64.03364,0.212887,0.4640636,0.07884799,0,2.950523
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.871493,1.38,0,-1,0,1.38,0,0,0.4914926,0.6786419,0,1.452632,1.38,0,0,2.274717,2.506444,0,1.452632,-1.452632,2.310818,38.51355,0.212887,2.058642,0,0,2.506444
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.153451,1.001121,0,-1,0,1.001121,0,0,0.1523298,0.2676749,0,1.053812,1.001121,0,0,3.888752,1.053812,0,1.053812,-1.053812,1.200002,20,0.212887,1.268796,0,0,1.053812
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2730261,0,0,-1,0,0,0,0,0.2730261,0.3003287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212887,0.3003287,0,0,0
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.357468,0,0,-1,0,0,0,0,1.357468,1.493215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212887,1.493215,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3304645,0,0,-1,0,0,0,0,0.3304645,0.3635109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212887,0.3635109,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.3309503,0,0,-1,0,0,0,0,0.3309503,0.3640454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212887,0.3640454,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03345164,0,0,-1,0,0,0,0,0.03345164,0.0367968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212887,0.0367968,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.24816,0,0,-1,0,0,0,0,0.24816,0.272976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212887,0.272976,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1634522,0,0,-1,0,0,0,0,0.1634522,0.1797974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212887,0.1797974,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.6454857,0,0,-1,0,0,0,0,0.6454857,0.7100343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212887,0.7100343,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.09975717,0,0,-1,0,0,0,0,0.09975717,0.1097329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212887,0.1097329,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.5613304,0.5613304,1.7,0,0.5202,0.5613304,0,0,0,0,0,0,0,1.138669,1.081736,5.059654,0,1.081736,0,1.081736,2.226227,37.10371,0.2184426,0.6174635,0,1.7,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.107591,0.107591,1.560223,0,0.4820408,0.107591,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.977918,0.9735625,1.38,0,1.38,3.53541,58.92339,0.2203838,0.1183501,0,1.7,0.9735625
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.597918,2.215562,1.532374,0,1.532374,4.989148,83.1523,0.2192838,0,0.1218991,1.7,2.367936
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,1.005513,1.005513,0,0,0,1.005513,32.99915,0,0.0000000000000002220446,0,0.3318107,1.058434,1.005513,0,0,1.065544,3.594699,0,0.7266238,-0.7266238,4.223219,70.38684,0.2192838,1.106064,0.2654485,0,3.92651
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.9326875,0.9326875,0,-1,0,0.9326875,39.50816,0,0.0000000000000001110223,0,0.3684876,0.9817762,0.9326875,0,0,1.872904,2.868075,0,0.6132886,-0.6132886,3.576756,59.61248,0.2192838,1.025956,0.2947901,0,3.236563
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.6473227,0.6473227,0,0,0,0.6473227,90.0354,0,0,0,0.5828196,0.6813924,0.6473227,0,0,2.554336,2.254786,0,0.09857275,-0.09857275,3.472851,57.88074,0.2192838,0.712055,0.4662557,0,2.837606
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1462982,0.1462982,0,0,0,0.1462982,350.6617,0,0,0,0.5130119,0.1539981,0.1462982,0,0,2.663861,2.156214,0.3590138,0,0.3590138,3.813442,63.55724,0.2160023,0.1609281,0.4104095,0,2.669226
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,2.304847,2.479326,0.8270911,0,0.8270911,4.598089,76.63467,0.2088038,0,0.6616729,0,3.306417
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.209121,2.209121,1.7,0,0.5202,2.209121,7.215387,0,0,0,0.1593966,0.5359166,0.5091208,0,0,1.477756,3.223708,0,0.37652,-0.37652,4.201202,70.0199,0.2088038,2.430033,0.1275173,1.7,3.383105
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,1.896112,2.847188,0.5224214,0,0.5224214,4.696815,78.28009,0.204499,0,0.4179372,0,3.36961
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.888528,1.38,0,-1,0,1.38,39.88583,0,1.508528,1.797381,0.5504245,1.452632,1.38,0,0,1.37369,3.317368,0,0.9022071,-0.9022071,3.745805,62.42996,0.204499,3.177381,0.4403395,0,3.867792
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,-1,0,0,0,0,0,0,0.4104405,0,0,0,0,2.376143,2.41516,0.4104405,0,0.4104405,4.135183,68.91958,0.2012395,0,0.3283524,0,2.825601
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.8336312,0.8336312,0,-1,0,0.8336312,19.35095,0,0,0,0.1613156,0.8775066,0.8336312,0,0,1.965702,2.784557,0,0.7161909,-0.7161909,3.380251,56.33741,0.2012395,0.9169943,0.1290525,0,2.945872
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.09414452,0.09414452,0,-1,0,0.09414452,0,0,0.00000000000000001387779,0,0,0.09909949,0.09414452,0,0,2.76147,2.068366,0,0.09909949,-0.09909949,3.275791,54.59641,0.2012395,0.103559,0,0,2.068366
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.7208186,0.7208186,0,-1,0,0.7208186,0,0,0,0,0,0.7587564,0.7208186,0,0,2.871581,1.969266,0,0.7587564,-0.7587564,2.475992,41.26645,0.2012395,0.7929004,0,0,1.969266
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.6008692,0.6008692,0,-1,0,0.6008692,0,0,0.0000000000000001110223,0,0,0.6324939,0.6008692,0,0,3.714643,1.21051,0,0.6324939,-0.6324939,1.809285,30.15469,0.2012395,0.6609561,0,0,1.21051
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.417414,0.5780161,0,0,0,1.809285,30.15469,0.2012395,0,0,0,0.5780161
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2139775,0.2139775,0,-1,0,0.2139775,0,0,0.00000000000000002775558,0,0,0.2252395,0.2139775,0,0,4.417414,0.5780161,0,0.2252395,-0.2252395,1.571862,26.19764,0.2012395,0.2353753,0,0,0.5780161
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2859881,0.2859881,0,-1,0,0.2859881,0,0,0.00000000000000005551115,0,0,0.3010401,0.2859881,0,0,4.66768,0.3527766,0,0.3010401,-0.3010401,1.254537,20.90891,0.2012395,0.3145869,0,0,0.3527766
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.4105214,0.04914963,0,-1,0,0.04914963,0,0,0.3613718,0.4024239,0,0.05173645,0.04914963,0,0,5.00217,0.05173645,0,0.05173645,-0.05173645,1.200002,20,0.2012395,0.4515735,0,0,0.05173645
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2131386,0,0,-1,0,0,0,0,0.2131386,0.2344524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012395,0.2344524,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.3126397,0,0,-1,0,0,0,0,0.3126397,0.3439036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012395,0.3439036,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.0242969,0,0,-1,0,0,0,0,0.0242969,0.02672659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012395,0.02672659,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.6612344,0,0,-1,0,0,0,0,0.6612344,0.7273578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012395,0.7273578,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.4668572,0.4668572,1.7,0,0.5202,0.4668572,0,0,0,0,0,0,0,1.233143,1.171486,5.059654,0,1.171486,0,1.171486,2.311371,38.52278,0.2063767,0.513543,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.4029523,0.4029523,1.7,0,0.5202,0.4029523,0,0,0,0,0,0,0,1.297048,1.232195,3.888169,1.054337,1.232195,0,1.232195,3.480334,58.00546,0.2110812,0.4432475,0,1.7,1.054337
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1823279,0.1823279,1.634959,0,0.502444,0.1823279,177.7017,0.0000000000000002220446,0,0,0.3239999,0,0,1.452632,1.38,2.655973,2.163313,1.704,0,1.704,5.09689,84.94801,0.211327,0.2005607,0.2591999,1.7,2.487313
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,0.9519735,3.696913,0.9000965,0,0.9000965,5.950797,99.17976,0.2051429,0,0.7200772,0,4.597009
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,1.380039,0,0,1.431916,0,0,0,0,0.05187701,4.506999,0.05187701,0,0.05187701,6.000012,100,0.2047975,0,1.145533,0,5.938916
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.9554619,0.9554619,0,0,0,0.9554619,175.9908,0.6757754,0,0,1.681525,1.005749,0.9554619,0,0,0,4.553689,0,0,0,6.000012,100,0.2047975,1.051008,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047975,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047975,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.371287,1.371287,0.425,0,0.172125,1.371287,145.5265,0.999494,0,0,1.995585,0.9960911,0.9462866,0,0,0,4.553689,0,0,0,6.000012,100,0.2047975,1.508415,1.596468,1.7,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2414355,0.2414355,0,-1,0,0.2414355,727.619,1.502588,0,0,1.75673,0.2541426,0.2414355,0,0,0,4.553689,0,0,0,6.000012,100,0.2047975,0.265579,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,2.005154,1.38,0,-1,0,1.38,107.3428,0.02869918,0.6251538,0.8256692,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2047975,2.205669,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.6020447,0.6020447,0,-1,0,0.6020447,177.7444,0.4363695,0,0,1.070101,0.6337313,0.6020447,0,0,0,4.553689,0,0,0,6.000012,100,0.2047975,0.6622492,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.102885,1.102885,0,-1,0,1.102885,40.72205,0,0,0,0.4491176,1.160932,1.102885,0,0,0,4.553689,0,0.7118145,-0.7118145,5.249693,87.49472,0.2047975,1.213174,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.790905,3.841874,0,0,0,5.249693,87.49472,0.2047975,0,0,0,3.841874
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.9412796,0.9412796,0,-1,0,0.9412796,0,0,0.0000000000000001110223,0,0,0.9908206,0.9412796,0,0,0.790905,3.841874,0,0.9908206,-0.9908206,4.205277,70.08781,0.2047975,1.035408,0,0,3.841874
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.09928156,0.09928156,0,-1,0,0.09928156,0,0,0.00000000000000001387779,0,0,0.1045069,0.09928156,0,0,1.891817,2.851054,0,0.1045069,-0.1045069,4.095117,68.25182,0.2047975,0.1092097,0,0,2.851054
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.007936,2.746547,0,0,0,4.095117,68.25182,0.2047975,0,0,0,2.746547
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3412088,0.3412088,0,-1,0,0.3412088,0,0,0,0,0,0.3591672,0.3412088,0,0,2.007936,2.746547,0,0.3591672,-0.3591672,3.716522,61.9419,0.2047975,0.3753297,0,0,2.746547
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1119747,0.1119747,0,-1,0,0.1119747,0,0,0.00000000000000001387779,0,0,0.1178681,0.1119747,0,0,2.40701,2.38738,0,0.1178681,-0.1178681,3.592278,59.87118,0.2047975,0.1231721,0,0,2.38738
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.09683838,0.09683838,0,-1,0,0.09683838,0,0,0.00000000000000001387779,0,0,0.1019351,0.09683838,0,0,2.537975,2.269512,0,0.1019351,-0.1019351,3.484829,58.08036,0.2047975,0.1065222,0,0,2.269512
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.2175744,0.2175744,0,-1,0,0.2175744,0,0,0,0,0,0.2290257,0.2175744,0,0,2.651236,2.167577,0,0.2290257,-0.2290257,3.243414,54.0568,0.2047975,0.2393318,0,0,2.167577
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.570635,0.570635,0,-1,0,0.570635,0,0,0.0000000000000001110223,0,0,0.6006684,0.570635,0,0,2.905709,1.938551,0,0.6006684,-0.6006684,2.610255,43.50415,0.2047975,0.6276984,0,0,1.938551
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1036611,0.1036611,0,-1,0,0.1036611,0,0,0,0,0,0.1091169,0.1036611,0,0,3.573118,1.337883,0,0.1091169,-0.1091169,2.495235,41.58717,0.2047975,0.1140272,0,0,1.337883
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2510034,0.2510034,0,-1,0,0.2510034,0,0,0.00000000000000005551115,0,0,0.2642142,0.2510034,0,0,3.694359,1.228766,0,0.2642142,-0.2642142,2.216729,36.94541,0.2047975,0.2761038,0,0,1.228766
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2794786,0.2794786,0,0,0,0.2794786,0,0,0,0,0,0.294188,0.2794786,0,0,3.987931,0.9645514,0,0.294188,-0.294188,1.906628,31.77706,0.2047975,0.3074265,0,0,0.9645514
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.314806,0.6703634,0,0,0,1.906628,31.77706,0.2047975,0,0,0,0.6703634
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,4.314806,0.6703634,0.2472458,0,0.2472458,2.141186,35.68636,0.2031671,0,0.1977967,0,0.9176093
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.5135495,0.5135495,0,0,0,0.5135495,117.7522,0,0,0,0.6047156,0.5405784,0.5135495,0,0,4.06756,0.8928847,0.06413721,0,0.06413721,2.202031,36.70045,0.2027484,0.5649045,0.4837725,0,1.4976
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.4470249,0.4470249,0,-1,0,0.4470249,251.0386,0,0,0,1.122205,0.4705525,0.4470249,0,0,4.003423,0.9506082,0.6516525,0,0.6516525,2.820243,47.00396,0.1985902,0.4917274,0.897764,0,2.072813
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.219447,2.219447,1.7,0,0.5202,2.219447,73.95962,0,0,0,1.641495,0.5467864,0.5194471,0,0,3.351771,1.537095,1.094708,0,1.094708,3.858775,64.31278,0.1999178,2.441392,1.313196,1.7,3.17859
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1412767,0.1412767,0.8887833,0,0.2987379,0.1412767,1094.966,0,0,0,1.546931,0,0,0.7475067,0.7101313,2.257062,2.522333,2.257062,0,2.257062,6.000012,100,0.1910767,0.1554043,1.237545,1.7,4.069264
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910767,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910767,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.3321642,0.3321642,0,-1,0,0.3321642,511.0236,1.347791,0,0,1.697437,0.3496465,0.3321642,0,0,0,4.553689,0,0,0,6.000012,100,0.1910767,0.3653806,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.03463303,0.03463303,0,-1,0,0.03463303,4083.928,1.377932,0,0,1.414388,0.03645582,0.03463303,0,0,0,4.553689,0,0,0,6.000012,100,0.1910767,0.03809633,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,2.157762,1.38,0,-1,0,1.38,72.87625,0,0.7777624,0.9935386,1.005692,1.452632,1.38,0,0,0,4.553689,0,0.4469393,-0.4469393,5.528897,92.14809,0.1910767,2.373538,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2955134,0.2955134,0,-1,0,0.2955134,160.1305,0,0,0,0.4732071,0.3110667,0.2955134,0,0,0.4965992,4.10675,0.1621404,0,0.1621404,5.682716,94.71175,0.1901987,0.3250647,0.3785657,0,4.579957
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3344588,4.252676,0,0,0,5.682716,94.71175,0.1901987,0,0,0,4.252676
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.8069715,0.8069715,0,-1,0,0.8069715,0,0,0,0,0,0.8494437,0.8069715,0,0,0.3344588,4.252676,0,0.8494437,-0.8494437,4.787324,79.78857,0.1901987,0.8876687,0,0,4.252676
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.7824367,0.7824367,0,-1,0,0.7824367,0,0,0,0,0,0.8236176,0.7824367,0,0,1.278285,3.403232,0,0.8236176,-0.8236176,3.919155,65.31912,0.1901987,0.8606805,0,0,3.403232
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193416,2.579615,0,0,0,3.919155,65.31912,0.1901987,0,0,0,2.579615
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1337171,0.1337171,0,-1,0,0.1337171,0,0,0.00000000000000002775558,0,0,0.1407549,0.1337171,0,0,2.193416,2.579615,0,0.1407549,-0.1407549,3.770786,62.84631,0.1901987,0.1470888,0,0,2.579615
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.04446779,0.04446779,0,-1,0,0.04446779,0,0,0.000000000000000006938894,0,0,0.0468082,0.04446779,0,0,2.34981,2.43886,0,0.0468082,-0.0468082,3.721446,62.02398,0.1901987,0.04891457,0,0,2.43886
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.157053,0.157053,0,-1,0,0.157053,0,0,0.00000000000000002775558,0,0,0.1653189,0.157053,0,0,2.401819,2.392051,0,0.1653189,-0.1653189,3.547185,59.11963,0.1901987,0.1727583,0,0,2.392051
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.3843607,0.3843607,0,-1,0,0.3843607,0,0,0.00000000000000005551115,0,0,0.4045902,0.3843607,0,0,2.585507,2.226733,0,0.4045902,-0.4045902,3.120709,52.01171,0.1901987,0.4227968,0,0,2.226733
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1713246,0.1713246,0,-1,0,0.1713246,0,0,0.00000000000000002775558,0,0,0.1803417,0.1713246,0,0,3.035052,1.822142,0,0.1803417,-0.1803417,2.930612,48.84344,0.1901987,0.1884571,0,0,1.822142
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1304831,0.1304831,0,-1,0,0.1304831,0,0,0.00000000000000002775558,0,0,0.1373507,0.1304831,0,0,3.235431,1.641801,0,0.1373507,-0.1373507,2.785832,46.43044,0.1901987,0.1435314,0,0,1.641801
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3648739,0.3648739,0,-1,0,0.3648739,0,0,0.00000000000000005551115,0,0,0.3840778,0.3648739,0,0,3.388043,1.50445,0,0.3840778,-0.3840778,2.380978,39.68289,0.1901987,0.4013613,0,0,1.50445
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.814796,1.120372,0,0,0,2.380978,39.68289,0.1901987,0,0,0,1.120372
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.3123446,0.3123446,0,0,0,0.3123446,0,0,0.00000000000000005551115,0,0,0.3287838,0.3123446,0,0,3.814796,1.120372,0,0.3287838,-0.3287838,2.03441,33.90676,0.1901987,0.3435791,0,0,1.120372
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3380846,0.3380846,0,0,0,0.3380846,116.4279,0,0,0,0.3936247,0.3558785,0.3380846,0,0,4.180112,0.7915884,0.03774615,0,0.03774615,2.070219,34.50358,0.1899955,0.371893,0.3148997,0,1.185213
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,1.040982,1.040982,1.7,0,0.5202,1.040982,76.79981,0,0,0,0.7994725,0,0,0.6590177,0.6260668,4.142365,0.82556,1.425539,0,1.425539,3.422604,57.04329,0.1931493,1.145081,0.639578,1.7,1.625032
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,1.09845,1.09845,0,-1,0,1.09845,91.91234,0.0000000000000002220446,0,0,1.009611,1.156263,1.09845,0,0,2.716826,2.108545,0,0.1466522,-0.1466522,3.268019,54.46688,0.1931493,1.208295,0.8076891,0,3.118157
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.312695,2.312695,1.7,0,0.5202,2.312695,61.06338,0,0,0,1.41221,0.6449423,0.6126952,0,0,2.879773,1.961893,0.7672675,0,0.7672675,3.995913,66.59842,0.1950925,2.543965,1.129768,1.7,3.374103
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.574239,2.574239,1.7,0,0.5202,2.574239,59.6652,0,0,0,1.535925,0.920252,0.8742393,0,0,2.112506,2.652434,0.615673,0,0.615673,4.579992,76.33305,0.1959657,2.831663,1.22874,1.7,4.188359
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.03971098,0.03971098,0.425,0,0.172125,0.03971098,4626.598,0.725724,0,0,1.837268,0,0,0,0,1.496833,3.20654,1.496833,0,1.496833,6.000012,100,0.1885642,0.04368208,1.469814,1.7,5.043807
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,2.014075,2.014075,0.6340749,0,0.2292024,2.014075,93.12293,0.4229339,0,0,1.875566,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1885642,2.215482,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.57258,1.38,0,-1,0,1.38,122.808,0.2421192,0.1925797,0.3498377,1.694751,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1885642,1.729838,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,1.035964,1.035964,0,-1,0,1.035964,123.9098,0.1931728,0,0,1.283661,1.090489,1.035964,0,0,0,4.553689,0,0,0,6.000012,100,0.1885642,1.139561,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.895938,1.38,0,-1,0,1.38,60.82868,0.0000000000000002220446,0.5159382,0.705532,0.8394358,1.452632,1.38,0,0,0,4.553689,0,0.6131958,-0.6131958,5.353647,89.22727,0.1885642,2.085532,0.6715487,0,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.238483,1.238483,0,-1,0,1.238483,34.24505,0,0,0,0.4241192,1.303667,1.238483,0,0,0.6813287,3.940493,0,0.8795474,-0.8795474,4.426523,73.77523,0.1885642,1.362332,0.3392954,0,4.364613
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.301272,1.301272,0,-1,0,1.301272,0,0,0.0000000000000002220446,0.05139903,0,1.36976,1.301272,0,0,1.658604,3.060946,0,1.36976,-1.36976,2.982669,49.71105,0.1885642,1.431399,0,0,3.060946
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.524028,1.38,0,-1,0,1.38,0,0,1.144028,1.396431,0,1.452632,1.38,0,0,3.180559,1.691186,0,1.452632,-1.452632,1.451461,24.19096,0.1885642,2.776431,0,0,1.691186
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.19144,0.2266266,0,-1,0,0.2266266,0,0,1.964814,2.183958,0,0.2385543,0.2266266,0,0,4.794594,0.2385543,0,0.2385543,-0.2385543,1.200002,20,0.1885642,2.410584,0,0,0.2385543
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.258115,0,0,-1,0,0,0,0,1.258115,1.383927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885642,1.383927,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.4204572,0,0,-1,0,0,0,0,0.4204572,0.4625029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885642,0.4625029,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885642,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2909721,0,0,-1,0,0,0,0,0.2909721,0.3200693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885642,0.3200693,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3205436,0,0,-1,0,0,0,0,0.3205436,0.352598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885642,0.352598,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3605124,0,0,-1,0,0,0,0,0.3605124,0.3965636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885642,0.3965636,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.3698534,0,0,-1,0,0,0,0,0.3698534,0.4068387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885642,0.4068387,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.4672742,0,0,-1,0,0,0,0,0.4672742,0.5140017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885642,0.5140017,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885642,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3710493,0.3710493,1.7,0,0.5202,0.3710493,0,0,0,0,0,0,0,1.328951,1.262503,5.059654,0,1.262503,0,1.262503,2.397718,39.96189,0.1922002,0.4081543,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.660707,1.660707,1.7,0,0.5202,1.660707,15.2305,0,0,0,0.252934,0,0,0.03929318,0.03732852,3.797151,1.136253,0.2902625,0,0.2902625,2.673085,44.55133,0.1929048,1.826777,0.2023472,1.7,1.389187
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.472417,1.472417,1.7,0,0.5202,1.472417,43.03946,0,0,0,0.6337202,0,0,0.2275833,0.2162041,3.506889,1.397489,0.8499243,0,0.8499243,3.479394,57.98979,0.1949911,1.619658,0.5069761,1.7,2.031209
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.673027,1.38,0,-1,0,1.38,75.14711,0.0000000000000002220446,0.2930268,0.4603295,1.03703,1.452632,1.38,0,0,2.656965,2.162421,0,0.4156015,-0.4156015,3.041312,50.68843,0.1949911,1.840329,0.8296241,0,3.199451
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.4254212,0.4254212,0,0,0,0.4254212,382.4862,0,0,0,1.627177,0.4478118,0.4254212,0,0,3.118744,1.746819,1.179366,0,1.179366,4.160156,69.3358,0.1896694,0.4679633,1.301742,0,3.373997
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.6307454,0.6307454,0,0,0,0.6307454,278.1241,0,0,0,1.754255,0.6639425,0.6307454,0,0,1.939378,2.808249,1.090312,0,1.090312,5.194517,86.57511,0.1850016,0.6938199,1.403404,0,4.562503
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.596684,2.596684,1.456703,0,0.4537799,2.596684,78.9101,0,0,0,2.049046,1.19998,1.139981,0,0,0.849066,3.78953,0.849066,0,0.849066,6.000012,100,0.1831351,2.856352,1.639237,1.7,5.838575
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.863389,0.863389,0,0,0,0.863389,240.505,1.167663,0,0,2.076493,0.9088305,0.863389,0,0,0,4.553689,0,0,0,6.000012,100,0.1831351,0.9497278,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.7332922,0.7332922,0,-1,0,0.7332922,240.316,0.9903319,0,0,1.762218,0.7718865,0.7332922,0,0,0,4.553689,0,0,0,6.000012,100,0.1831351,0.8066214,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.436674,1.38,0,-1,0,1.38,100.6803,0,1.056674,1.300341,1.389388,1.452632,1.38,0,0,0,4.553689,0,0.06324326,-0.06324326,5.933348,98.88893,0.1831351,2.680341,1.111511,0,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.31918,1.38,0,-1,0,1.38,66.74908,0.0000000000000002220446,0.9391798,1.171098,0.9211374,1.452632,1.38,0,0,0.07027028,4.490446,0,0.5314942,-0.5314942,5.373104,89.55155,0.1831351,2.551098,0.7369099,0,5.411583
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.5821334,0.5821334,0,-1,0,0.5821334,78.43665,0,0,0,0.4566059,0.612772,0.5821334,0,0,0.6608194,3.958951,0,0.1561661,-0.1561661,5.20849,86.808,0.1831351,0.6403468,0.3652847,0,4.415557
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.970675,1.38,0,-1,0,1.38,0,0,1.590676,1.887743,0,1.452632,1.38,0,0,0.8343373,3.802785,0,1.452632,-1.452632,3.677282,61.28791,0.1831351,3.267743,0,0,3.802785
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.380358,1.38,0,-1,0,1.38,0,0,2.000358,2.338393,0,1.452632,1.38,0,0,2.448372,2.350154,0,1.452632,-1.452632,2.146074,35.76783,0.1831351,3.718393,0,0,2.350154
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.901747,0.8526461,0,-1,0,0.8526461,0,0,2.0491,2.339275,0,0.8975222,0.8526461,0,0,4.062407,0.8975222,0,0.8975222,-0.8975222,1.200002,20,0.1831351,3.191921,0,0,0.8975222
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831351,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3399764,0,0,-1,0,0,0,0,0.3399764,0.3739741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831351,0.3739741,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2378342,0,0,-1,0,0,0,0,0.2378342,0.2616176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831351,0.2616176,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831351,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831351,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1505397,0,0,-1,0,0,0,0,0.1505397,0.1655937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831351,0.1655937,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2114835,0,0,-1,0,0,0,0,0.2114835,0.2326319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831351,0.2326319,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1036124,0,0,-1,0,0,0,0,0.1036124,0.1139737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831351,0.1139737,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1864808,0.1864808,1.639112,0,0.5035776,0.1864808,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1856185,0.2051289,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1864211,0.1864211,1.639053,0,0.5035614,0.1864211,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1879584,0.2050631,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338453,0,0,1.452632,1.38,2.299654,2.484,1.718453,0,1.718453,5.448636,90.81042,0.187731,0,0.2707624,1.7,2.822453
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,1.062436,1.062436,0,0,0,1.062436,71.24946,0,0.0000000000000002220446,0,0.7569797,1.118353,1.062436,0,0,0.5812013,4.030608,0,0.3613737,-0.3613737,5.067715,84.46174,0.187731,1.168679,0.6055838,0,4.787588
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.666032,0.666032,0,-1,0,0.666032,176.8389,0,0,0,1.177804,0.7010863,0.666032,0,0,0.9827276,3.669234,0.4767174,0,0.4767174,5.519969,91.99929,0.185945,0.7326352,0.942243,0,4.847038
