Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.5148523,0.5148523,1.7,0,0.5202,0.5148523,0,0,0,0,0,0,0,1.185148,1.12589,4.582908,0.4290715,1.12589,0,1.12589,2.720397,45.33986,0.1931353,0.5663375,0,1.7,0.4290715
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.438834,2.438834,1.7,0,0.5202,2.438834,5.113583,0,0,0,0.1247118,0.7777197,0.7388337,0,0,3.457018,1.442373,0,0.6530079,-0.6530079,2.032066,33.8677,0.1931353,2.682717,0.09976943,1.7,1.567085
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.6604668,0.6604668,1.7,0,0.5202,0.6604668,36.82932,0,0,0,0.2432454,0,0,1.039533,0.9875565,4.182582,0.7893648,1.230802,0,1.230802,3.199707,53.32835,0.1941072,0.7265135,0.1945964,1.7,1.03261
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,2.95178,1.897087,1.092906,0,1.092906,4.236529,70.60868,0.1927213,0,0.874325,0,2.989993
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,0,0,0,1.10541,0,0,0,0,1.858874,2.880702,1.10541,0,1.10541,5.285213,88.08671,0.1913396,0,0.8843279,0,3.986112
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.5601906,0.5601906,0,0,0,0.5601906,211.268,0,0,0,1.183504,0.5896743,0.5601906,0,0,0.7534641,3.875571,0.5938292,0,0.5938292,5.848569,97.47595,0.1906054,0.6162097,0.9468028,0,5.059075
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.7551515,0,0,0.9147864,0,0,0,0,0.1596349,4.410017,0.1596349,0,0.1596349,6.000012,100,0.190409,0,0.7318291,0,5.324804
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.09711507,0.09711507,0,0,0,0.09711507,1174.937,1.038815,0,0,1.141041,0.1022264,0.09711507,0,0,0,4.553689,0,0,0,6.000012,100,0.190409,0.1068266,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.6333808,0.6333808,0,-1,0,0.6333808,134.2481,0.1835853,0,0,0.8503019,0.6667166,0.6333808,0,0,0,4.553689,0,0,0,6.000012,100,0.190409,0.6967188,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.381525,1.38,0,-1,0,1.38,65.81321,0,1.001525,1.239677,0.9082223,1.452632,1.38,0,0,0,4.553689,0,0.5444092,-0.5444092,5.426154,90.43572,0.190409,2.619677,0.7265779,0,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.9696677,0.9696677,0,-1,0,0.9696677,37.23142,0,0,0,0.361021,1.020703,0.9696677,0,0,0.6048992,4.00928,0,0.6596817,-0.6596817,4.730789,78.84632,0.190409,1.066634,0.2888168,0,4.370301
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.651273,1.38,0,-1,0,1.38,19.34332,0.0000000000000002220446,0.2712729,0.4364002,0.2669377,1.452632,1.38,0,0,1.337879,3.349598,0,1.185694,-1.185694,3.480958,58.01584,0.190409,1.8164,0.2135502,0,3.616536
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.881963,1.38,0,-1,0,1.38,18.21653,0.0000000000000002220446,0.5019627,0.6901589,0.2513881,1.452632,1.38,0,0,2.655316,2.163904,0,1.201244,-1.201244,2.214736,36.91219,0.190409,2.070159,0.2011105,0,2.415292
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.267418,0.9145276,0,-1,0,0.9145276,0,0,0.35289,0.4796318,0,0.9626606,0.9145276,0,0,3.990031,0.9626606,0,0.9626606,-0.9626606,1.200002,20,0.190409,1.394159,0,0,0.9626606
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.4007118,0,0,-1,0,0,0,0,0.4007118,0.440783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190409,0.440783,0,0,0
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.311141,0,0,-1,0,0,0,0,1.311141,1.442255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190409,1.442255,0,0,0
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4288601,0,0,-1,0,0,0,0,0.4288601,0.4717461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190409,0.4717461,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1122039,0,0,-1,0,0,0,0,0.1122039,0.1234243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190409,0.1234243,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.4976053,0,0,-1,0,0,0,0,0.4976053,0.5473658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190409,0.5473658,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.3678776,0,0,-1,0,0,0,0,0.3678776,0.4046654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190409,0.4046654,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3990471,0,0,-1,0,0,0,0,0.3990471,0.4389518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190409,0.4389518,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.09230987,0,0,-1,0,0,0,0,0.09230987,0.1015409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190409,0.1015409,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.5502495,0,0,-1,0,0,0,0,0.5502495,0.6052744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190409,0.6052744,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.4156079,0.4156079,1.7,0,0.5202,0.4156079,0,0,0,0,0,0,0,1.284392,1.220173,5.059654,0,1.220173,0,1.220173,2.35756,39.29258,0.1913979,0.4571687,0,1.7,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.4490986,0.4490986,1.7,0,0.5202,0.4490986,0,0,0,0,0,0,0,1.250901,1.188356,3.839482,1.098155,1.188356,0,1.188356,3.484933,58.08211,0.1923639,0.4940085,0,1.7,1.098155
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.617664,2.617664,1.7,0,0.5202,2.617664,12.03476,0,0,0,0.3150296,0.9659618,0.9176636,0,0,2.651125,2.167676,0,0.6509322,-0.6509322,2.798791,46.64642,0.1923639,2.87943,0.2520236,1.7,2.482706
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.615927,1.615927,1.7,0,0.5202,1.615927,41.96507,0,0,0,0.6781251,0,0,0.0840725,0.07986888,3.374383,1.516744,0.757994,0,0.757994,3.517887,58.63133,0.192839,1.77752,0.5425001,1.7,2.194869
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.939435,1.38,0,-1,0,1.38,95.28038,0.0000000000000002220446,0.5594348,0.7533782,1.314869,1.452632,1.38,0,0,2.61639,2.198938,0,0.1377623,-0.1377623,3.372673,56.2111,0.192839,2.133378,1.051895,0,3.513808
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2214967,0.2214967,0,0,0,0.2214967,814.0295,0,0,0,1.803049,0.2331545,0.2214967,0,0,2.769459,2.061176,1.569895,0,1.569895,4.862006,81.03326,0.1909429,0.2436464,1.442439,0,3.864225
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,0.6156297,0,0,1.815194,0,0,0,0,1.199564,3.474081,1.199564,0,1.199564,6.000012,100,0.1895191,0,1.452155,0,5.289275
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.834831,1.834831,0.4548311,0,0.1802689,1.834831,91.69151,0.2297528,0,0,1.682384,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1895191,2.018314,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.988623,1.988623,0.6086229,0,0.2222541,1.988623,77.23985,0.08337788,0,0,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1895191,2.187485,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1895191,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.53244,1.38,0,-1,0,1.38,100.092,0.0000000000000002220446,0.1524395,0.3056835,1.38127,1.452632,1.38,0,0,0,4.553689,0,0.07136178,-0.07136178,5.92479,98.74631,0.1895191,1.685683,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.758771,1.38,0,-1,0,1.38,73.3705,0.0000000000000002220446,0.3787707,0.5546478,1.012513,1.452632,1.38,0,0,0.07929087,4.482327,0,0.4401186,-0.4401186,5.460864,91.01422,0.1895191,1.934648,0.8100103,0,5.49484
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,3.264063,1.38,0,-1,0,1.38,41.9039,0.0000000000000002220446,1.884063,2.210469,0.5782738,1.452632,1.38,0,0,0.5683116,4.042209,0,0.8743578,-0.8743578,4.53921,75.65335,0.1895191,3.590469,0.462619,0,4.620482
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,2.016008,1.38,0,-1,0,1.38,12.13232,0.0000000000000002220446,0.6360077,0.8376085,0.167426,1.452632,1.38,0,0,1.53982,3.167851,0,1.285205,-1.285205,3.184485,53.07464,0.1895191,2.217608,0.1339408,0,3.335277
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.830079,1.38,0,-1,0,1.38,0,0,0.4500788,0.6330866,0,1.452632,1.38,0,0,2.967826,1.882645,0,1.452632,-1.452632,1.653276,27.55455,0.1895191,2.013087,0,0,1.882645
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.427967,0.4085129,0,-1,0,0.4085129,0,0,4.019454,4.462251,0,0.4300136,0.4085129,0,0,4.581861,0.4300136,0,0.4300136,-0.4300136,1.200002,20,0.1895191,4.870764,0,0,0.4300136
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895191,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2509514,0,0,-1,0,0,0,0,0.2509514,0.2760465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895191,0.2760465,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2163383,0,0,-1,0,0,0,0,0.2163383,0.2379721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895191,0.2379721,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895191,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3280329,0,0,-1,0,0,0,0,0.3280329,0.3608362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895191,0.3608362,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.3808024,0,0,-1,0,0,0,0,0.3808024,0.4188827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895191,0.4188827,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3599347,0,0,-1,0,0,0,0,0.3599347,0.3959281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895191,0.3959281,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895191,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.8150268,0.8150268,1.7,0,0.5202,0.8150268,0,0,0,0,0,0,0,0.8849732,0.8407245,5.059654,0,0.8407245,0,0.8407245,1.997584,33.293,0.1901938,0.8965296,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2891047,0.2891047,1.7,0,0.5202,0.2891047,0,0,0,0,0,0,0,1.410895,1.340351,4.21893,0.7566521,1.340351,0,1.340351,3.269152,54.48576,0.1910023,0.3180151,0,1.7,0.7566521
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.707768,1.707768,1.7,0,0.5202,1.707768,21.70638,0,0,0,0.3706946,0.0081764,0.00776758,0,0,2.878579,1.962968,0.3625182,0,0.3625182,3.613067,60.21766,0.1912179,1.878544,0.2965557,1.7,2.333662
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,1.039115,1.039115,1.7,0,0.5202,1.039115,71.19547,0,0,0,0.739803,0,0,0.6608848,0.6278406,2.516061,2.289234,1.367643,0,1.367643,4.910527,81.84196,0.1919779,1.143027,0.5918424,1.7,3.029037
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.710193,1.38,0,-1,0,1.38,75.94995,0.0000000000000002220446,0.3301925,0.5012118,1.048109,1.452632,1.38,0,0,1.148418,3.520113,0,0.4045223,-0.4045223,4.484124,74.73524,0.1919779,1.881212,0.8384874,0,4.568223
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.572192,0.572192,0,0,0,0.572192,272.4046,0,0,0,1.558677,0.6023073,0.572192,0,0,1.597887,3.115591,0.9563698,0,0.9563698,5.391416,89.85674,0.1908701,0.6294112,1.246942,0,4.674268
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.730891,1.730891,1.150712,0,0.3702445,1.730891,72.34605,0.0000000000000001110223,0,0,1.252231,0.6107142,0.5801784,0,0,0.641517,3.976324,0.641517,0,0.641517,6.000012,100,0.1912452,1.90398,1.001785,1.7,5.228555
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,1.069023,1.069023,0,0,0,1.069023,134.3464,0.3109068,0,0,1.436194,1.125287,1.069023,0,0,0,4.553689,0,0,0,6.000012,100,0.1912452,1.175925,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.6832751,0.6832751,0,0,0,0.6832751,206.429,0.6912409,0,0,1.410478,0.719237,0.6832751,0,0,0,4.553689,0,0,0,6.000012,100,0.1912452,0.7516026,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.02859077,0.02859077,0,-1,0,0.02859077,4877.225,1.364341,0,0,1.394436,0.03009555,0.02859077,0,0,0,4.553689,0,0,0,6.000012,100,0.1912452,0.03144985,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.832636,1.38,0,-1,0,1.38,66.55861,0,0.4526355,0.635899,0.9185088,1.452632,1.38,0,0,0,4.553689,0,0.5341228,-0.5341228,5.436997,90.61644,0.1912452,2.015899,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.213419,1.213419,0,-1,0,1.213419,63.92026,0,0,0,0.7756205,1.277283,1.213419,0,0,0.5934697,4.019566,0,0.5016625,-0.5016625,4.908198,81.80315,0.1912452,1.334761,0.6204964,0,4.795187
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.798744,1.38,0,-1,0,1.38,31.29738,0.0000000000000002220446,0.4187436,0.598618,0.4319038,1.452632,1.38,0,0,1.150872,3.517904,0,1.020728,-1.020728,3.832257,63.87082,0.1912452,1.978618,0.3455231,0,3.949807
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,-1,0,0,0,0,0,0,0.09387832,0,0,0,0,2.285014,2.497176,0.09387832,0,0.09387832,3.921318,65.35516,0.1911374,0,0.07510266,0,2.591054
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.228839,1.38,0,-1,0,1.38,0,0,0.8488387,1.071723,0,1.452632,1.38,0,0,2.191136,2.581666,0,1.452632,-1.452632,2.39011,39.83508,0.1911374,2.451723,0,0,2.581666
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.831861,1.072583,0,-1,0,1.072583,0,0,0.759278,0.9424641,0,1.129035,1.072583,0,0,3.805171,1.129035,0,1.129035,-1.129035,1.200002,20,0.1911374,2.015047,0,0,1.129035
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.944554,0,0,-1,0,0,0,0,1.944554,2.13901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911374,2.13901,0,0,0
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.7241935,0,0,-1,0,0,0,0,0.7241935,0.7966128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911374,0.7966128,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.05702449,0,0,-1,0,0,0,0,0.05702449,0.06272694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911374,0.06272694,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.412454,0,0,-1,0,0,0,0,0.412454,0.4536994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911374,0.4536994,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.9008284,0,0,-1,0,0,0,0,0.9008284,0.9909112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911374,0.9909112,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.06966676,0,0,-1,0,0,0,0,0.06966676,0.07663343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911374,0.07663343,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2760732,0,0,-1,0,0,0,0,0.2760732,0.3036805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911374,0.3036805,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.3882207,0,0,-1,0,0,0,0,0.3882207,0.4270428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911374,0.4270428,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.7091308,0.7091308,1.7,0,0.5202,0.7091308,0,0,0,0,0,0,0,0.9908692,0.9413257,5.059654,0,0.9413257,0,0.9413257,2.093022,34.88364,0.191858,0.7800438,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.3930953,0.3930953,1.7,0,0.5202,0.3930953,0,0,0,0,0,0,0,1.306905,1.241559,4.118329,0.8471932,1.241559,0,1.241559,3.270869,54.51438,0.1927388,0.4324048,0,1.7,0.8471932
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.784191,1.784191,1.7,0,0.5202,1.784191,14.35003,0,0,0,0.2560319,0.08862241,0.08419129,0,0,2.876769,1.964597,0.1674095,0,0.1674095,3.429688,57.16135,0.1928334,1.96261,0.2048255,1.7,2.220628
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.523221,0.523221,1.7,0,0.5202,0.523221,123.4128,0,0,0,0.6457216,0,0,1.176779,1.11794,2.70936,2.115265,1.763662,0,1.763662,5.102844,85.04723,0.1931069,0.5755431,0.5165773,1.7,2.760987
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,0.1524177,0,0,1.098116,0,0,0,0,0.945698,3.702561,0.945698,0,0.945698,6.000012,100,0.1920423,0,0.8784926,0,4.800676
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.226943,2.226943,0.846943,0,0.2873154,2.226943,70.55089,0.1184964,0,0,1.571128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1920423,2.449637,1.256902,1.7,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.365945,2.365945,0.9859447,0,0.3252629,2.365945,80.7471,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1920423,2.602539,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.584344,0.584344,0,0,0,0.584344,339.4332,1.368359,0,0,1.983458,0.615099,0.584344,0,0,0,4.553689,0,0,0,6.000012,100,0.1920423,0.6427785,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.915809,2.915809,1.535809,0,0.4753759,2.915809,69.32851,0.5688553,0,0.1273902,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1920423,3.20739,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.404956,1.38,0,-1,0,1.38,122.5826,0.2390076,0.02495571,0.1654513,1.691639,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1920423,1.545451,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.7624881,0.7624881,0,-1,0,0.7624881,166.881,0.4698285,0,0,1.272448,0.8026191,0.7624881,0,0,0,4.553689,0,0,0,6.000012,100,0.1920423,0.838737,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.06390785,0.06390785,0,-1,0,0.06390785,1520.64,0.9045371,0,0,0.9718086,0.06727143,0.06390785,0,0,0,4.553689,0,0,0,6.000012,100,0.1920423,0.07029864,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.6253409,0.6253409,0,-1,0,0.6253409,85.12181,0,0,0,0.5323015,0.6582536,0.6253409,0,0,0,4.553689,0,0.1259521,-0.1259521,5.867247,97.78725,0.1920423,0.687875,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.831474,1.38,0,-1,0,1.38,11.68526,0,1.451474,1.734621,0.1612566,1.452632,1.38,0,0,0.1399468,4.427737,0,1.291375,-1.291375,4.506018,75.10015,0.1920423,3.114621,0.1290053,0,4.588994
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.142556,1.142556,0,-1,0,1.142556,0,0,0.0000000000000002220446,0,0,1.202691,1.142556,0,0,1.574808,3.136362,0,1.202691,-1.202691,3.238271,53.97107,0.1920423,1.256812,0,0,3.136362
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.841449,1.38,0,-1,0,1.38,0,0,0.4614496,0.6455945,0,1.452632,1.38,0,0,2.911131,1.933671,0,1.452632,-1.452632,1.707063,28.45099,0.1920423,2.025594,0,0,1.933671
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.7747539,0.4569877,0,-1,0,0.4569877,0,0,0.3177662,0.3952416,0,0.4810397,0.4569877,0,0,4.525166,0.4810397,0,0.4810397,-0.4810397,1.200002,20,0.1920423,0.8522294,0,0,0.4810397
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.680409,0,0,-1,0,0,0,0,0.680409,0.7484498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920423,0.7484498,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.5698318,0,0,-1,0,0,0,0,0.5698318,0.626815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920423,0.626815,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.4678351,0,0,-1,0,0,0,0,0.4678351,0.5146186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920423,0.5146186,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03368928,0,0,-1,0,0,0,0,0.03368928,0.03705821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920423,0.03705821,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2904285,0,0,-1,0,0,0,0,0.2904285,0.3194714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920423,0.3194714,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.3956042,0,0,-1,0,0,0,0,0.3956042,0.4351646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920423,0.4351646,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920423,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920423,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1867877,0.1867877,1.639419,0,0.5036615,0.1867877,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.19264,0.2054665,0,1.7,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1022642,0,0,1.452632,1.38,3.679654,1.242,1.482264,0,1.482264,3.915385,65.25628,0.1927901,0,0.08181136,1.7,1.344264
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.528233,2.528233,1.7,0,0.5202,2.528233,14.7618,0,0,0,0.3732128,0.871824,0.8282328,0,0,2.19739,2.576038,0,0.4986112,-0.4986112,3.389802,56.49659,0.1927901,2.781056,0.2985702,1.7,2.94925
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,1.087763,1.087763,0,-1,0,1.087763,38.04211,0,0,0,0.4138081,1.145014,1.087763,0,0,2.751403,2.077426,0,0.7312058,-0.7312058,2.619044,43.65064,0.1927901,1.19654,0.3310465,0,2.491235
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.3395737,0.3395737,0,0,0,0.3395737,141.3627,0,0,0,0.4800305,0.357446,0.3395737,0,0,3.563854,1.346221,0.1225846,0,0.1225846,2.735337,45.58887,0.1926547,0.373531,0.3840244,0,1.826251
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,2.189584,2.189584,1.7,0,0.5202,2.189584,36.22086,0,0,0,0.7930862,0.5153517,0.4895841,0,0,3.441269,1.456547,0.2777345,0,0.2777345,2.99882,49.98023,0.1928064,2.408542,0.6344689,1.7,2.249633
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.91531,1.91531,1.7,0,0.5202,1.91531,79.97791,0,0,0,1.531825,0.2266422,0.2153101,0,0,3.163534,1.706508,1.305183,0,1.305183,4.237025,70.61694,0.1933836,2.106841,1.22546,1.7,3.238333
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.40564,1.40564,1.7,0,0.5202,1.40564,70.57645,0,0,0,0.9920508,0,0,0.2943602,0.2796422,1.858352,2.881172,1.271693,0,1.271693,5.443459,90.72413,0.1941123,1.546204,0.7936406,1.7,3.873223
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0,0,0,0.5833339,0,0,0,0,0.5866587,4.025696,0.5833339,0,0.5833339,5.996858,99.94743,0.193476,0,0.4666671,0,4.60903
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.7443622,0.7443622,0,-1,0,0.7443622,100.4863,0,0,0,0.747982,0.7835392,0.7443622,0,0,0.003324815,4.550696,0,0.0355572,-0.0355572,5.959377,99.32275,0.193476,0.8187985,0.5983856,0,5.298678
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.56886,1.38,0,-1,0,1.38,46.99292,0.0000000000000002220446,1.18886,1.445746,0.6485022,1.452632,1.38,0,0,0.04283282,4.51514,0,0.8041294,-0.8041294,5.111751,85.19567,0.193476,2.825746,0.5188017,0,5.163641
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.385925,1.38,0,-1,0,1.38,29.00704,0,0.005925458,0.144518,0.4002971,1.452632,1.38,0,0,0.9363099,3.71101,0,1.052334,-1.052334,4.002492,66.70808,0.193476,1.524518,0.3202377,0,4.111307
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,-1,0,0,0,0,0,0,0.1435485,0,0,0,0,2.10557,2.658676,0.1435485,0,0.1435485,4.138675,68.97778,0.19332,0,0.1148388,0,2.802224
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.67353,1.38,0,-1,0,1.38,0,0,0.29353,0.460883,0,1.452632,1.38,0,0,1.962022,2.787869,0,1.452632,-1.452632,2.607466,43.45769,0.19332,1.840883,0,0,2.787869
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.084727,1.268476,0,-1,0,1.268476,0,0,0.8162513,1.024724,0,1.335238,1.268476,0,0,3.576057,1.335238,0,1.335238,-1.335238,1.200002,20,0.19332,2.2932,0,0,1.335238
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.030904,0,0,-1,0,0,0,0,1.030904,1.133995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,1.133995,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2331242,0,0,-1,0,0,0,0,0.2331242,0.2564366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0.2564366,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.4888799,0,0,-1,0,0,0,0,0.4888799,0.5377679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0.5377679,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.04676281,0,0,-1,0,0,0,0,0.04676281,0.05143909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0.05143909,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1052578,0,0,-1,0,0,0,0,0.1052578,0.1157835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0.1157835,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1610827,0,0,-1,0,0,0,0,0.1610827,0.1771909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0.1771909,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.178951,0.178951,1.631582,0,0.5015221,0.178951,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1938728,0.1968461,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,1.026759,1.026759,1.7,0,0.5202,1.026759,29.62037,0,0,0,0.3041298,0,0,0.6732412,0.6395791,3.679654,1.242,0.9437089,0,0.9437089,3.404466,56.74099,0.1944764,1.129435,0.2433038,1.7,1.54613
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,2.058954,2.058954,1.7,0,0.5202,2.058954,24.32038,0,0,0,0.5007456,0.3778467,0.3589544,0,0,2.735945,2.091338,0.1228989,0,0.1228989,3.521058,58.68419,0.1945402,2.26485,0.4005965,1.7,2.592084
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,1.013737,1.013737,0,-1,0,1.013737,63.65564,0,0,0,0.6453006,1.067091,1.013737,0,0,2.613047,2.201947,0,0.4217907,-0.4217907,3.076452,51.2741,0.1945402,1.11511,0.5162405,0,2.847248
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3318836,0.3318836,0,0,0,0.3318836,320.0772,0,0,0,1.062284,0.3493512,0.3318836,0,0,3.081703,1.780156,0.7129327,0,0.7129327,3.752799,62.54653,0.193775,0.365072,0.8498271,0,2.84244
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.6268752,0.6268752,0,0,0,0.6268752,202.0446,0,0,0,1.266567,0.6598687,0.6268752,0,0,2.36877,2.421796,0.6066987,0,0.6066987,4.328364,72.13926,0.1931286,0.6895627,1.013254,0,3.688363
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2516307,0.2516307,0,0,0,0.2516307,508.2661,0,0,0,1.278953,0.2648744,0.2516307,0,0,1.762072,2.967824,1.014079,0,1.014079,5.290404,88.17323,0.1920576,0.2767937,1.023163,0,4.246778
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.5916756,0.5916756,0,0,0,0.5916756,201.8199,0,0,0,1.194119,0.6228165,0.5916756,0,0,0.7479926,3.880496,0.5713027,0,0.5713027,5.832389,97.20629,0.1914595,0.6508432,0.9552954,0,5.074615
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.4273251,0.4273251,0,-1,0,0.4273251,214.4493,0.28989,0,0,0.9163957,0.4498159,0.4273251,0,0,0.1766899,4.394668,0.1766899,0,0.1766899,6.000012,100,0.1912753,0.4700576,0.7331166,0,5.311064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,-1,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912753,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,-1,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912753,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,-1,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912753,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,-1,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912753,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912753,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2617697,0.2617697,0,-1,0,0.2617697,0,0,0.00000000000000005551115,0,0,0.2755471,0.2617697,0,0,0,4.553689,0,0.2755471,-0.2755471,5.70956,95.15914,0.1912753,0.2879467,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.3278973,0.3278973,0,-1,0,0.3278973,0,0,0.00000000000000005551115,0,0,0.3451551,0.3278973,0,0,0.3061634,4.278142,0,0.3451551,-0.3451551,5.345735,89.0954,0.1912753,0.360687,0,0,4.278142
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2694859,0.2694859,0,-1,0,0.2694859,0,0,0,0,0,0.2836693,0.2694859,0,0,0.689669,3.932987,0,0.2836693,-0.2836693,5.046721,84.11185,0.1912753,0.2964345,0,0,3.932987
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01026998,0.01026998,0,-1,0,0.01026998,0,0,0,0,0,0.01081051,0.01026998,0,0,1.004857,3.649318,0,0.01081051,-0.01081051,5.035326,83.92192,0.1912753,0.01129698,0,0,3.649318
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.016869,3.638507,0,0,0,5.035326,83.92192,0.1912753,0,0,0,3.638507
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2158837,0.2158837,0,-1,0,0.2158837,0,0,0.00000000000000002775558,0,0,0.227246,0.2158837,0,0,1.016869,3.638507,0,0.227246,-0.227246,4.795787,79.92963,0.1912753,0.237472,0,0,3.638507
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1656036,0.1656036,0,-1,0,0.1656036,0,0,0.00000000000000002775558,0,0,0.1743196,0.1656036,0,0,1.269364,3.411261,0,0.1743196,-0.1743196,4.612038,76.86715,0.1912753,0.1821639,0,0,3.411261
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2332426,0.2332426,0,-1,0,0.2332426,0,0,0.00000000000000002775558,0,0,0.2455185,0.2332426,0,0,1.463053,3.236942,0,0.2455185,-0.2455185,4.353239,72.55384,0.1912753,0.2565669,0,0,3.236942
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1122561,0.1122561,0,-1,0,0.1122561,0,0,0.00000000000000001387779,0,0,0.1181643,0.1122561,0,0,1.735851,2.991423,0,0.1181643,-0.1181643,4.228683,70.47791,0.1912753,0.1234817,0,0,2.991423
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.4053008,0.4053008,0,0,0,0.4053008,0,0,0,0,0,0.4266324,0.4053008,0,0,1.867145,2.873259,0,0.4266324,-0.4266324,3.778973,62.98275,0.1912753,0.4458309,0,0,2.873259
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.8888281,0.8888281,0,0,0,0.8888281,0,0,0.0000000000000001110223,0,0,0.9356086,0.8888281,0,0,2.341181,2.446626,0,0.9356086,-0.9356086,2.792755,46.54582,0.1912753,0.9777109,0,0,2.446626
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.330602,1.330602,1.7,0,0.5202,1.330602,14.59535,0,0,0,0.1942059,0,0,0.3693983,0.3509284,3.380746,1.511018,0.5451343,0,0.5451343,3.309915,55.16513,0.1916214,1.463662,0.1553648,1.7,1.705224
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.386864,1.386864,1.7,0,0.5202,1.386864,42.14844,0,0,0,0.5845415,0,0,0.3131362,0.2974794,2.835612,2.001639,0.8820208,0,0.8820208,4.146673,69.11108,0.1921316,1.52555,0.4676332,1.7,2.58618
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.778694,1.38,0,-1,0,1.38,62.62877,0.0000000000000002220446,0.398694,0.5765634,0.864277,1.452632,1.38,0,0,1.953591,2.795457,0,0.5883546,-0.5883546,3.526493,58.77477,0.1921316,1.956563,0.6914216,0,3.659734
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,2.607318,2.207103,0.9743512,0,0.9743512,4.450844,74.18058,0.1911253,0,0.779481,0,3.181454
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,1.059379,1.059379,0,0,0,1.059379,160.5807,0,0,0,1.701159,1.115136,1.059379,0,0,1.632967,3.084019,0.586023,0,0.586023,5.006794,83.4464,0.1905251,1.165317,1.360927,0,4.785178
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,0.772169,0,0,1.819113,0,0,0,0,1.046944,3.611439,1.046944,0,1.046944,6.000012,100,0.1894622,0,1.45529,0,5.430552
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1894622,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,3.728537,1.38,0,-1,0,1.38,82.71025,0.0000000000000002220446,2.348537,2.72139,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1894622,4.10139,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,2.189929,1.38,0,-1,0,1.38,85.94711,0.0000000000000002220446,0.809929,1.028922,1.18607,1.452632,1.38,0,0,0.3458112,4.242459,0,0.2665614,-0.2665614,5.390966,89.84926,0.1894622,2.408922,0.9488561,0,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.6895263,0.6895263,0,-1,0,0.6895263,129.9133,0,0,0,0.8957865,0.7258171,0.6895263,0,0,0.6419905,3.975898,0.1699694,0,0.1699694,5.552213,92.53671,0.1892907,0.7584789,0.7166292,0,4.871684
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.777967,1.38,0,-1,0,1.38,36.46123,0.0000000000000002220446,0.3979669,0.5757636,0.503165,1.452632,1.38,0,0,0.4720212,4.12887,0,0.9494666,-0.9494666,4.551388,75.85631,0.1892907,1.955764,0.402532,0,4.632035
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.419759,1.38,0,-1,0,1.38,4.222988,0,0.03975909,0.181735,0.05827723,1.452632,1.38,0,0,1.526984,3.179403,0,1.394354,-1.394354,3.081609,51.36005,0.1892907,1.561735,0.04662178,0,3.23768
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.450019,1.38,0,-1,0,1.38,0,0,0.07001883,0.2150207,0,1.452632,1.38,0,0,3.076267,1.785049,0,1.452632,-1.452632,1.550401,25.83997,0.1892907,1.595021,0,0,1.785049
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.62687,0.3157965,0,-1,0,0.3157965,0,0,2.311074,2.573761,0,0.3324174,0.3157965,0,0,4.690302,0.3324174,0,0.3324174,-0.3324174,1.200002,20,0.1892907,2.889557,0,0,0.3324174
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,4.132548,0,0,-1,0,0,0,0,4.132548,4.545803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892907,4.545803,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.03053661,0,0,-1,0,0,0,0,0.03053661,0.03359027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892907,0.03359027,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892907,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1893018,0,0,-1,0,0,0,0,0.1893018,0.208232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892907,0.208232,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01908425,0,0,-1,0,0,0,0,0.01908425,0.02099267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892907,0.02099267,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892907,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892907,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892907,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03438727,0.03438727,1.487019,0,0.4620562,0.03438727,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1896127,0.037826,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2315128,0.2315128,1.684144,0,0.5158714,0.2315128,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1902438,0.2546641,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118334,0,0,1.452632,1.38,2.299654,2.484,1.491833,0,1.491833,5.233646,87.22726,0.190389,0,0.08946675,1.7,2.595834
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,3.221671,3.08,1.7,0,0.5202,3.08,17.19712,0.0000000000000002220446,0.1416706,0.4638377,0.5296713,1.452632,1.38,0,0,0.8078209,3.82665,0,0.9229603,-0.9229603,4.26076,71.01253,0.190389,3.543838,0.423737,1.7,4.356321
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.9139906,0.9139906,0,-1,0,0.9139906,65.14938,0,0.0000000000000001110223,0,0.5954592,0.9620954,0.9139906,0,0,1.833332,2.90369,0,0.3666362,-0.3666362,3.874292,64.5714,0.190389,1.00539,0.4763674,0,3.499149
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.3131398,0.3131398,0,0,0,0.3131398,273.8669,0,0,0,0.8575863,0.3296208,0.3131398,0,0,2.240706,2.537054,0.5279655,0,0.5279655,4.375164,72.91925,0.1898672,0.3444537,0.686069,0,3.39464
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.724309,1.724309,1.7,0,0.5202,1.724309,92.19405,0,0,0,1.58971,0.02558842,0.024309,0,0,1.71274,3.012223,1.564122,0,1.564122,5.85902,97.65014,0.1903295,1.89674,1.271768,1.7,4.601933
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.6494569,0.6494569,0,0,0,0.6494569,278.399,0.9758238,0,0,1.808081,0.6836389,0.6494569,0,0,0.1486187,4.419932,0.1486187,0,0.1486187,6.000012,100,0.1901839,0.7144026,1.446465,0,6.228014
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.875683,1.875683,0.4956832,0,0.1914215,1.875683,78.85587,0.0264546,0,0,1.479086,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901839,2.063251,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2704813,0.2704813,0,-1,0,0.2704813,270.8652,0.4479224,0,0,0.7326396,0.2847171,0.2704813,0,0,0,4.553689,0,0,0,6.000012,100,0.1901839,0.2975294,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.3127106,0.3127106,0,-1,0,0.3127106,189.5796,0.2636665,0,0,0.5928356,0.3291691,0.3127106,0,0,0,4.553689,0,0,0,6.000012,100,0.1901839,0.3439817,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1866286,0.1866286,0,-1,0,0.1866286,229.9299,0.2326638,0,0,0.429115,0.1964512,0.1866286,0,0,0,4.553689,0,0,0,6.000012,100,0.1901839,0.2052915,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.444713,1.38,0,-1,0,1.38,6.653975,0,0.0647126,0.2091839,0.09182487,1.452632,1.38,0,0,0,4.553689,0,1.360807,-1.360807,4.565596,76.09311,0.1901839,1.589184,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.380912,1.38,0,-1,0,1.38,2.935338,0.0000000000000002220446,2.000912,2.339004,0.04050766,1.452632,1.38,0,0,1.512007,3.192882,0,1.412124,-1.412124,3.077086,51.28467,0.1901839,3.719003,0.03240613,0,3.23339
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.470771,1.38,0,-1,0,1.38,0,0,1.090771,1.337848,0,1.452632,1.38,0,0,3.081034,1.780758,0,1.452632,-1.452632,1.545878,25.76459,0.1901839,2.717848,0,0,1.780758
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,3.07949,0.3117204,0,-1,0,0.3117204,0,0,2.76777,3.075718,0,0.3281267,0.3117204,0,0,4.695069,0.3281267,0,0.3281267,-0.3281267,1.200002,20,0.1901839,3.387439,0,0,0.3281267
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,3.025287,0,0,-1,0,0,0,0,3.025287,3.327816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901839,3.327816,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.4522583,0,0,-1,0,0,0,0,0.4522583,0.4974842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901839,0.4974842,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1171527,0,0,-1,0,0,0,0,0.1171527,0.128868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901839,0.128868,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1642829,0,0,-1,0,0,0,0,0.1642829,0.1807113,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901839,0.1807113,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.3136561,0,0,-1,0,0,0,0,0.3136561,0.3450217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901839,0.3450217,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.3966315,0,0,-1,0,0,0,0,0.3966315,0.4362947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901839,0.4362947,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.03884853,0,0,-1,0,0,0,0,0.03884853,0.04273338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901839,0.04273338,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.09145476,0,0,-1,0,0,0,0,0.09145476,0.1006002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901839,0.1006002,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.3906817,0.3906817,1.7,0,0.5202,0.3906817,0,0,0,0,0,0,0,1.309318,1.243852,5.059654,0,1.243852,0,1.243852,2.380024,39.66699,0.1909519,0.4297499,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.4065469,0.4065469,1.7,0,0.5202,0.4065469,0,0.0000000000000002220446,0,0,0,0,0,1.293453,1.228781,3.815802,1.119467,1.228781,0,1.228781,3.545748,59.09568,0.1917249,0.4472016,0,1.7,1.119467
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.415285,2.415285,1.7,0,0.5202,2.415285,11.79081,0,0,0,0.2847815,0.7529312,0.7152846,0,0,2.587022,2.225369,0,0.4681497,-0.4681497,3.052275,50.87114,0.1917249,2.656813,0.2278252,1.7,2.510151
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.9598781,0.9598781,1.7,0,0.5202,0.9598781,82.99035,0,0,0,0.7966061,0,0,0.7401219,0.7031158,3.107188,1.75722,1.499722,0,1.499722,4.475036,74.58379,0.1922252,1.055866,0.6372849,1.7,2.553826
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.9783799,0.9783799,0,-1,0,0.9783799,131.1233,0,0,0,1.282884,1.029874,0.9783799,0,0,1.607466,3.10697,0.2530102,0,0.2530102,4.715063,78.58422,0.1919803,1.076218,1.026307,0,4.389853
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,0.3813072,0,0,1.735763,0,0,0,0,1.354456,3.334679,1.354456,0,1.354456,6.000012,100,0.1906795,0,1.38861,0,5.070442
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.35396,2.35396,0.9739599,0,0.3219911,2.35396,83.32927,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1906795,2.589356,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.4054096,0.4054096,0,0,0,0.4054096,485.6712,1.542211,0,0,1.968958,0.4267469,0.4054096,0,0,0,4.553689,0,0,0,6.000012,100,0.1906795,0.4459505,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906795,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.04212533,0.04212533,0,-1,0,0.04212533,3812.37,1.561631,0,0,1.605974,0.04434246,0.04212533,0,0,0,4.553689,0,0,0,6.000012,100,0.1906795,0.04633787,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.9997402,0.9997402,0,-1,0,0.9997402,130.838,0.2556819,0,0,1.30804,1.052358,0.9997402,0,0,0,4.553689,0,0,0,6.000012,100,0.1906795,1.099714,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.8615545,0.8615545,0,-1,0,0.8615545,105.704,0.00379802,0,0,0.9106975,0.9068995,0.8615545,0,0,0,4.553689,0,0,0,6.000012,100,0.1906795,0.94771,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,3.843563,1.38,0,-1,0,1.38,30.54329,0,2.463563,2.847919,0.4214974,1.452632,1.38,0,0,0,4.553689,0,1.031134,-1.031134,4.913101,81.88486,0.1906795,4.227919,0.3371979,0,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.9690403,0.9690403,0,-1,0,0.9690403,14.63878,0,0.0000000000000002220446,0,0.1418556,1.020042,0.9690403,0,0,1.145705,3.522555,0,0.8781867,-0.8781867,3.987411,66.45672,0.1906795,1.065944,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.146537,1.146537,0,-1,0,1.146537,0,0,0.0000000000000002220446,0,0,1.206881,1.146537,0,0,2.121468,2.644368,0,1.206881,-1.206881,2.715247,45.25403,0.1906795,1.26119,0,0,2.644368
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.164335,1.365613,0,-1,0,1.365613,0,0,0.7987216,1.015155,0,1.437487,1.365613,0,0,3.462446,1.437487,0,1.437487,-1.437487,1.200002,20,0.1906795,2.380768,0,0,1.437487
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.6706621,0,0,-1,0,0,0,0,0.6706621,0.7377283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906795,0.7377283,0,0,0
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1275625,0,0,-1,0,0,0,0,0.1275625,0.1403187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906795,0.1403187,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2547618,0,0,-1,0,0,0,0,0.2547618,0.280238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906795,0.280238,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1286861,0,0,-1,0,0,0,0,0.1286861,0.1415547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906795,0.1415547,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.2057853,0,0,-1,0,0,0,0,0.2057853,0.2263639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906795,0.2263639,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906795,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1410331,0,0,-1,0,0,0,0,0.1410331,0.1551364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906795,0.1551364,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1875457,0,0,-1,0,0,0,0,0.1875457,0.2063002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906795,0.2063002,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906795,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1079039,0.1079039,1.560536,0,0.4821262,0.1079039,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1910834,0.1186943,0,1.7,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2173922,0,0,1.452632,1.38,3.679654,1.242,1.597392,0,1.597392,4.024605,67.07661,0.1911154,0,0.1739138,1.7,1.459392
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.573457,1.573457,1.7,0,0.5202,1.573457,36.39849,0,0,0,0.5727144,0,0,0.1265435,0.1202163,2.082262,2.679653,0.6929308,0,0.6929308,4.681976,78.03278,0.1914641,1.730802,0.4581715,1.7,3.252367
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.829006,1.38,0,-1,0,1.38,94.22692,0.0000000000000002220446,1.449006,1.731906,1.300331,1.452632,1.38,0,0,1.389331,3.303291,0,0.1523001,-0.1523001,4.521438,75.35715,0.1914641,3.111906,1.040265,0,4.603622
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.349456,1.349456,1.267195,0,0.4020442,1.349456,121.9117,0,0,0,1.645144,0.08659039,0.08226086,0,0,1.558554,3.15099,1.558554,0,1.558554,6.000012,100,0.1912548,1.484401,1.316115,1.7,4.796134
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.250835,1.250835,0,0,0,1.250835,150.7676,0.569186,0,0,1.885855,1.316669,1.250835,0,0,0,4.553689,0,0,0,6.000012,100,0.1912548,1.375919,1.508684,0,6.439544
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.325105,2.325105,0.9451047,0,0.3141136,2.325105,87.18697,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1912548,2.557615,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.165656,1.165656,0,0,0,1.165656,156.9632,0.602645,0,0,1.829652,1.227007,1.165656,0,0,0,4.553689,0,0,0,6.000012,100,0.1912548,1.282222,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,3.033667,1.38,0,-1,0,1.38,100.6657,0.0000000000000002220446,1.653667,1.957034,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.1912548,3.337034,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.529045,1.38,0,-1,0,1.38,92.64067,0.0000000000000002220446,0.149045,0.3019495,1.278441,1.452632,1.38,0,0,0.07049502,4.490243,0,0.1741903,-0.1741903,5.749522,95.82517,0.1912548,1.681949,1.022753,0,5.768685
