Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,-1,0,0,0,0.6090891,0,0,0.873129,0,0,0,0,0.2640398,4.316053,0.2640398,0,0.2640398,6.000012,100,0.1910089,0,0.6985031,0,5.189182
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.961221,1.38,0,-1,0,1.38,38.5647,0.0000000000000002220446,0.581221,0.777343,0.5321928,1.452632,1.38,0,0,0,4.553689,0,0.9204388,-0.9204388,5.029784,83.82957,0.1910089,2.157343,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.382615,1.38,0,-1,0,1.38,4.153817,0.0000000000000002220446,0.002615119,0.1408766,0.05732267,1.452632,1.38,0,0,1.02271,3.63325,0,1.395309,-1.395309,3.559,59.31654,0.1910089,1.520877,0.04585814,0,3.690573
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.6481827,0.6481827,0,-1,0,0.6481827,0,0,0,0,0,0.6822976,0.6481827,0,0,2.573053,2.237941,0,0.6822976,-0.6822976,2.839795,47.32982,0.1910089,0.713001,0,0,2.237941
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.535026,1.38,0,-1,0,1.38,0,0,1.155026,1.408529,0,1.452632,1.38,0,0,3.331161,1.555644,0,1.452632,-1.452632,1.308587,21.80973,0.1910089,2.788529,0,0,1.555644
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.020374,0.09786148,0,-1,0,0.09786148,0,0,1.922512,2.12455,0,0.1030121,0.09786148,0,0,4.945197,0.1030121,0,0.1030121,-0.1030121,1.200002,20,0.1910089,2.222411,0,0,0.1030121
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3094052,0,0,-1,0,0,0,0,0.3094052,0.3403457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910089,0.3403457,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910089,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910089,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910089,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910089,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3134292,0,0,-1,0,0,0,0,0.3134292,0.3447721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910089,0.3447721,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.0356713,0,0,-1,0,0,0,0,0.0356713,0.03923843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910089,0.03923843,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3934741,0.3934741,1.7,0,0.5202,0.3934741,0,0,0,0,0,0,0,1.306526,1.2412,5.059654,0,1.2412,0,1.2412,2.377508,39.62505,0.1917332,0.4328215,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.818455,1.11708,1.38,0,1.38,3.686691,61.44472,0.1919598,0,0,1.7,1.11708
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,1.01855,1.01855,1.7,0,0.5202,1.01855,12.20031,0,0,0,0.1242662,0,0,0.6814504,0.6473778,2.438455,2.35908,0.7716441,0,0.7716441,4.418736,73.64546,0.1924118,1.120405,0.09941295,1.7,2.483346
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.468401,1.468401,1.7,0,0.5202,1.468401,14.13531,0,0,0,0.207563,0,0,0.2315991,0.2200192,1.666811,3.053559,0.4275822,0,0.4275822,4.824377,80.40611,0.1926403,1.615241,0.1660504,1.7,3.261122
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,1.239229,3.438383,0.1594408,0,0.1594408,4.975636,82.92709,0.1924936,0,0.1275526,0,3.597824
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.356617,2.356617,1.7,0,0.5202,2.356617,7.834005,0,0,0,0.1846175,0.6911762,0.6566174,0,0,1.079788,3.58188,0,0.5065587,-0.5065587,4.441676,74.02778,0.1924936,2.592279,0.147694,1.7,3.766497
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.418352,0,0.4433101,0,0,0,0,0,0.2951965,0,0,1.418352,1.347434,1.642631,3.075321,1.642631,0,1.642631,6.000012,100,0.1924231,0,0.2361572,1.7,3.370518
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0.2789406,0,0,0.2789406,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924231,0,0.2231525,0,4.83263
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.7248104,0.7248104,0,0,0,0.7248104,76.37533,0,0,0,0.5535763,0.7629583,0.7248104,0,0,0,4.553689,0,0.209382,-0.209382,5.779304,96.32154,0.1924231,0.7972914,0.442861,0,5.107265
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2692446,0.2692446,0,-1,0,0.2692446,154.3948,0,0,0,0.4156996,0.2834153,0.2692446,0,0,0.2326466,4.344307,0.1322843,0,0.1322843,5.9048,98.41313,0.1923025,0.296169,0.3325597,0,4.760006
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.9063494,0.9063494,0,-1,0,0.9063494,37.29106,0,0,0,0.3379873,0.954052,0.9063494,0,0,0.1003624,4.463363,0,0.6160647,-0.6160647,5.255411,87.59,0.1923025,0.9969844,0.2703899,0,4.80135
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,-1,0,0,0,0,0,0,0.08109123,0,0,0,0,0.7848787,3.847298,0.08109123,0,0.08109123,5.332341,88.87216,0.1922287,0,0.06487299,0,3.928389
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,-1,0,0,0,0,0,0,0.1034521,0,0,0,0,0.7037875,3.92028,0.1034521,0,0.1034521,5.430484,90.50788,0.1921346,0,0.0827617,0,4.023732
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.8899071,0.8899071,0,-1,0,0.8899071,7.966475,0,0.0000000000000001110223,0,0.07089423,0.9367444,0.8899071,0,0,0.6003354,4.013387,0,0.8658502,-0.8658502,4.517797,75.29648,0.1921346,0.9788979,0.05671538,0,4.084281
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.915301,1.38,0,-1,0,1.38,0,0,0.5353011,0.7268312,0,1.452632,1.38,0,0,1.562391,3.147537,0,1.452632,-1.452632,2.986589,49.77639,0.1921346,2.106831,0,0,3.147537
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.9379944,0.9379944,0,-1,0,0.9379944,0,0,0.0000000000000001110223,0,0,0.9873624,0.9379944,0,0,3.176426,1.694905,0,0.9873624,-0.9873624,1.945818,32.43024,0.1921346,1.031794,0,0,1.694905
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.9868318,0.6721658,0,-1,0,0.6721658,0,0,0.3146661,0.4133492,0,0.7075429,0.6721658,0,0,4.273496,0.7075429,0,0.7075429,-0.7075429,1.200002,20,0.1921346,1.085515,0,0,0.7075429
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02467333,0,0,-1,0,0,0,0,0.02467333,0.02714067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921346,0.02714067,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1893064,0,0,-1,0,0,0,0,0.1893064,0.208237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921346,0.208237,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2791799,0,0,-1,0,0,0,0,0.2791799,0.3070979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921346,0.3070979,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.297448,0,0,-1,0,0,0,0,0.297448,0.3271928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921346,0.3271928,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02345595,0,0,-1,0,0,0,0,0.02345595,0.02580154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921346,0.02580154,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2311615,0,0,-1,0,0,0,0,0.2311615,0.2542777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921346,0.2542777,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2056631,0,0,-1,0,0,0,0,0.2056631,0.2262294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921346,0.2262294,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.247687,0.247687,1.7,0,0.5202,0.247687,0,0,0,0,0,0,0,1.452313,1.379697,5.059654,0,1.379697,0,1.379697,2.508898,41.81489,0.1927066,0.2724557,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.5859614,0.5859614,1.7,0,0.5202,0.5859614,0,0.0000000000000002220446,0,0,0,0,0,1.114039,1.058337,3.679957,1.241728,1.058337,0,1.058337,3.512924,58.54863,0.1933333,0.6445575,0,1.7,1.241728
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,2.025774,2.025774,1.7,0,0.5202,2.025774,11.16182,0.0000000000000001110223,0,0,0.2261132,0.3429202,0.3257742,0,0,2.62162,2.194231,0,0.116807,-0.116807,3.389799,56.49654,0.1933333,2.228352,0.1808906,1.7,2.420344
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.54619,0.54619,1.7,0,0.5202,0.54619,77.38571,0,0,0,0.422673,0,0,1.15381,1.096119,2.751406,2.077424,1.518793,0,1.518793,4.830652,80.51071,0.1937658,0.600809,0.3381384,1.7,2.500097
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.6468994,0.6468994,0,-1,0,0.6468994,89.83755,0,0.0000000000000001110223,0,0.5811586,0.6809468,0.6468994,0,0,1.232613,3.444337,0,0.09978818,-0.09978818,4.725466,78.75761,0.1937658,0.7115894,0.4649269,0,4.025496
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.4991618,0.4991618,0,0,0,0.4991618,131.0671,0,0,0,0.6542369,0.5254334,0.4991618,0,0,1.343489,3.344549,0.1288035,0,0.1288035,4.84766,80.79417,0.1936499,0.5490779,0.5233896,0,3.998786
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,1.214686,3.460472,0.532286,0,0.532286,5.352631,89.21033,0.1931726,0,0.4258288,0,3.992758
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,3.066044,3.066044,1.7,0,0.5202,3.066044,24.5833,0.0000000000000002220446,0,0.2926486,0.7537349,1.437941,1.366044,0,0,0.6823996,3.939529,0,0.6842064,-0.6842064,4.631414,77.19008,0.1931726,3.372649,0.6029879,1.7,4.693264
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.7099851,0.7099851,1.157518,0,0.3721023,0.7099851,136.8398,0,0,0,0.971542,0,0,0.4475325,0.4251559,1.442629,3.255323,1.396698,0,1.396698,5.956438,99.27377,0.1929536,0.7809836,0.7772336,1.7,4.226865
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4325648,0.4325648,0,-1,0,0.4325648,249.3778,0.5774583,0,0,1.078721,0.4553314,0.4325648,0,0,0.04593097,4.512351,0.04593097,0,0.04593097,6.000012,100,0.1929128,0.4758213,0.8629765,0,5.591072
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,-1,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929128,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.185155,1.38,0,-1,0,1.38,26.19942,0,0.8051549,1.02367,0.3615521,1.452632,1.38,0,0,0,4.553689,0,1.091079,-1.091079,4.849913,80.83173,0.1929128,2.403671,0.2892417,0,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,-1,0,0,0,0,0,0,0.08742791,0,0,0,0,1.212311,3.46261,0.08742791,0,0.08742791,4.932855,82.21408,0.1928353,0,0.06994233,0,3.550037
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,-1,0,0,0,0,0,0,0.04346403,0,0,0,0,1.124883,3.541295,0.04346403,0,0.04346403,4.974088,82.90131,0.1927967,0,0.03477123,0,3.584759
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.081419,3.580412,0,0,0,4.974088,82.90131,0.1927967,0,0,0,3.580412
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.029695,1.029695,0,-1,0,1.029695,0,0,0,0,0,1.083889,1.029695,0,0,1.081419,3.580412,0,1.083889,-1.083889,3.831569,63.85935,0.1927967,1.132664,0,0,3.580412
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1970148,0.1970148,0,-1,0,0.1970148,0,0,0.00000000000000002775558,0,0,0.207384,0.1970148,0,0,2.28574,2.496523,0,0.207384,-0.207384,3.612967,60.216,0.1927967,0.2167163,0,0,2.496523
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4382537,0.4382537,0,-1,0,0.4382537,0,0,0.00000000000000005551115,0,0,0.4613197,0.4382537,0,0,2.516166,2.289139,0,0.4613197,-0.4613197,3.126693,52.11145,0.1927967,0.4820791,0,0,2.289139
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.4073218,0.4073218,0,-1,0,0.4073218,0,0,0.00000000000000005551115,0,0,0.4287597,0.4073218,0,0,3.028744,1.827819,0,0.4287597,-0.4287597,2.674741,44.57892,0.1927967,0.4480539,0,0,1.827819
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1706574,0.1706574,0,-1,0,0.1706574,0,0,0.00000000000000002775558,0,0,0.1796394,0.1706574,0,0,3.505144,1.39906,0,0.1796394,-0.1796394,2.485384,41.42299,0.1927967,0.1877231,0,0,1.39906
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.160934,0.160934,0,-1,0,0.160934,0,0,0,0,0,0.1694042,0.160934,0,0,3.704743,1.21942,0,0.1694042,-0.1694042,2.306817,38.44687,0.1927967,0.1770274,0,0,1.21942
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.0577709,0.0577709,0,-1,0,0.0577709,0,0,0.000000000000000006938894,0,0,0.06081147,0.0577709,0,0,3.89297,1.050016,0,0.06081147,-0.06081147,2.242716,37.37852,0.1927967,0.06354799,0,0,1.050016
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.960538,0.9892046,0,0,0,2.242716,37.37852,0.1927967,0,0,0,0.9892046
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4450605,0.4450605,0,-1,0,0.4450605,0,0,0.00000000000000005551115,0,0,0.4684847,0.4450605,0,0,3.960538,0.9892046,0,0.4684847,-0.4684847,1.748889,29.1481,0.1927967,0.4895665,0,0,0.9892046
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.481077,0.5207199,0,0,0,1.748889,29.1481,0.1927967,0,0,0,0.5207199
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1687304,0.1687304,0,0,0,0.1687304,0,0,0.00000000000000002775558,0,0,0.1776109,0.1687304,0,0,4.481077,0.5207199,0,0.1776109,-0.1776109,1.561671,26.0278,0.1927967,0.1856034,0,0,0.5207199
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,4.678422,0.343109,0.2501524,0,0.2501524,1.798986,29.98305,0.1925753,0,0.2001219,0,0.5932614
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,4.42827,0.5682462,0.6802469,0,0.6802469,2.444325,40.73867,0.1919756,0,0.5441976,0,1.248493
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.553416,1.38,0,-1,0,1.38,82.19291,0.0000000000000002220446,0.1734164,0.3718032,1.134262,1.452632,1.38,0,0,3.748023,1.180468,0,0.3183694,-0.3183694,2.108735,35.1455,0.1919756,1.708758,0.9074097,0,2.314731
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,3.104358,3.08,1.7,0,0.5202,3.08,48.50555,0,0.02435792,0.6119452,1.493971,1.452632,1.38,0,0,4.101767,0.8620991,0.04133926,0,0.04133926,2.147952,35.79914,0.1919393,3.414794,1.195177,1.7,2.35607
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.9523648,0.9523648,1.7,0,0.5202,0.9523648,182.9769,0,0,0,1.742608,0,0,0.7476352,0.7102534,4.060427,0.8993043,2.452862,0,2.452862,4.474941,74.58221,0.1915589,1.047601,1.394086,1.7,2.641912
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0.425,0,0.172125,0,0,0.8042635,0,0,1.986829,0,0,0,0,1.607566,3.10688,1.607566,0,1.607566,6.000012,100,0.1901752,0,1.589463,1.7,5.093709
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.2931936,0.2931936,0,0,0,0.2931936,678.9735,1.682082,0,0,1.990707,0.3086248,0.2931936,0,0,0,4.553689,0,0,0,6.000012,100,0.1901752,0.322513,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901752,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.0643824,0.0643824,0,-1,0,0.0643824,2106.073,1.288169,0,0,1.35594,0.06777094,0.0643824,0,0,0,4.553689,0,0,0,6.000012,100,0.1901752,0.07082064,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.35243,1.35243,0,-1,0,1.35243,56.21336,0,0,0.1076725,0.760246,1.42361,1.35243,0,0,0,4.553689,0,0.663364,-0.663364,5.300765,88.34591,0.1901752,1.487672,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.7261383,0.7261383,0,-1,0,0.7261383,70.17104,0,0,0,0.5095388,0.7643561,0.7261383,0,0,0.7370712,3.890325,0,0.2548173,-0.2548173,5.032164,83.86923,0.1901752,0.7987521,0.407631,0,4.399864
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,2.074349,1.38,0,-1,0,1.38,5.085078,0.0000000000000002220446,0.6943492,0.9017842,0.07017408,1.452632,1.38,0,0,1.020201,3.635508,0,1.382457,-1.382457,3.574926,59.58198,0.1901752,2.281784,0.05613926,0,3.705682
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.4582511,0.4582511,0,-1,0,0.4582511,0,0,0.00000000000000005551115,0,0,0.4823696,0.4582511,0,0,2.556265,2.25305,0,0.4823696,-0.4823696,3.066463,51.10762,0.1901752,0.5040762,0,0,2.25305
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.092232,1.77068,0,0,0,3.066463,51.10762,0.1901752,0,0,0,1.77068
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.8078916,0.8078916,0,-1,0,0.8078916,0,0,0.0000000000000001110223,0,0,0.8504122,0.8078916,0,0,3.092232,1.77068,0,0.8504122,-0.8504122,2.17005,36.16743,0.1901752,0.8886808,0,0,1.77068
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.037134,0.9202682,0,0,0,2.17005,36.16743,0.1901752,0,0,0,0.9202682
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.0986703,0.0986703,0,-1,0,0.0986703,0,0,0,0,0,0.1038635,0.0986703,0,0,4.037134,0.9202682,0,0.1038635,-0.1038635,2.060569,34.34274,0.1901752,0.1085373,0,0,0.9202682
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02685424,0.02685424,0,-1,0,0.02685424,0,0,0.000000000000000003469447,0,0,0.02826763,0.02685424,0,0,4.152538,0.8164048,0,0.02826763,-0.02826763,2.030772,33.84613,0.1901752,0.02953967,0,0,0.8164048
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2878183,0.2878183,0,-1,0,0.2878183,0,0,0.00000000000000005551115,0,0,0.3029667,0.2878183,0,0,4.183947,0.7881371,0,0.3029667,-0.3029667,1.711417,28.52356,0.1901752,0.3166001,0,0,0.7881371
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2989958,0.2989958,0,-1,0,0.2989958,0,0,0.00000000000000005551115,0,0,0.3147324,0.2989958,0,0,4.520576,0.4851705,0,0.3147324,-0.3147324,1.37966,22.99429,0.1901752,0.3288954,0,0,0.4851705
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04278456,0.04278456,0,-1,0,0.04278456,0,0,0,0,0,0.04503638,0.04278456,0,0,4.870279,0.1704381,0,0.04503638,-0.04503638,1.332187,22.20308,0.1901752,0.04706302,0,0,0.1704381
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2910478,0.1191316,0,-1,0,0.1191316,0,0,0.1719162,0.201021,0,0.1254017,0.1191316,0,0,4.920319,0.1254017,0,0.1254017,-0.1254017,1.200002,20,0.1901752,0.3201526,0,0,0.1254017
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3579419,0.3579419,1.7,0,0.5202,0.3579419,0,0,0,0,0,0,0,1.342058,1.274955,5.059654,0,1.274955,0,1.274955,2.409531,40.15877,0.1908198,0.3937361,0,1.7,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1953401,0.1953401,1.647972,0,0.5059963,0.1953401,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.784699,1.14746,1.38,0,1.38,3.718714,61.97844,0.1912978,0.2148741,0,1.7,1.14746
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1284779,0,0,1.452632,1.38,2.404699,2.38946,1.508478,0,1.508478,5.149782,85.82953,0.1913999,0,0.1027823,1.7,2.517938
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.258491,1.258491,1.637583,0,0.5031602,1.258491,39.50583,0,0,0,0.4971775,0,0,0.3790916,0.360137,0.8962213,3.74709,0.8573145,0,0.8573145,5.963102,99.38483,0.1918137,1.384341,0.397742,1.7,4.244267
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.564841,1.38,0,-1,0,1.38,85.40509,0,0.1848407,0.3413247,1.17859,1.452632,1.38,0,0,0.03890677,4.518673,0,0.2740414,-0.2740414,5.674237,94.57043,0.1918137,1.721325,0.9428722,0,5.697263
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.349874,1.349874,0.425,0,0.172125,1.349874,115.4466,0.2414345,0,0,1.558383,0.9735517,0.9248741,0,0,0.3433972,4.244631,0.3433972,0,0.3433972,6.000012,100,0.1915247,1.484861,1.246707,1.7,5.803015
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.06620077,0.06620077,0,0,0,0.06620077,2723.236,1.733118,0,0,1.802803,0.06968502,0.06620077,0,0,0,4.553689,0,0,0,6.000012,100,0.1915247,0.07282084,1.442243,0,6.356492
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.8543166,0.8543166,0,0,0,0.8543166,218.2831,0.9655478,0,0,1.864828,0.8992807,0.8543166,0,0,0,4.553689,0,0,0,6.000012,100,0.1915247,0.9397483,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.4377965,0.4377965,0,0,0,0.4377965,410.9204,1.338157,0,0,1.798995,0.4608384,0.4377965,0,0,0,4.553689,0,0,0,6.000012,100,0.1915247,0.4815762,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.574348,1.38,0,-1,0,1.38,137.9825,0.4515263,0.1943482,0.351783,1.904158,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915247,1.731783,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.72143,1.38,0,-1,0,1.38,81.63977,0.0000000000000002220446,0.3414295,0.5135725,1.126629,1.452632,1.38,0,0,0,4.553689,0,0.3260027,-0.3260027,5.656375,94.27273,0.1915247,1.893572,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.304033,1.304033,0,-1,0,1.304033,63.76267,0,0.0000000000000002220446,0.05443612,0.8314862,1.372666,1.304033,0,0,0.3622253,4.227686,0,0.54118,-0.54118,5.085921,84.76518,0.1915247,1.434436,0.665189,0,5.059172
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001109388,0.001109388,0,-1,0,0.001109388,18560.26,0,0,0,0.2059052,0.001167777,0.001109388,0,0,0.9635363,3.686506,0.2047375,0,0.2047375,5.280152,88.00236,0.1913528,0.001220327,0.1647242,0,3.892411
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,-1,0,0,0,0,0,0,0.05752385,0,0,0,0,0.7587988,3.87077,0.05752385,0,0.05752385,5.334724,88.91189,0.1913045,0,0.04601908,0,3.928294
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1349521,0.1349521,0,-1,0,0.1349521,0,0,0,0,0,0.1420549,0.1349521,0,0,0.701275,3.922541,0,0.1420549,-0.1420549,5.184985,86.41624,0.1913045,0.1484474,0,0,3.922541
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.360794,1.360794,0,-1,0,1.360794,0,0,0,0.1168739,0,1.432415,1.360794,0,0,0.8591138,3.780487,0,1.432415,-1.432415,3.675087,61.25133,0.1913045,1.496874,0,0,3.780487
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.8808614,0.8808614,0,-1,0,0.8808614,0,0,0.0000000000000001110223,0,0,0.9272225,0.8808614,0,0,2.450686,2.348071,0,0.9272225,-0.9272225,2.697709,44.96172,0.1913045,0.9689475,0,0,2.348071
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1160088,0.1160088,0,-1,0,0.1160088,0,0,0.00000000000000001387779,0,0,0.1221145,0.1160088,0,0,3.480933,1.420849,0,0.1221145,-0.1221145,2.568989,42.81639,0.1913045,0.1276097,0,0,1.420849
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3355362,0.3355362,0,-1,0,0.3355362,0,0,0.00000000000000005551115,0,0,0.3531961,0.3355362,0,0,3.616616,1.298734,0,0.3531961,-0.3531961,2.196687,36.61138,0.1913045,0.3690899,0,0,1.298734
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2445849,0.2445849,0,-1,0,0.2445849,0,0,0,0,0,0.2574578,0.2445849,0,0,4.009057,0.9455382,0,0.2574578,-0.2574578,1.925303,32.08832,0.1913045,0.2690434,0,0,0.9455382
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1274416,0.1274416,0,-1,0,0.1274416,0,0,0.00000000000000002775558,0,0,0.1341491,0.1274416,0,0,4.295121,0.6880804,0,0.1341491,-0.1341491,1.783897,29.73156,0.1913045,0.1401858,0,0,0.6880804
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3351089,0.3351089,0,-1,0,0.3351089,0,0,0.00000000000000005551115,0,0,0.3527462,0.3351089,0,0,4.444175,0.5539314,0,0.3527462,-0.3527462,1.41207,23.53445,0.1913045,0.3686198,0,0,0.5539314
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.403067,0.1911258,0,-1,0,0.1911258,0,0,0.2119411,0.2522478,0,0.2011851,0.1911258,0,0,4.836115,0.2011851,0,0.2011851,-0.2011851,1.200002,20,0.1913045,0.4433737,0,0,0.2011851
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2705922,0,0,-1,0,0,0,0,0.2705922,0.2976514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913045,0.2976514,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.4702882,0.4702882,1.7,0,0.5202,0.4702882,0,0,0,0,0,0,0,1.229712,1.168226,5.059654,0,1.168226,0,1.168226,2.308279,38.47124,0.1919565,0.5173169,0,1.7,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.891428,1.051404,1.38,0,1.38,3.617462,60.29091,0.1921594,0,0,1.7,1.051404
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.317808,1.317808,1.7,0,0.5202,1.317808,6.202494,0.00000000000000005551115,0,0,0.08173694,0,0,0.3821924,0.3630828,2.511428,2.293404,0.4448197,0,0.4448197,4.039455,67.32412,0.192393,1.449588,0.06538955,1.7,2.375141
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,2.066608,2.693741,1.776364,0,1.776364,5.724662,95.41084,0.1922641,0,0.3170909,1.7,3.090105
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0.3611798,0,0,0.6514246,0,0,0,0,0.2902448,4.292469,0.2902448,0,0.2902448,6.000012,100,0.1920248,0,0.5211397,0,4.943893
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.5240166,0.5240166,0,0,0,0.5240166,210.5012,0.5514647,0,0,1.103061,0.5515965,0.5240166,0,0,0,4.553689,0,0,0,6.000012,100,0.1920248,0.5764183,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1790984,0.1790984,0,0,0,0.1790984,846.2087,1.327021,0,0,1.515546,0.1885246,0.1790984,0,0,0,4.553689,0,0,0,6.000012,100,0.1920248,0.1970082,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.188541,1.188541,0,0,0,1.188541,139.8968,0.4116348,0,0,1.66273,1.251096,1.188541,0,0,0,4.553689,0,0,0,6.000012,100,0.1920248,1.307395,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920248,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.443314,1.38,0,-1,0,1.38,99.59272,0.0000000000000002220446,1.063314,1.307646,1.37438,1.452632,1.38,0,0,0,4.553689,0,0.07825205,-0.07825205,5.917527,98.62525,0.1920248,2.687646,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.6024114,0.6024114,0,-1,0,0.6024114,131.1134,0.06877827,0,0,0.7898423,0.6341173,0.6024114,0,0,0.08694672,4.475437,0.08694672,0,0.08694672,6.000012,100,0.1919532,0.6626526,0.6318738,0,5.265279
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.224578,1.224578,0,-1,0,1.224578,44.56347,0,0,0,0.5457143,1.289029,1.224578,0,0,0,4.553689,0,0.7433147,-0.7433147,5.216489,86.94131,0.1919532,1.347035,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.532269,1.38,0,-1,0,1.38,15.72691,0,1.152269,1.405496,0.2170314,1.452632,1.38,0,0,0.8259053,3.810374,0,1.2356,-1.2356,3.914052,65.23408,0.1919532,2.785496,0.1736251,0,4.027406
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,-1,0,0,0,0,0,0,0.09976768,0,0,0,0,2.198794,2.574774,0.09976768,0,0.09976768,4.0087,66.81154,0.1918712,0,0.07981415,0,2.674542
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.099027,2.664565,0,0,0,4.0087,66.81154,0.1918712,0,0,0,2.664565
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.157133,1.157133,0,-1,0,1.157133,0,0,0.0000000000000002220446,0,0,1.218035,1.157133,0,0,2.099027,2.664565,0,1.218035,-1.218035,2.724779,45.41289,0.1918712,1.272847,0,0,2.664565
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.209182,1.374203,0,-1,0,1.374203,0,0,0.8349782,1.055896,0,1.44653,1.374203,0,0,3.452399,1.44653,0,1.44653,-1.44653,1.200002,20,0.1918712,2.4301,0,0,1.44653
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.534262,0,0,-1,0,0,0,0,0.534262,0.5876882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918712,0.5876882,0,0,0
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2828291,0,0,-1,0,0,0,0,0.2828291,0.311112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918712,0.311112,0,0,0
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1520453,0,0,-1,0,0,0,0,0.1520453,0.1672499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918712,0.1672499,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918712,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1293256,0,0,-1,0,0,0,0,0.1293256,0.1422582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918712,0.1422582,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1065684,0,0,-1,0,0,0,0,0.1065684,0.1172253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918712,0.1172253,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2529507,0,0,-1,0,0,0,0,0.2529507,0.2782458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918712,0.2782458,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.127108,0.127108,1.57974,0,0.4873689,0.127108,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1922353,0.1398188,0,1.7,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.006286595,0.006286595,1.458918,0,0.4543847,0.006286595,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1924399,0.006915255,0,1.7,1.242
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,2.091551,2.091551,1.7,0,0.5202,2.091551,8.442232,0.0000000000000001110223,0,0,0.1765736,0.4121588,0.3915509,0,0,2.299654,2.484,0,0.2355853,-0.2355853,3.57004,59.50054,0.1924399,2.300706,0.1412589,1.7,2.660573
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.4465081,0.4465081,1.7,0,0.5202,0.4465081,51.38509,0,0,0,0.2294386,0,0,1.253492,1.190817,2.561416,2.248415,1.420256,0,1.420256,4.917413,81.95671,0.1929173,0.491159,0.1835509,1.7,2.477853
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.6846591,0.6846591,0,-1,0,0.6846591,89.0536,0,0.0000000000000001110223,0,0.6097137,0.7206938,0.6846591,0,0,1.14116,3.526645,0,0.1109802,-0.1109802,4.800429,80.007,0.1929173,0.753125,0.4877709,0,4.136359
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.184999,1.184999,0,0,0,1.184999,63.47838,0,0,0,0.7522185,1.247368,1.184999,0,0,1.264471,3.415665,0,0.4951494,-0.4951494,4.278496,71.30812,0.1929173,1.303499,0.6017748,0,4.167883
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,1.814637,2.920516,0.9893844,0,0.9893844,5.217108,86.95163,0.1921174,0,0.7915075,0,3.9099
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.121019,1.121019,0,0,0,1.121019,99.14796,0,0,0,1.111467,1.18002,1.121019,0,0,0.8252528,3.810961,0,0.06855244,-0.06855244,5.144848,85.74729,0.1921174,1.233121,0.8891738,0,4.922429
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.5672108,0.5672108,0,0,0,0.5672108,199.8798,0,0,0,1.13374,0.597064,0.5672108,0,0,0.9014222,3.742409,0.5366756,0,0.5366756,5.653983,94.23286,0.1916862,0.6239319,0.9069917,0,4.876149
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,0.6448522,0,0,1.009599,0,0,0,0,0.3647466,4.225417,0.3647466,0,0.3647466,6.000012,100,0.1913943,0,0.8076791,0,5.235016
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2531987,0.2531987,0,-1,0,0.2531987,355.0366,0.632423,0,0,0.8989479,0.2665249,0.2531987,0,0,0,4.553689,0,0,0,6.000012,100,0.1913943,0.2785185,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.326648,1.326648,0,-1,0,1.326648,28.7562,0,0,0.07931285,0.3814935,1.396472,1.326648,0,0,0,4.553689,0,1.014978,-1.014978,4.930131,82.16869,0.1913943,1.459313,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,-1,0,0,0,0,0,0,0.1454882,0,0,0,0,1.127753,3.538711,0.1454882,0,0.1454882,5.068153,84.46906,0.1912781,0,0.1163905,0,3.684199
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,3.059983,1.38,0,-1,0,1.38,6.478661,0.0000000000000002220446,1.679983,1.985981,0.08940552,1.452632,1.38,0,0,0.9822654,3.66965,0,1.363226,-1.363226,3.631187,60.51966,0.1912781,3.365981,0.07152442,0,3.759056
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.92374,1.38,0,-1,0,1.38,0,0,0.5437398,0.7361137,0,1.452632,1.38,0,0,2.496961,2.306424,0,1.452632,-1.452632,2.099979,34.99958,0.1912781,2.116114,0,0,2.306424
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.4973388,0.4973388,0,-1,0,0.4973388,0,0,0.0000000000000001110223,0,0,0.5235145,0.4973388,0,0,4.110996,0.8537925,0,0.5235145,-0.5235145,1.548146,25.80238,0.1912781,0.5470726,0,0,0.8537925
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.692679,0.330278,0,0,0,1.548146,25.80238,0.1912781,0,0,0,0.330278
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.692679,0.330278,0,0,0,1.548146,25.80238,0.1912781,0,0,0,0.330278
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.692679,0.330278,0,0,0,1.548146,25.80238,0.1912781,0,0,0,0.330278
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2403764,0.2403764,0,-1,0,0.2403764,0,0,0,0,0,0.2530277,0.2403764,0,0,4.692679,0.330278,0,0.2530277,-0.2530277,1.281431,21.35715,0.1912781,0.264414,0,0,0.330278
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1770989,0.07338775,0,-1,0,0.07338775,0,0,0.1037112,0.1214211,0,0.07725026,0.07338775,0,0,4.973821,0.07725026,0,0.07725026,-0.07725026,1.200002,20,0.1912781,0.1948088,0,0,0.07725026
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3515267,0,0,-1,0,0,0,0,0.3515267,0.3866794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912781,0.3866794,0,0,0
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2985051,0,0,-1,0,0,0,0,0.2985051,0.3283556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912781,0.3283556,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.5334737,0,0,-1,0,0,0,0,0.5334737,0.5868211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1912781,0.5868211,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2354898,0.2354898,1.688121,0,0.5169571,0.2354898,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1917726,0.2590388,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2742996,0.2742996,1.7,0,0.5202,0.2742996,0,0,0,0,0,0,0,1.4257,1.354415,3.679654,1.242,1.354415,0,1.354415,3.794097,63.23482,0.1922966,0.3017296,0,1.7,1.242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.378428,1.378428,1.7,0,0.5202,1.378428,14.92293,0,0,0,0.2057019,0,0,0.3215717,0.3054931,2.325239,2.460974,0.5111949,0,0.5111949,4.279059,71.3175,0.1925375,1.516271,0.1645615,1.7,2.666676
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.487544,1.487544,1.7,0,0.5202,1.487544,35.29734,0,0,0,0.5250636,0,0,0.2124556,0.2018328,1.814044,2.921049,0.7268965,0,0.7268965,4.968653,82.81072,0.1928486,1.636299,0.4200509,1.7,3.446113
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.301322,1.301322,0,-1,0,1.301322,84.63255,0,0,0.05145428,1.101342,1.369813,1.301322,0,0,1.087148,3.575256,0,0.2684707,-0.2684707,4.68566,78.09418,0.1928486,1.431454,0.8810736,0,4.676598
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.764324,1.764324,1.7,0,0.5202,1.764324,76.47862,0,0,0,1.349331,0.06770974,0.06432426,0,0,1.385448,3.306785,1.281621,0,1.281621,5.901513,98.35835,0.1933475,1.940757,1.079465,1.7,4.656116
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.6832908,0.6832908,0,0,0,0.6832908,270.0035,1.021828,0,0,1.844909,0.7192535,0.6832908,0,0,0.1038272,4.460245,0.1038272,0,0.1038272,6.000012,100,0.1932655,0.7516199,1.475927,0,6.305153
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.692579,1.692579,0.425,0,0.172125,1.692579,119.5238,0.6887412,0,0,2.023035,1.334294,1.267579,0,0,0,4.553689,0,0,0,6.000012,100,0.1932655,1.861837,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.883987,1.883987,0.5039873,0,0.1936885,1.883987,101.3711,0.4571864,0,0,1.909818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1932655,2.072386,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.9081423,0.9081423,0,-1,0,0.9081423,199.3487,0.8544303,0,0,1.81037,0.9559392,0.9081423,0,0,0,4.553689,0,0,0,6.000012,100,0.1932655,0.9989565,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,-1,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932655,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,-1,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932655,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,-1,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932655,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.392429,1.38,0,-1,0,1.38,2.597612,0,0.01242935,0.1516723,0.03584705,1.452632,1.38,0,0,0,4.553689,0,1.416785,-1.416785,4.50659,75.10968,0.1932655,1.531672,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.145922,1.145922,0,-1,0,1.145922,0,0,0,0,0,1.206234,1.145922,0,0,1.574205,3.136904,0,1.206234,-1.206234,3.235108,53.91835,0.1932655,1.260514,0,0,3.136904
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.284855,1.284855,0,-1,0,1.284855,0,0,0.0000000000000002220446,0.03334076,0,1.352479,1.284855,0,0,2.914465,1.93067,0,1.352479,-1.352479,1.80947,30.15777,0.1932655,1.413341,0,0,1.93067
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.022084,0.5492818,0,-1,0,0.5492818,0,0,0.472802,0.5750103,0,0.5781913,0.5492818,0,0,4.41722,0.5781913,0,0.5781913,-0.5781913,1.200002,20,0.1932655,1.124292,0,0,0.5781913
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2319203,0,0,-1,0,0,0,0,0.2319203,0.2551123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932655,0.2551123,0,0,0
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932655,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3432292,0,0,-1,0,0,0,0,0.3432292,0.3775521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932655,0.3775521,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2895398,0,0,-1,0,0,0,0,0.2895398,0.3184938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932655,0.3184938,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1540893,0,0,-1,0,0,0,0,0.1540893,0.1694982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932655,0.1694982,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1093271,0,0,-1,0,0,0,0,0.1093271,0.1202598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932655,0.1202598,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2447748,0,0,-1,0,0,0,0,0.2447748,0.2692523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932655,0.2692523,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.7423819,0.7423819,1.7,0,0.5202,0.7423819,0,0,0,0,0,0,0,0.9576181,0.9097372,5.059654,0,0.9097372,0,0.9097372,2.063055,34.38418,0.1937318,0.8166202,0,1.7,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2563398,0.2563398,1.7,0,0.5202,0.2563398,0,0,0,0,0,0,0,1.44366,1.371477,4.149917,0.8187634,1.371477,0,1.371477,3.364152,56.06909,0.1942213,0.2819738,0,1.7,0.8187634
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.09419984,0.09419984,1.546831,0,0.478385,0.09419984,356.8282,0.0000000000000002220446,0,0,0.3361315,0,0,1.452632,1.38,2.77844,2.053093,1.716132,0,1.716132,4.992218,83.20346,0.1942493,0.1036198,0.2689053,1.7,2.389225
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1474599,0.1474599,0,0,0,0.1474599,497.0551,0,0,0,0.7329571,0.155221,0.1474599,0,0,1.062309,3.597611,0.5777361,0,0.5777361,5.540306,92.33825,0.1937997,0.1622059,0.5863657,0,4.330568
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0.7279536,0,0,1.212526,0,0,0,0,0.4845724,4.117574,0.4845724,0,0.4845724,6.000012,100,0.1934241,0,0.9700208,0,5.3301
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1934241,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.304118,1.304118,0.425,0,0.172125,1.304118,116.3845,0.5924042,0,0,1.517791,0.9253871,0.8791177,0,0,0,4.553689,0,0,0,6.000012,100,0.1934241,1.43453,1.214233,1.7,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,2.115974,2.115974,0.735974,0,0.2570209,2.115974,89.28173,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1934241,2.327571,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.707991,1.707991,0.425,0,0.172125,1.707991,114.6512,0.6077147,0,0,1.958232,1.350517,1.282991,0,0,0,4.553689,0,0,0,6.000012,100,0.1934241,1.87879,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,4.139588,1.38,0,-1,0,1.38,123.0384,0.2452989,2.759588,3.173547,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1934241,4.553547,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,-1,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1934241,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.6812814,0.6812814,0,-1,0,0.6812814,135.8,0.2080417,0,0,0.9251801,0.7171384,0.6812814,0,0,0,4.553689,0,0,0,6.000012,100,0.1934241,0.7494096,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,-1,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1934241,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.4014347,0.4014347,0,-1,0,0.4014347,19.42446,0,0.00000000000000005551115,0,0.07797654,0.4225628,0.4014347,0,0,0,4.553689,0,0.3445863,-0.3445863,5.636786,93.94625,0.1934241,0.4415781,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.609071,1.38,0,-1,0,1.38,0,0,0.2290711,0.3899782,0,1.452632,1.38,0,0,0.3828737,4.209103,0,1.452632,-1.452632,4.105578,68.42616,0.1934241,1.769978,0,0,4.209103
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.6013284,0.6013284,0,-1,0,0.6013284,0,0,0.0000000000000001110223,0,0,0.6329773,0.6013284,0,0,1.996909,2.756471,0,0.6329773,-0.6329773,3.438361,57.30591,0.1934241,0.6614613,0,0,2.756471
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.9144539,0.9144539,0,-1,0,0.9144539,0,0,0.0000000000000001110223,0,0,0.9625831,0.9144539,0,0,2.700217,2.123494,0,0.9625831,-0.9625831,2.42371,40.39508,0.1934241,1.005899,0,0,2.123494
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3932327,0.3932327,0,-1,0,0.3932327,0,0,0.00000000000000005551115,0,0,0.4139291,0.3932327,0,0,3.769754,1.160911,0,0.4139291,-0.4139291,1.98739,33.1231,0.1934241,0.4325559,0,0,1.160911
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1274521,0.1274521,0,-1,0,0.1274521,0,0,0,0,0,0.1341602,0.1274521,0,0,4.229675,0.7469816,0,0.1341602,-0.1341602,1.845973,30.76615,0.1934241,0.1401974,0,0,0.7469816
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2797492,0.2797492,0,-1,0,0.2797492,0,0,0,0,0,0.2944728,0.2797492,0,0,4.378742,0.6128214,0,0.2944728,-0.2944728,1.535571,25.5928,0.1934241,0.3077241,0,0,0.6128214
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02886321,0.02886321,0,-1,0,0.02886321,0,0,0.000000000000000003469447,0,0,0.03038233,0.02886321,0,0,4.705934,0.3183486,0,0.03038233,-0.03038233,1.503546,25.05904,0.1934241,0.03174953,0,0,0.3183486
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.315999,0.273568,0,-1,0,0.273568,0,0,0.04243098,0.07403088,0,0.2879663,0.273568,0,0,4.739692,0.2879663,0,0.2879663,-0.2879663,1.200002,20,0.1934241,0.3475989,0,0,0.2879663
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934241,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3588452,0,0,-1,0,0,0,0,0.3588452,0.3947297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934241,0.3947297,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3239173,0.3239173,1.7,0,0.5202,0.3239173,0,-0.0000000000000002220446,0,0,0,0,0,1.376083,1.307279,5.059654,0,1.307279,0,1.307279,2.440196,40.66985,0.1939568,0.356309,0,1.7,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.5170803,0.5170803,1.7,0,0.5202,0.5170803,0,0,0,0,0,0,0,1.18292,1.123774,3.752376,1.176551,1.123774,0,1.123774,3.506301,58.43824,0.1945146,0.5687883,0,1.7,1.176551
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.09490485,0.09490485,1.547536,0,0.4785774,0.09490485,325.6566,0.0000000000000002220446,0,0,0.309064,0,0,1.452632,1.38,2.628602,2.187947,1.689064,0,1.689064,5.108688,85.14463,0.1945616,0.1043953,0.2472512,1.7,2.497011
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.818679,1.818679,1.7,0,0.5202,1.818679,46.08044,0,0,0,0.8380554,0.1249258,0.1186795,0,0,0.9395381,3.708105,0.7131297,0,0.7131297,5.785222,96.42017,0.1948235,2.000547,0.6704444,1.7,4.54616
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.153041,1.153041,0,-1,0,1.153041,113.3333,0,0,0,1.306779,1.213727,1.153041,0,0,0.2264084,4.349921,0.09305175,0,0.09305175,5.873499,97.89145,0.1947524,1.268345,1.045423,0,5.6567
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.646815,1.646815,0.425,0,0.172125,1.646815,99.70884,0.2225423,0,0,1.642021,1.286121,1.221815,0,0,0.1333566,4.433668,0.1333566,0,0.1333566,6.000012,100,0.1946506,1.811497,1.313616,1.7,6.075688
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.261986,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,1.181986,1.608184,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1946506,4.688184,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.30811,1.30811,0.425,0,0.172125,1.30811,159.5764,1.157845,0,0,2.087435,0.9295896,0.8831101,0,0,0,4.553689,0,0,0,6.000012,100,0.1946506,1.438921,1.669948,1.7,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,4.051962,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,0.9719625,1.377159,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1946506,4.457159,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.9052093,0.9052093,0,-1,0,0.9052093,186.6006,0.7362736,0,0,1.689126,0.9528519,0.9052093,0,0,0,4.553689,0,0,0,6.000012,100,0.1946506,0.9957302,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3537121,0.3537121,0,-1,0,0.3537121,409.363,1.075638,0,0,1.447966,0.3723285,0.3537121,0,0,0,4.553689,0,0,0,6.000012,100,0.1946506,0.3890833,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.6586894,0.6586894,0,-1,0,0.6586894,143.2748,0.2503785,0,0,0.9437358,0.6933573,0.6586894,0,0,0,4.553689,0,0,0,6.000012,100,0.1946506,0.7245584,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.7060138,0.7060138,0,-1,0,0.7060138,59.51539,0,0,0,0.4201868,0.7431724,0.7060138,0,0,0,4.553689,0,0.3229856,-0.3229856,5.659555,94.32574,0.1946506,0.7766151,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.727945,1.38,0,-1,0,1.38,3.56969,0.0000000000000002220446,0.3479454,0.5207399,0.04926172,1.452632,1.38,0,0,0.3588728,4.230703,0,1.40337,-1.40337,4.180274,69.67109,0.1946506,1.90074,0.03940937,0,4.279965
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.099401,1.099401,0,-1,0,1.099401,0,0,0.0000000000000002220446,0,0,1.157264,1.099401,0,0,1.918173,2.827333,0,1.157264,-1.157264,2.96041,49.34007,0.1946506,1.209341,0,0,2.827333
