Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.772148,1.38,0,-1,0,1.38,0,0,0.392148,0.5693628,0,1.452632,1.38,0,0,3.204022,1.670069,0,1.452632,-1.452632,1.429202,23.81998,0.1946506,1.949363,0,0,1.670069
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.9417613,0.2065657,0,-1,0,0.2065657,0,0,0.7351957,0.8293718,0,0.2174375,0.2065657,0,0,4.818057,0.2174375,0,0.2174375,-0.2174375,1.200002,20,0.1946506,1.035937,0,0,0.2174375
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1298299,0,0,-1,0,0,0,0,0.1298299,0.1428129,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946506,0.1428129,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.6242748,0,0,-1,0,0,0,0,0.6242748,0.6867023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946506,0.6867023,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2259928,0,0,-1,0,0,0,0,0.2259928,0.2485921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946506,0.2485921,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2399846,0,0,-1,0,0,0,0,0.2399846,0.263983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946506,0.263983,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.4229797,0,0,-1,0,0,0,0,0.4229797,0.4652777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946506,0.4652777,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1478987,0,0,-1,0,0,0,0,0.1478987,0.1626886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946506,0.1626886,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.4030315,0,0,-1,0,0,0,0,0.4030315,0.4433346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946506,0.4433346,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.07515541,0.07515541,1.527787,0,0.4731858,0.07515541,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1949075,0.08267095,0,1.7,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2363448,0.2363448,1.688976,0,0.5171906,0.2363448,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1953513,0.2599793,0,1.7,1.242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,2.009874,2.009874,1.7,0,0.5202,2.009874,16.14975,0.0000000000000001665335,0,0,0.3245896,0.3261828,0.3098737,0,0,2.299654,2.484,0,0.001593188,-0.001593188,3.816689,63.61135,0.1953513,2.210861,0.2596717,1.7,2.80859
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,2.301425,2.482407,2.114374,0,2.114374,5.82256,97.04247,0.1949615,0,0.5874991,1.7,3.216781
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.142104,1.142104,0,-1,0,1.142104,111.0828,0,0,0,1.268681,1.202214,1.142104,0,0,0.1870507,4.385343,0.06646693,0,0.06646693,5.885616,98.09341,0.1949117,1.256314,1.014945,0,5.654025
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.8733613,0.8733613,0,0,0,0.8733613,188.9341,0.6101661,0,0,1.650078,0.9193277,0.8733613,0,0,0.1205838,4.445164,0.1205838,0,0.1205838,6.000012,100,0.1948214,0.9606975,1.320062,0,6.095241
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.5173708,0.5173708,0,0,0,0.5173708,383.3802,1.438896,0,0,1.983497,0.5446008,0.5173708,0,0,0,4.553689,0,0,0,6.000012,100,0.1948214,0.5691078,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.348039,1.348039,0.425,0,0.172125,1.348039,150.3608,1.055302,0,0,2.026922,0.9716198,0.9230388,0,0,0,4.553689,0,0,0,6.000012,100,0.1948214,1.482843,1.621537,1.7,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.896227,1.896227,0.5162275,0,0.1970301,1.896227,99.60548,0.4361151,0,0,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1948214,2.08585,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.8265914,0.8265914,0,-1,0,0.8265914,209.9975,0.8657252,0,0,1.735821,0.8700963,0.8265914,0,0,0,4.553689,0,0,0,6.000012,100,0.1948214,0.9092506,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.6844684,0.6844684,0,-1,0,0.6844684,203.5213,0.6725457,0,0,1.393039,0.7204931,0.6844684,0,0,0,4.553689,0,0,0,6.000012,100,0.1948214,0.7529153,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.38171,1.38,0,-1,0,1.38,73.145,0.0000000000000002220446,0.001709658,0.1398806,1.009401,1.452632,1.38,0,0,0,4.553689,0,0.4432307,-0.4432307,5.532806,92.21325,0.1948214,1.519881,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,-1,0,0,0,0.1039883,0,0,0.5964668,0,0,0,0,0.4924785,4.110458,0.4924785,0,0.4924785,6.000012,100,0.1944533,0,0.4771735,0,4.706925
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.422354,1.38,0,-1,0,1.38,8.796756,0,0.04235359,0.184589,0.1213952,1.452632,1.38,0,0,0,4.553689,0,1.331236,-1.331236,4.596766,76.61261,0.1944533,1.564589,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.642712,1.38,0,-1,0,1.38,0,0,0.2627118,0.426983,0,1.452632,1.38,0,0,1.479151,3.222453,0,1.452632,-1.452632,3.065557,51.09253,0.1944533,1.806983,0,0,3.222453
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.235534,1.235534,0,-1,0,1.235534,0,0,0,0,0,1.300562,1.235534,0,0,3.093187,1.769821,0,1.300562,-1.300562,1.694645,28.24403,0.1944533,1.359087,0,0,1.769821
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.753047,0.4457962,0,-1,0,0.4457962,0,0,1.307251,1.482556,0,0.4692591,0.4457962,0,0,4.538255,0.4692591,0,0.4692591,-0.4692591,1.200002,20,0.1944533,1.928352,0,0,0.4692591
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3297829,0,0,-1,0,0,0,0,0.3297829,0.3627612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944533,0.3627612,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1300965,0,0,-1,0,0,0,0,0.1300965,0.1431062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944533,0.1431062,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.2039887,0,0,-1,0,0,0,0,0.2039887,0.2243876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944533,0.2243876,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1461929,0,0,-1,0,0,0,0,0.1461929,0.1608122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944533,0.1608122,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1410864,0,0,-1,0,0,0,0,0.1410864,0.1551951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944533,0.1551951,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.4986195,0,0,-1,0,0,0,0,0.4986195,0.5484814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944533,0.5484814,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01106298,0,0,-1,0,0,0,0,0.01106298,0.01216927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944533,0.01216927,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.05480605,0.05480605,1.507438,0,0.4676305,0.05480605,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1946822,0.06028666,0,1.7,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2537057,0.2537057,1.7,0,0.5202,0.2537057,0,-0.0000000000000002220446,0,0,0,0,0,1.446294,1.37398,3.679654,1.242,1.37398,0,1.37398,3.812657,63.54415,0.195135,0.2790763,0,1.7,1.242
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1763815,0.1763815,1.629013,0,0.5008206,0.1763815,118.6897,0,0,0,0.2093466,0,0,1.452632,1.38,2.305675,2.478582,1.589347,0,1.589347,5.320444,88.67388,0.1953428,0.1940197,0.1674773,1.7,2.687928
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,1.025456,1.025456,0,0,0,1.025456,66.71271,0,0.0000000000000002220446,0,0.6841094,1.079427,1.025456,0,0,0.7163282,3.908993,0,0.3953179,-0.3953179,4.903742,81.72887,0.1953428,1.128002,0.5472875,0,4.593103
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0.03096366,0,0,1.186534,0,0,0,0,1.15557,3.513676,1.15557,0,1.15557,6.000012,100,0.1944947,0,0.9492272,0,4.70021
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,1.053889,1.053889,0,0,0,1.053889,123.0572,0.187529,0,0,1.296886,1.109357,1.053889,0,0,0,4.553689,0,0,0,6.000012,100,0.1944947,1.159278,1.037509,0,5.850575
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3852108,0.3852108,0,0,0,0.3852108,481.0945,1.447743,0,0,1.853228,0.4054851,0.3852108,0,0,0,4.553689,0,0,0,6.000012,100,0.1944947,0.4237319,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.6563215,0.6563215,0,0,0,0.6563215,288.5988,1.203272,0,0,1.894136,0.6908647,0.6563215,0,0,0,4.553689,0,0,0,6.000012,100,0.1944947,0.7219537,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944947,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.108893,1.108893,0,-1,0,1.108893,154.9426,0.5508916,0,0,1.718148,1.167256,1.108893,0,0,0,4.553689,0,0,0,6.000012,100,0.1944947,1.219783,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.30683,1.38,0,-1,0,1.38,95.71624,0,0.9268299,1.157513,1.320884,1.452632,1.38,0,0,0,4.553689,0,0.1317475,-0.1317475,5.861138,97.68544,0.1944947,2.537513,1.056707,0,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.3007569,0.3007569,0,-1,0,0.3007569,257.2374,0.310687,0,0,0.7736593,0.3165862,0.3007569,0,0,0.1463861,4.421941,0.1463861,0,0.1463861,6.000012,100,0.1943878,0.3308326,0.6189275,0,5.195601
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.8003378,0.8003378,0,-1,0,0.8003378,63.24366,0,0.0000000000000001110223,0,0.5061629,0.8424609,0.8003378,0,0,0,4.553689,0,0.336298,-0.336298,5.645523,94.09186,0.1943878,0.8803716,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.479028,1.38,0,-1,0,1.38,4.912389,0,0.09902816,0.246931,0.06779096,1.452632,1.38,0,0,0.3736644,4.217391,0,1.384841,-1.384841,4.185772,69.76274,0.1943878,1.626931,0.05423277,0,4.285182
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.9422581,0.9422581,0,-1,0,0.9422581,0,0,0.0000000000000001110223,0,0,0.9918506,0.9422581,0,0,1.912376,2.83255,0,0.9918506,-0.9918506,3.14027,52.33773,0.1943878,1.036484,0,0,2.83255
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.014432,1.8407,0,0,0,3.14027,52.33773,0.1943878,0,0,0,1.8407
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.687055,1.38,0,-1,0,1.38,0,0,0.3070552,0.4757607,0,1.452632,1.38,0,0,3.014432,1.8407,0,1.452632,-1.452632,1.609062,26.81765,0.1943878,1.855761,0,0,1.8407
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.007236407,0.007236407,0,-1,0,0.007236407,0,0,0.0000000000000000008673617,0,0,0.00761727,0.007236407,0,0,4.628468,0.3880682,0,0.00761727,-0.00761727,1.601033,26.68383,0.1943878,0.007960048,0,0,0.3880682
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.07752384,0.07752384,0,-1,0,0.07752384,0,0,0,0,0,0.08160404,0.07752384,0,0,4.636931,0.3804509,0,0.08160404,-0.08160404,1.515015,25.25019,0.1943878,0.08527622,0,0,0.3804509
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1470184,0.1470184,0,-1,0,0.1470184,0,0,0,0,0,0.1547562,0.1470184,0,0,4.727602,0.2988469,0,0.1547562,-0.1547562,1.351887,22.53141,0.1943878,0.1617203,0,0,0.2988469
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.4257371,0.1368861,0,-1,0,0.1368861,0,0,0.288851,0.3314247,0,0.1440906,0.1368861,0,0,4.899554,0.1440906,0,0.1440906,-0.1440906,1.200002,20,0.1943878,0.4683108,0,0,0.1440906
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3362266,0,0,-1,0,0,0,0,0.3362266,0.3698493,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943878,0.3698493,0,0,0
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.7750701,0,0,-1,0,0,0,0,0.7750701,0.852577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943878,0.852577,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4275357,0,0,-1,0,0,0,0,0.4275357,0.4702893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943878,0.4702893,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943878,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.4719598,0.4719598,1.7,0,0.5202,0.4719598,0,0,0,0,0,0,0,1.22804,1.166638,5.059654,0,1.166638,0,1.166638,2.306773,38.44613,0.1949326,0.5191557,0,1.7,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.197381,1.197381,1.7,0,0.5202,1.197381,28.76438,0,0,0,0.3444192,0,0,0.5026191,0.4774881,3.893016,1.049974,0.8219073,0,0.8219073,3.086502,51.4416,0.1952736,1.317119,0.2755353,1.7,1.394394
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.237269,1.237269,1.7,0,0.5202,1.237269,69.62893,0,0,0,0.8614973,0,0,0.4627308,0.4395942,3.071109,1.789691,1.301092,0,1.301092,4.320826,72.01363,0.1957657,1.360996,0.6891978,1.7,2.651188
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.473045,1.38,0,-1,0,1.38,89.72926,0.0000000000000002220446,0.09304501,0.2403495,1.238264,1.452632,1.38,0,0,1.770017,2.960673,0,0.2143678,-0.2143678,4.094862,68.24757,0.1957657,1.62035,0.990611,0,4.198937
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.438758,1.438758,1.7,0,0.5202,1.438758,118.1527,0,0,0,1.699931,0,0,0.261242,0.2481799,2.008204,2.746305,1.948111,0,1.948111,5.943003,99.04985,0.1957856,1.582634,1.359945,1.7,4.446237
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.542026,1.542026,0.425,0,0.172125,1.542026,125.3728,0.6973714,0,0,1.933281,1.175817,1.117026,0,0,0.06009303,4.499605,0.06009303,0,0.06009303,6.000012,100,0.1957422,1.696229,1.546625,1.7,6.432887
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957422,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.9236422,0.9236422,0,0,0,0.9236422,175.8733,0.6521851,0,0,1.62444,0.972255,0.9236422,0,0,0,4.553689,0,0,0,6.000012,100,0.1957422,1.016006,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.797531,0.797531,0,-1,0,0.797531,188.218,0.6615905,0,0,1.501097,0.8395063,0.797531,0,0,0,4.553689,0,0,0,6.000012,100,0.1957422,0.8772841,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.9849133,0.9849133,0,-1,0,0.9849133,132.8382,0.2715904,0,0,1.308341,1.036751,0.9849133,0,0,0,4.553689,0,0,0,6.000012,100,0.1957422,1.083405,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.474817,1.38,0,-1,0,1.38,67.70521,0.0000000000000002220446,1.094817,1.342299,0.9343319,1.452632,1.38,0,0,0,4.553689,0,0.5182997,-0.5182997,5.453676,90.89442,0.1957422,2.722298,0.7474655,0,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,-1,0,0,0,0,0,0,0.4592125,0,0,0,0,0.5758886,4.035389,0.4592125,0,0.4592125,5.889323,98.15519,0.1954119,0,0.36737,0,4.494602
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.089546,1.089546,0,-1,0,1.089546,7.965743,0,0,0,0.08679043,1.14689,1.089546,0,0,0.1166761,4.44868,0,1.0601,-1.0601,4.77188,79.53117,0.1954119,1.198501,0.06943234,0,4.535471
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.294565,3.388581,0,0,0,4.77188,79.53117,0.1954119,0,0,0,3.388581
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.294565,3.388581,0,0,0,4.77188,79.53117,0.1954119,0,0,0,3.388581
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.9719597,0.9719597,0,-1,0,0.9719597,0,0,0,0,0,1.023115,0.9719597,0,0,1.294565,3.388581,0,1.023115,-1.023115,3.693422,61.5569,0.1954119,1.069156,0,0,3.388581
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.04134606,0.04134606,0,-1,0,0.04134606,0,0,0,0,0,0.04352217,0.04134606,0,0,2.43136,2.365465,0,0.04352217,-0.04352217,3.647545,60.7923,0.1954119,0.04548066,0,0,2.365465
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.6476256,0.6476256,0,-1,0,0.6476256,0,0,0,0,0,0.6817111,0.6476256,0,0,2.479718,2.321943,0,0.6817111,-0.6817111,2.928958,48.81588,0.1954119,0.7123882,0,0,2.321943
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.237175,1.640232,0,0,0,2.928958,48.81588,0.1954119,0,0,0,1.640232
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1217128,0.1217128,0,-1,0,0.1217128,0,0,0.00000000000000002775558,0,0,0.1281187,0.1217128,0,0,3.237175,1.640232,0,0.1281187,-0.1281187,2.79391,46.56506,0.1954119,0.133884,0,0,1.640232
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.2013224,0.2013224,0,-1,0,0.2013224,0,0,0.00000000000000002775558,0,0,0.2119183,0.2013224,0,0,3.379529,1.512113,0,0.2119183,-0.2119183,2.570528,42.84205,0.1954119,0.2214546,0,0,1.512113
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1094094,0.1094094,0,-1,0,0.1094094,0,0,0.00000000000000001387779,0,0,0.1151678,0.1094094,0,0,3.614994,1.300195,0,0.1151678,-0.1151678,2.449131,40.81876,0.1954119,0.1203504,0,0,1.300195
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.742958,1.185027,0,0,0,2.449131,40.81876,0.1954119,0,0,0,1.185027
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.4282023,0.4282023,0,0,0,0.4282023,0,0,0.00000000000000005551115,0,0,0.4507393,0.4282023,0,0,3.742958,1.185027,0,0.4507393,-0.4507393,1.97401,32.90009,0.1954119,0.4710225,0,0,1.185027
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3160027,0.3160027,0,0,0,0.3160027,0,0,0.00000000000000005551115,0,0,0.3326344,0.3160027,0,0,4.243779,0.7342876,0,0.3326344,-0.3326344,1.623382,27.05631,0.1954119,0.347603,0,0,0.7342876
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.521026,1.521026,1.7,0,0.5202,1.521026,14.553,0,0,0,0.2213549,0,0,0.1789742,0.1700255,4.613373,0.4016532,0.3913804,0,0.3913804,1.994678,33.24457,0.1955645,1.673128,0.1770839,1.7,0.623008
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.21365,1.21365,1.7,0,0.5202,1.21365,53.15618,0,0,0,0.6451299,0,0,0.4863502,0.4620327,4.221992,0.7538955,1.107163,0,1.107163,3.045025,50.75031,0.1959919,1.335015,0.5161039,1.7,1.399025
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.337404,1.38,0,-1,0,1.38,75.51891,0,0.9574044,1.191145,1.042161,1.452632,1.38,0,0,3.11483,1.750342,0,0.4104707,-0.4104707,2.61235,43.53909,0.1959919,2.571145,0.8337287,0,2.792503
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0,0,0,1.334677,0,0,0,0,3.570909,1.339871,1.334677,0,1.334677,3.878537,64.64215,0.1950403,0,1.067742,0,2.674549
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.7506278,0.7506278,0,0,0,0.7506278,225.7849,0,0,0,1.694804,0.7901345,0.7506278,0,0,2.236231,2.541081,0.9046695,0,0.9046695,4.736782,78.94621,0.1944006,0.8256905,1.355843,0,4.235885
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.584312,0.584312,0,0,0,0.584312,336.001,0.01666724,0,0,1.963294,0.6150652,0.584312,0,0,1.331562,3.355283,1.331562,0,1.331562,6.000012,100,0.1934666,0.6427432,1.570635,0,5.318578
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.543964,1.543964,0.425,0,0.172125,1.543964,121.0913,0.6917499,0,0,1.869607,1.177857,1.118964,0,0,0,4.553689,0,0,0,6.000012,100,0.1934666,1.69836,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.345959,1.345959,0,-1,0,1.345959,126.225,0.2821382,0,0.1005548,1.698937,1.416799,1.345959,0,0,0,4.553689,0,0,0,6.000012,100,0.1934666,1.480555,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.194585,1.38,0,-1,0,1.38,80.61923,0.0000000000000002220446,0.8145848,1.034043,1.112545,1.452632,1.38,0,0,0,4.553689,0,0.3400862,-0.3400862,5.64153,94.02531,0.1934666,2.414043,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.261799,1.261799,0,-1,0,1.261799,67.81216,0,0,0.007978774,0.855653,1.328209,1.261799,0,0,0.3778736,4.213603,0,0.4725563,-0.4725563,5.143412,85.72335,0.1934666,1.387979,0.6845224,0,5.069256
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.184343,1.184343,0,-1,0,1.184343,27.23951,0,0.0000000000000002220446,0,0.3226092,1.246677,1.184343,0,0,0.9029362,3.741046,0,0.9240676,-0.9240676,4.169359,69.48917,0.1934666,1.302777,0.2580873,0,4.063655
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,2.099892,1.38,0,-1,0,1.38,4.568405,0,0.7198921,0.9298813,0.06304399,1.452632,1.38,0,0,1.929678,2.816979,0,1.389588,-1.389588,2.704605,45.07666,0.1934666,2.309881,0.05043519,0,2.880023
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.473664,1.427391,0,0,0,2.704605,45.07666,0.1934666,0,0,0,1.427391
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.473664,1.427391,0,0,0,2.704605,45.07666,0.1934666,0,0,0,1.427391
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.09485654,0.09485654,0,-1,0,0.09485654,0,0,0.00000000000000001387779,0,0,0.09984899,0.09485654,0,0,3.473664,1.427391,0,0.09984899,-0.09984899,2.599355,43.32249,0.1934666,0.1043422,0,0,1.427391
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1014238,0.1014238,0,-1,0,0.1014238,0,0,0.00000000000000001387779,0,0,0.1067619,0.1014238,0,0,3.584607,1.327542,0,0.1067619,-0.1067619,2.486818,41.44688,0.1934666,0.1115662,0,0,1.327542
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1179633,0.1179633,0,-1,0,0.1179633,0,0,0.00000000000000001387779,0,0,0.1241719,0.1179633,0,0,3.703232,1.22078,0,0.1241719,-0.1241719,2.355929,39.26541,0.1934666,0.1297596,0,0,1.22078
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.06151147,0.06151147,0,-1,0,0.06151147,0,0,0.000000000000000006938894,0,0,0.06474892,0.06151147,0,0,3.841201,1.096608,0,0.06474892,-0.06474892,2.287678,38.12789,0.1934666,0.06766262,0,0,1.096608
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3789325,0.3789325,0,-1,0,0.3789325,0,0,0.00000000000000005551115,0,0,0.3988763,0.3789325,0,0,3.913144,1.03186,0,0.3988763,-0.3988763,1.867225,31.12036,0.1934666,0.4168258,0,0,1.03186
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.04618001,0.04618001,0,-1,0,0.04618001,0,0,0,0,0,0.04861054,0.04618001,0,0,4.35634,0.6329831,0,0.04861054,-0.04861054,1.815985,30.26636,0.1934666,0.05079802,0,0,0.6329831
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3623074,0.3623074,0,-1,0,0.3623074,0,0,0.00000000000000005551115,0,0,0.3813762,0.3623074,0,0,4.410351,0.5843726,0,0.3813762,-0.3813762,1.413979,23.56628,0.1934666,0.3985382,0,0,0.5843726
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2712361,0.1928466,0,-1,0,0.1928466,0,0,0.0783895,0.1055131,0,0.2029964,0.1928466,0,0,4.834103,0.2029964,0,0.2029964,-0.2029964,1.200002,20,0.1934666,0.2983597,0,0,0.2029964
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2240017,0.2240017,1.676633,0,0.5138209,0.2240017,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1938712,0.2464019,0,1.7,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1514231,0.1514231,1.604055,0,0.4940069,0.1514231,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1941931,0.1665654,0,1.7,1.242
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,3.001199,3.001199,1.7,0,0.5202,3.001199,4.766759,0,0,0.2213187,0.1430599,1.369683,1.301199,0,0,2.299654,2.484,0,1.226623,-1.226623,2.525394,42.08982,0.1941931,3.301319,0.1144479,1.7,2.62706
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.071882,1.071882,1.7,0,0.5202,1.071882,60.00964,0,0,0,0.6432327,0,0,0.6281177,0.5967118,3.662569,1.257377,1.239944,0,1.239944,3.701709,61.69502,0.1946736,1.179071,0.5145862,1.7,1.90061
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.796661,0.796661,0,-1,0,0.796661,94.8378,0,0.0000000000000001110223,0,0.7555357,0.8385904,0.796661,0,0,2.422624,2.373327,0,0.08305479,-0.08305479,3.614161,60.2359,0.1946736,0.876327,0.6044285,0,3.128863
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,3.096742,3.08,1.7,0,0.5202,3.08,49.19973,0,0.01674218,0.3264164,1.515352,1.452632,1.38,0,0,2.514907,2.290272,0.06272018,0,0.06272018,3.673663,61.22759,0.1946302,3.406416,1.212281,1.7,3.805624
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.297482,2.297482,1.7,0,0.5202,2.297482,61.99775,0,0,0,1.424387,0.6289285,0.5974821,0,0,2.452187,2.34672,0.7954587,0,0.7954587,4.428301,73.80487,0.194894,2.52723,1.13951,1.7,3.771108
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,1.03341,1.03341,1.481356,0,0.4605102,1.03341,114.6889,0,0,0,1.185206,0,0,0.4479464,0.4255491,1.656729,3.062633,1.610755,0,1.610755,5.956398,99.27309,0.1949169,1.136751,0.9481648,1.7,4.247839
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.8537009,0.8537009,0,0,0,0.8537009,147.2409,0.3123912,0,0,1.256997,0.8986326,0.8537009,0,0,0.04597345,4.512313,0.04597345,0,0.04597345,6.000012,100,0.1948853,0.9390711,1.005598,0,5.76931
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.07728543,0.07728543,0,-1,0,0.07728543,1866.367,1.361077,0,0,1.44243,0.08135308,0.07728543,0,0,0,4.553689,0,0,0,6.000012,100,0.1948853,0.08501397,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.2163959,0.2163959,0,-1,0,0.2163959,209.8988,0.2264273,0,0,0.4542125,0.2277852,0.2163959,0,0,0,4.553689,0,0,0,6.000012,100,0.1948853,0.2380355,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.7639519,0.7639519,0,-1,0,0.7639519,43.47586,0,0.0000000000000001110223,0,0.3321347,0.8041599,0.7639519,0,0,0,4.553689,0,0.4720252,-0.4720252,5.502454,91.70738,0.1948853,0.8403471,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.7343541,0.7343541,0,-1,0,0.7343541,53.87045,0,0.0000000000000001110223,0,0.3955999,0.7730043,0.7343541,0,0,0.5244725,4.081664,0,0.3774044,-0.3774044,5.104635,85.07707,0.1948853,0.8077895,0.3164799,0,4.477263
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.263376,1.263376,0,-1,0,1.263376,7.438026,0,0,0.009713622,0.09397023,1.32987,1.263376,0,0,0.9438107,3.704259,0,1.235899,-1.235899,3.801882,63.36458,0.1948853,1.389714,0.07517619,0,3.798229
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.593165,1.38,0,-1,0,1.38,0,0,0.2131646,0.3724811,0,1.452632,1.38,0,0,2.317032,2.46836,0,1.452632,-1.452632,2.270674,37.84449,0.1948853,1.752481,0,0,2.46836
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.931067,1.015728,0,0,0,2.270674,37.84449,0.1948853,0,0,0,1.015728
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.931067,1.015728,0,0,0,2.270674,37.84449,0.1948853,0,0,0,1.015728
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1574704,0.1574704,0,-1,0,0.1574704,0,0,0,0,0,0.1657583,0.1574704,0,0,3.931067,1.015728,0,0.1657583,-0.1657583,2.09595,34.93242,0.1948853,0.1732175,0,0,1.015728
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.115243,0.8499701,0,0,0,2.09595,34.93242,0.1948853,0,0,0,0.8499701
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.4503803,0.4503803,0,-1,0,0.4503803,0,0,0.00000000000000005551115,0,0,0.4740845,0.4503803,0,0,4.115243,0.8499701,0,0.4740845,-0.4740845,1.596221,26.60362,0.1948853,0.4954183,0,0,0.8499701
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1577609,0.1577609,0,-1,0,0.1577609,0,0,0.00000000000000002775558,0,0,0.1660642,0.1577609,0,0,4.642004,0.3758856,0,0.1660642,-0.1660642,1.421174,23.68618,0.1948853,0.173537,0,0,0.3758856
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3620919,0.1993304,0,-1,0,0.1993304,0,0,0.1627615,0.1989707,0,0.2098215,0.1993304,0,0,4.826519,0.2098215,0,0.2098215,-0.2098215,1.200002,20,0.1948853,0.3983011,0,0,0.2098215
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.4010896,0,0,-1,0,0,0,0,0.4010896,0.4411986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1948853,0.4411986,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3371789,0,0,-1,0,0,0,0,0.3371789,0.3708968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1948853,0.3708968,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1948853,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.419113,0.419113,1.7,0,0.5202,0.419113,0,0,0,0,0,0,0,1.280887,1.216843,5.059654,0,1.216843,0,1.216843,2.354401,39.23993,0.1954105,0.4610243,0,1.7,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.616119,1.616119,1.7,0,0.5202,1.616119,14.5465,0,0,0,0.2350887,0,0,0.0838815,0.07968742,3.842812,1.095158,0.3147762,0,0.3147762,2.653023,44.21697,0.1955216,1.77773,0.188071,1.7,1.330247
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.528036,1.378457,1.92944,0,1.92944,4.483451,74.72403,0.1952933,0,0.4395519,1.7,1.927897
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.088511,1.088511,0,-1,0,1.088511,97.9864,0,0,0,1.066593,1.145802,1.088511,0,0,1.598596,3.114953,0,0.07920826,-0.07920826,4.399958,73.33249,0.1952933,1.197363,0.8532746,0,4.181546
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0,0,0,1.569449,0,0,0,0,1.686605,3.035745,1.569449,0,1.569449,5.888868,98.14761,0.1942316,0,1.255559,0,4.605194
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.568637,0,0,1.685793,0,0,0,0,0.1171558,4.448249,0.1171558,0,0.1171558,6.000012,100,0.1941529,0,1.348634,0,6.134042
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941529,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.130579,1.130579,0,0,0,1.130579,118.9688,0.1549526,0,0,1.345036,1.190083,1.130579,0,0,0,4.553689,0,0,0,6.000012,100,0.1941529,1.243637,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.732748,1.38,0,-1,0,1.38,96.9934,0,1.352748,1.626022,1.338509,1.452632,1.38,0,0,0,4.553689,0,0.1141226,-0.1141226,5.879716,97.99507,0.1941529,3.006022,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,-1,0,0,0,1.191728,0,0,1.318531,0,0,0,0,0.1268029,4.439566,0.1268029,0,0.1268029,6.000012,100,0.1940677,0,1.054825,0,5.758097
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,-1,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1940677,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.8413954,0.8413954,0,-1,0,0.8413954,41.45768,0,0,0,0.348823,0.8856794,0.8413954,0,0,0,4.553689,0,0.5368563,-0.5368563,5.434116,90.56841,0.1940677,0.9255349,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.4730201,0.4730201,0,-1,0,0.4730201,19.04137,0,0.00000000000000005551115,0,0.0900695,0.4979159,0.4730201,0,0,0.596507,4.016833,0,0.4078464,-0.4078464,5.004208,83.4033,0.1940677,0.5203221,0.07205559,0,4.106902
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.08544,1.38,0,-1,0,1.38,0,0,0.7054397,0.9139837,0,1.452632,1.38,0,0,1.04967,3.608986,0,1.452632,-1.452632,3.473,57.88321,0.1940677,2.293984,0,0,3.608986
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.803122,1.38,0,-1,0,1.38,0,0,0.4231218,0.6034339,0,1.452632,1.38,0,0,2.663705,2.156355,0,1.452632,-1.452632,1.941792,32.36313,0.1940677,1.983434,0,0,2.156355
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.015997,0.668537,0,-1,0,0.668537,0,0,0.3474596,0.4490593,0,0.7037231,0.668537,0,0,4.27774,0.7037231,0,0.7037231,-0.7037231,1.200002,20,0.1940677,1.117596,0,0,0.7037231
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1058446,0,0,-1,0,0,0,0,0.1058446,0.116429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940677,0.116429,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.4832162,0,0,-1,0,0,0,0,0.4832162,0.5315378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940677,0.5315378,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940677,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.6298486,0,0,-1,0,0,0,0,0.6298486,0.6928334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940677,0.6928334,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2618921,0,0,-1,0,0,0,0,0.2618921,0.2880812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940677,0.2880812,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1272956,0,0,-1,0,0,0,0,0.1272956,0.1400251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940677,0.1400251,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1348947,0,0,-1,0,0,0,0,0.1348947,0.1483842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940677,0.1483842,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940677,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.342556,0.342556,1.7,0,0.5202,0.342556,0,0,0,0,0,0,0,1.357444,1.289572,5.059654,0,1.289572,0,1.289572,2.423398,40.38988,0.1945379,0.3768116,0,1.7,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.770082,1.160615,1.706025,0,1.706025,4.041875,67.36445,0.1944688,0,0.2608199,1.7,1.486639
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.614517,1.614517,1.7,0,0.5202,1.614517,47.32558,0,0,0,0.7640797,0,0,0.08548284,0.0812087,2.064058,2.696037,0.8452884,0,0.8452884,4.843786,80.72961,0.194748,1.775969,0.6112638,1.7,3.460117
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.928989,0.928989,0,-1,0,0.928989,124.0426,0,0,0,1.152342,0.9778832,0.928989,0,0,1.218769,3.456796,0.1744588,0,0.1744588,5.009292,83.48803,0.194632,1.021888,0.9218735,0,4.609138
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3966871,0.3966871,0,0,0,0.3966871,310.3413,0,0,0,1.231084,0.4175653,0.3966871,0,0,1.044311,3.613809,0.8135183,0,0.8135183,5.781063,96.35086,0.194093,0.4363558,0.984867,0,4.844893
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.239601,0,0,1.470393,0,0,0,0,0.2307922,4.345976,0.2307922,0,0.2307922,6.000012,100,0.1939407,0,1.176314,0,5.816369
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,1.050549,1.050549,0,0,0,1.050549,124.7878,0.2051158,0,0,1.310957,1.105841,1.050549,0,0,0,4.553689,0,0,0,6.000012,100,0.1939407,1.155604,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1939407,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.206434,1.206434,0,-1,0,1.206434,125.0958,0.2392674,0,0,1.509198,1.269931,1.206434,0,0,0,4.553689,0,0,0,6.000012,100,0.1939407,1.327078,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,-1,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1939407,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.712064,1.38,0,-1,0,1.38,68.86985,0.0000000000000002220446,0.3320636,0.50327,0.9504039,1.452632,1.38,0,0,0,4.553689,0,0.5022276,-0.5022276,5.470618,91.17678,0.1939407,1.88327,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.771247,1.38,0,-1,0,1.38,30.90168,0.0000000000000002220446,1.391247,1.668372,0.4264432,1.452632,1.38,0,0,0.5580307,4.051461,0,1.026188,-1.026188,4.38892,73.14852,0.1939407,3.048372,0.3411546,0,4.477904
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.9694892,0.9694892,0,-1,0,0.9694892,5.610195,0,0.0000000000000001110223,0,0.05439023,1.020515,0.9694892,0,0,1.69824,3.025273,0,0.9661247,-0.9661247,3.370535,56.17548,0.1939407,1.066438,0.04351218,0,3.079663
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2543456,0.2543456,0,-1,0,0.2543456,0,0,0.00000000000000005551115,0,0,0.2677322,0.2543456,0,0,2.771712,2.059148,0,0.2677322,-0.2677322,3.088321,51.47191,0.1939407,0.2797801,0,0,2.059148
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.9275257,0.9275257,0,-1,0,0.9275257,0,0,0.0000000000000001110223,0,0,0.9763428,0.9275257,0,0,3.069192,1.791416,0,0.9763428,-0.9763428,2.059165,34.31935,0.1939407,1.020278,0,0,1.791416
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.9189822,0.7743196,0,-1,0,0.7743196,0,0,0.1446626,0.2365608,0,0.8150733,0.7743196,0,0,4.154017,0.8150733,0,0.8150733,-0.8150733,1.200002,20,0.1939407,1.01088,0,0,0.8150733
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3512201,0,0,-1,0,0,0,0,0.3512201,0.3863421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939407,0.3863421,0,0,0
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939407,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1847634,0,0,-1,0,0,0,0,0.1847634,0.2032398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939407,0.2032398,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2683813,0,0,-1,0,0,0,0,0.2683813,0.2952195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939407,0.2952195,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939407,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939407,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2780205,0,0,-1,0,0,0,0,0.2780205,0.3058226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939407,0.3058226,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939407,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3355232,0.3355232,1.7,0,0.5202,0.3355232,0,0,0,0,0,0,0,1.364477,1.296253,5.059654,0,1.296253,0,1.296253,2.429736,40.49552,0.194399,0.3690756,0,1.7,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1787145,0.1787145,1.631346,0,0.5014575,0.1787145,164.0635,0,0,0,0.2932052,0,0,1.452632,1.38,3.763402,1.166628,1.673205,0,1.673205,4.017078,66.95116,0.1945359,0.1965859,0.2345641,1.7,1.459833
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,2.021024,2.021024,1.7,0,0.5202,2.021024,30.66935,0,0,0,0.619835,0.3379204,0.3210244,0,0,2.090196,2.672512,0.2819147,0,0.2819147,4.284525,71.40862,0.1946247,2.223127,0.495868,1.7,3.292347
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.330845,1.330845,0,-1,0,1.330845,70.39126,0,0,0.08392966,0.9367986,1.40089,1.330845,0,0,1.808282,2.926235,0,0.464091,-0.464091,3.795331,63.25538,0.1946247,1.46393,0.7494389,0,3.863034
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.8753604,0.8753604,0,0,0,0.8753604,159.9199,0,0,0,1.399875,0.9214321,0.8753604,0,0,2.323938,2.462144,0.4784433,0,0.4784433,4.249222,70.82022,0.194312,0.9628965,1.1199,0,3.86202
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.207688,1.207688,0,0,0,1.207688,152.2082,0,0,0,1.8382,1.27125,1.207688,0,0,1.845495,2.892743,0.5669499,0,0.5669499,4.787077,79.78447,0.1939427,1.328457,1.47056,0,4.730944
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,0.2062804,0,0,1.484826,0,0,0,0,1.278545,3.402998,1.278545,0,1.278545,6.000012,100,0.1931149,0,1.18786,0,4.887824
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.860248,1.860248,0.480248,0,0.1872077,1.860248,86.15067,0.1499844,0,0,1.602616,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1931149,2.046273,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931149,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.416471,1.38,0,-1,0,1.38,81.72018,0,0.03647148,0.1781186,1.127738,1.452632,1.38,0,0,0,4.553689,0,0.3248931,-0.3248931,5.657545,94.29222,0.1931149,1.558119,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.315375,1.315375,0,-1,0,1.315375,53.19651,0,0.0000000000000002220446,0.06691252,0.6997336,1.384605,1.315375,0,0,0.3609923,4.228796,0,0.6848717,-0.6848717,4.935627,82.26028,0.1931149,1.446913,0.5597869,0,4.928529
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.254278,1.38,0,-1,0,1.38,34.16346,0.0000000000000002220446,0.8742785,1.099706,0.4714558,1.452632,1.38,0,0,1.121961,3.543924,0,0.9811758,-0.9811758,3.901376,65.02281,0.1931149,2.479706,0.3771646,0,4.01538
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2811736,0.2811736,0,-1,0,0.2811736,39.14,0,0,0,0.1100514,0.2959722,0.2811736,0,0,2.212156,2.562748,0,0.1859209,-0.1859209,3.705399,61.75652,0.1931149,0.309291,0.08804108,0,2.6728
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.189675,1.38,0,-1,0,1.38,0,0,1.809675,2.128642,0,1.452632,1.38,0,0,2.418735,2.376827,0,1.452632,-1.452632,2.174191,36.23643,0.1931149,3.508642,0,0,2.376827
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.388071,0.8779861,0,-1,0,0.8779861,0,0,1.510085,1.748892,0,0.9241959,0.8779861,0,0,4.03277,0.9241959,0,0.9241959,-0.9241959,1.200002,20,0.1931149,2.626878,0,0,0.9241959
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.633208,0,0,-1,0,0,0,0,1.633208,1.796529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931149,1.796529,0,0,0
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.264389,0,0,-1,0,0,0,0,0.264389,0.2908279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931149,0.2908279,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.5612022,0,0,-1,0,0,0,0,0.5612022,0.6173224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931149,0.6173224,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.2006829,0,0,-1,0,0,0,0,0.2006829,0.2207512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931149,0.2207512,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931149,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931149,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2191169,0,0,-1,0,0,0,0,0.2191169,0.2410286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931149,0.2410286,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.07763592,0,0,-1,0,0,0,0,0.07763592,0.08539952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931149,0.08539952,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.2981858,0.2981858,1.7,0,0.5202,0.2981858,0,0,0,0,0,0,0,1.401814,1.331723,5.059654,0,1.331723,0,1.331723,2.463386,41.05635,0.1935455,0.3280044,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1593639,0.1593639,1.611995,0,0.4961748,0.1593639,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.727931,1.198551,1.38,0,1.38,3.772569,62.87603,0.1938531,0.1753003,0,1.7,1.198551
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.889593,0.889593,1.7,0,0.5202,0.889593,20.5225,0,0,0,0.1825667,0,0,0.810407,0.7698867,2.347931,2.440551,0.9524534,0,0.9524534,4.676146,77.93561,0.1942283,0.9785523,0.1460534,1.7,2.623118
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0.8444299,0,0.2866294,0,0,0,0,0,0.5932691,0,0,0.8444299,0.8022084,1.395478,3.297759,1.395478,0,1.395478,6.000012,100,0.1937563,0,0.4746153,1.7,3.891028
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.6859769,0,0,0.6859769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937563,0,0.5487815,0,5.239666
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01775498,0.01775498,0,0,0,0.01775498,5609.796,0.9773287,0,0,0.9960181,0.01868945,0.01775498,0,0,0,4.553689,0,0,0,6.000012,100,0.1937563,0.01953048,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.2252037,0.2252037,0,0,0,0.2252037,363.1939,0.5808694,0,0,0.8179259,0.2370565,0.2252037,0,0,0,4.553689,0,0,0,6.000012,100,0.1937563,0.247724,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.821855,2.821855,1.441855,0,0.4497263,2.821855,56.28805,0.1357354,0,0.02404016,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1937563,3.10404,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937563,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.9104944,0.9104944,0,-1,0,0.9104944,189.4347,0.7663773,0,0,1.724793,0.9584152,0.9104944,0,0,0,4.553689,0,0,0,6.000012,100,0.1937563,1.001544,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,-1,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937563,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.188414,1.38,0,-1,0,1.38,47.855,0.0000000000000002220446,0.8084142,1.027256,0.660399,1.452632,1.38,0,0,0,4.553689,0,0.7922325,-0.7922325,5.164926,86.08192,0.1937563,2.407256,0.5283192,0,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.9471185,0.9471185,0,-1,0,0.9471185,30.93932,0,0.0000000000000001110223,0,0.293032,0.9969668,0.9471185,0,0,0.8802584,3.761456,0,0.7039348,-0.7039348,4.422913,73.71507,0.1937563,1.04183,0.2344256,0,4.054489
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,-1,0,0,0,0,0,0,0.08476082,0,0,0,0,1.662408,3.057522,0.08476082,0,0.08476082,4.503325,75.05525,0.1937024,0,0.06780866,0,3.142282
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.990026,1.38,0,-1,0,1.38,0,0,0.6100259,0.8090285,0,1.452632,1.38,0,0,1.577647,3.133806,0,1.452632,-1.452632,2.972116,49.53517,0.1937024,2.189029,0,0,3.133806
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.417478,1.38,0,-1,0,1.38,0,0,0.03747831,0.1792261,0,1.452632,1.38,0,0,3.191682,1.681175,0,1.452632,-1.452632,1.440908,24.01509,0.1937024,1.559226,0,0,1.681175
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.204698,0.217116,0,-1,0,0.217116,0,0,1.987582,2.208051,0,0.2285432,0.217116,0,0,4.805717,0.2285432,0,0.2285432,-0.2285432,1.200002,20,0.1937024,2.425168,0,0,0.2285432
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937024,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3464846,0,0,-1,0,0,0,0,0.3464846,0.381133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937024,0.381133,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03401642,0,0,-1,0,0,0,0,0.03401642,0.03741806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937024,0.03741806,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937024,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937024,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1668487,0,0,-1,0,0,0,0,0.1668487,0.1835336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937024,0.1835336,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.6099926,0,0,-1,0,0,0,0,0.6099926,0.6709918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937024,0.6709918,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1553814,0.1553814,1.608013,0,0.4950875,0.1553814,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1940014,0.1709195,0,1.7,0
