Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3281578,0.3281578,1.7,0,0.5202,0.3281578,0,0,0,0,0,0,0,1.371842,1.30325,3.679654,1.242,1.30325,0,1.30325,3.745557,62.42582,0.1944371,0.3609736,0,1.7,1.242
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.233315,1.233315,1.7,0,0.5202,1.233315,23.40116,0,0,0,0.2886099,0,0,0.4666855,0.4433512,2.376404,2.414925,0.7319611,0,0.7319611,4.439956,73.99912,0.1947045,1.356646,0.2308879,1.7,2.703535
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.364635,1.364635,1.7,0,0.5202,1.364635,60.87972,0,0,0,0.8307862,0,0,0.3353647,0.3185965,1.644443,3.07369,1.149383,0,1.149383,5.530356,92.17242,0.1950839,1.501099,0.6646289,1.7,3.904476
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.637028,1.38,0,-1,0,1.38,89.58676,0,0.2570283,0.4207312,1.236297,1.452632,1.38,0,0,0.4950606,4.108134,0,0.2163342,-0.2163342,5.30232,88.37183,0.1950839,1.800731,0.9890379,0,5.344432
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.336351,1.336351,0.492466,0,0.1905432,1.336351,121.5049,0,0,0,1.623732,0.8882997,0.8438847,0,0,0.735432,3.8918,0.735432,0,0.735432,6.000012,100,0.1946871,1.469986,1.298985,1.7,5.515532
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.988788,1.988788,0.6087881,0,0.2222991,1.988788,93.49238,0.4067338,0,0,1.859365,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1946871,2.187667,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3355877,0.3355877,0,0,0,0.3355877,623.7346,1.739927,0,0,2.093177,0.3532502,0.3355877,0,0,0,4.553689,0,0,0,6.000012,100,0.1946871,0.3691465,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946871,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946871,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2769063,0.2769063,0,-1,0,0.2769063,490.0022,1.065367,0,0,1.356847,0.2914804,0.2769063,0,0,0,4.553689,0,0,0,6.000012,100,0.1946871,0.304597,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.066198,1.066198,0,-1,0,1.066198,106.0762,0.008668948,0,0,1.130982,1.122313,1.066198,0,0,0,4.553689,0,0,0,6.000012,100,0.1946871,1.172817,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.866727,1.38,0,-1,0,1.38,42.00419,0.0000000000000002220446,0.4867271,0.6733997,0.5796579,1.452632,1.38,0,0,0,4.553689,0,0.8729737,-0.8729737,5.079817,84.66344,0.1946871,2.0534,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.438971,1.38,0,-1,0,1.38,9.999669,0.0000000000000002220446,0.05897136,0.2028685,0.1379954,1.452632,1.38,0,0,0.9699708,3.680715,0,1.314636,-1.314636,3.694069,61.56769,0.1946871,1.582868,0.1103963,0,3.818711
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.7919776,0.7919776,0,-1,0,0.7919776,0,0,0.0000000000000001110223,0,0,0.8336607,0.7919776,0,0,2.430678,2.366079,0,0.8336607,-0.8336607,2.815313,46.92179,0.1946871,0.8711754,0,0,2.366079
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.912492,1.38,0,-1,0,1.38,0,0,1.532492,1.823741,0,1.452632,1.38,0,0,3.356967,1.532418,0,1.452632,-1.452632,1.284105,21.40171,0.1946871,3.203741,0,0,1.532418
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.8364227,0.07579748,0,-1,0,0.07579748,0,0,0.7606252,0.8442675,0,0.07978681,0.07579748,0,0,4.971003,0.07978681,0,0.07978681,-0.07978681,1.200002,20,0.1946871,0.9200649,0,0,0.07978681
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.07439052,0,0,-1,0,0,0,0,0.07439052,0.08182957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946871,0.08182957,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2680643,0,0,-1,0,0,0,0,0.2680643,0.2948707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946871,0.2948707,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3971751,0,0,-1,0,0,0,0,0.3971751,0.4368926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946871,0.4368926,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.5156217,0,0,-1,0,0,0,0,0.5156217,0.5671839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946871,0.5671839,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2595307,0,0,-1,0,0,0,0,0.2595307,0.2854838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946871,0.2854838,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946871,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3557872,0,0,-1,0,0,0,0,0.3557872,0.3913659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946871,0.3913659,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4762651,0.4762651,1.7,0,0.5202,0.4762651,0,0,0,0,0,0,0,1.223735,1.162548,5.059654,0,1.162548,0,1.162548,2.302892,38.38147,0.1951527,0.5238916,0,1.7,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.897106,1.046293,1.38,0,1.38,3.612075,60.20114,0.1952883,0,0,1.7,1.046293
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2841054,0,0,1.452632,1.38,2.517106,2.288293,1.664105,0,1.664105,5.190784,86.5129,0.1952461,0,0.2272843,1.7,2.572399
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,0.8530008,3.785988,0.4165712,0,0.4165712,5.585979,93.09946,0.1949876,0,0.3332569,0,4.202559
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.575309,1.38,0,-1,0,1.38,78.95786,0.0000000000000002220446,1.195309,1.45284,1.089618,1.452632,1.38,0,0,0.4364296,4.160903,0,0.3630132,-0.3630132,5.203329,86.72198,0.1949876,2.83284,0.8716947,0,5.250521
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.3650201,0,0,1.204798,0,0,0,0,0.8397776,3.797889,0.8397776,0,0.8397776,6.000012,100,0.1944686,0,0.9638382,0,5.002687
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.7494056,0.7494056,0,0,0,0.7494056,179.5127,0.5564299,0,0,1.345278,0.788848,0.7494056,0,0,0,4.553689,0,0,0,6.000012,100,0.1944686,0.8243462,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.549432,1.549432,0.4288192,0,0.1731676,1.549432,76.13063,0,0,0,1.179592,1.179592,1.120613,0,0,0,4.553689,0,0,0,6.000012,100,0.1944686,1.704375,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.8219889,0.8219889,0,0,0,0.8219889,188.0945,0.6808645,0,0,1.546116,0.8652515,0.8219889,0,0,0,4.553689,0,0,0,6.000012,100,0.1944686,0.9041878,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.115641,1.115641,0,-1,0,1.115641,131.4817,0.2925043,0,0,1.466863,1.174359,1.115641,0,0,0,4.553689,0,0,0,6.000012,100,0.1944686,1.227205,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,-1,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944686,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.9401747,0.9401747,0,-1,0,0.9401747,92.76262,0,0,0,0.8721307,0.9896576,0.9401747,0,0,0,4.553689,0,0.1175269,-0.1175269,5.876128,97.93526,0.1944686,1.034192,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.83723,1.38,0,-1,0,1.38,45.60166,0.0000000000000002220446,1.45723,1.740953,0.6293029,1.452632,1.38,0,0,0.1305855,4.436162,0,0.8233287,-0.8233287,5.008263,83.47089,0.1944686,3.120953,0.5034423,0,5.065465
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3574842,0.3574842,0,-1,0,0.3574842,46.09818,0,0,0,0.1647937,0.3762991,0.3574842,0,0,1.045395,3.612833,0,0.2115055,-0.2115055,4.785317,79.75512,0.1944686,0.3932326,0.1318349,0,3.777627
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.261662,1.38,0,-1,0,1.38,0,0,0.8816618,1.107828,0,1.452632,1.38,0,0,1.280401,3.401328,0,1.452632,-1.452632,3.254109,54.23503,0.1944686,2.487828,0,0,3.401328
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1079311,0.1079311,0,-1,0,0.1079311,0,0,0,0,0,0.1136116,0.1079311,0,0,2.894436,1.948696,0,0.1136116,-0.1136116,3.134351,52.23909,0.1944686,0.1187242,0,0,1.948696
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.346959,1.346959,0,-1,0,1.346959,0,0,0.0000000000000002220446,0.1016547,0,1.417851,1.346959,0,0,3.020671,1.835085,0,1.417851,-1.417851,1.639805,27.33002,0.1944686,1.481655,0,0,1.835085
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4424221,0.3963715,0,-1,0,0.3963715,0,0,0.04605059,0.0902928,0,0.4172332,0.3963715,0,0,4.596062,0.4172332,0,0.4172332,-0.4172332,1.200002,20,0.1944686,0.4866644,0,0,0.4172332
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944686,0,0,0,0
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2551392,0,0,-1,0,0,0,0,0.2551392,0.2806531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944686,0.2806531,0,0,0
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1111008,0,0,-1,0,0,0,0,0.1111008,0.1222109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944686,0.1222109,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3518574,0,0,-1,0,0,0,0,0.3518574,0.3870432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944686,0.3870432,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04542938,0,0,-1,0,0,0,0,0.04542938,0.04997232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944686,0.04997232,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3711776,0,0,-1,0,0,0,0,0.3711776,0.4082954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944686,0.4082954,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.5169154,0.5169154,1.7,0,0.5202,0.5169154,0,0,0,0,0,0,0,1.183085,1.12393,5.059654,0,1.12393,0,1.12393,2.266256,37.77086,0.1949117,0.568607,0,1.7,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.105423,0.105423,1.558055,0,0.4814489,0.105423,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.935724,1.011537,1.38,0,1.38,3.575439,59.59053,0.1951467,0.1159654,0,1.7,1.011537
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.09465606,0.09465606,1.547288,0,0.4785095,0.09465606,188.5515,0.0000000000000002220446,0,0,0.1784754,0,0,1.452632,1.38,2.555724,2.253537,1.558475,0,1.558475,5.053939,84.23215,0.1952603,0.1041217,0.1427803,1.7,2.432013
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.900259,1.900259,1.7,0,0.5202,1.900259,14.80511,0,0,0,0.2813356,0.2107992,0.2002592,0,0,0.9972486,3.656165,0.07053638,0,0.07053638,5.120855,85.34742,0.1952808,2.090285,0.2250684,1.7,3.937501
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,0.9267123,3.719648,0.5278616,0,0.5278616,5.621629,93.69363,0.1949588,0,0.4222893,0,4.247509
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0.5973275,0,0,0.9961782,0,0,0,0,0.3988507,4.194723,0.3988507,0,0.3988507,6.000012,100,0.1947162,0,0.7969426,0,5.190902
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.9905887,0.9905887,0,0,0,0.9905887,76.51467,0.0000000000000002220446,0,0,0.7579457,1.042725,0.9905887,0,0,0,4.553689,0,0.2847793,-0.2847793,5.699828,94.99695,0.1947162,1.089648,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.107018,1.107018,0,0,0,1.107018,74.59565,0,0,0,0.8257876,1.165283,1.107018,0,0,0.3164214,4.268909,0,0.339495,-0.339495,5.341969,89.03264,0.1947162,1.21772,0.66063,0,5.094697
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.227608,2.227608,1.7,0,0.5202,2.227608,35.61708,0,0,0,0.7934089,0.5553769,0.5276081,0,0,0.6936381,3.929415,0.238032,0,0.238032,5.567786,92.79625,0.1947855,2.450369,0.6347271,1.7,4.722824
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0.6575346,0,0,1.113141,0,0,0,0,0.4556061,4.143643,0.4556061,0,0.4556061,6.000012,100,0.1945093,0,0.8905125,0,5.256784
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.343565,1.343565,0,-1,0,1.343565,62.02869,0,0,0.09792131,0.8333956,1.414279,1.343565,0,0,0,4.553689,0,0.5808831,-0.5808831,5.387707,89.79494,0.1945093,1.477921,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.433109,1.38,0,-1,0,1.38,28.93396,0.0000000000000002220446,0.05310857,0.1964194,0.3992886,1.452632,1.38,0,0,0.6454257,3.972806,0,1.053343,-1.053343,4.277387,71.28963,0.1945093,1.576419,0.3194309,0,4.372095
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.89575,1.38,0,-1,0,1.38,17.32818,0,0.5157496,0.7053246,0.2391288,1.452632,1.38,0,0,1.815807,2.919463,0,1.213503,-1.213503,2.998242,49.9706,0.1945093,2.085325,0.1913031,0,3.158592
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,2.102056,1.38,0,-1,0,1.38,7.390234,0,0.7220554,0.932261,0.1019852,1.452632,1.38,0,0,3.164143,1.70596,0,1.350646,-1.350646,1.574536,26.24221,0.1945093,2.312261,0.08158819,0,1.807945
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.664861,0.3553137,0,0,0,1.574536,26.24221,0.1945093,0,0,0,0.3553137
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.8083777,0.337548,0,-1,0,0.337548,0,0,0.4708297,0.5516675,0,0.3553137,0.337548,0,0,4.664861,0.3553137,0,0.3553137,-0.3553137,1.200002,20,0.1945093,0.8892155,0,0,0.3553137
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.131103,0,0,-1,0,0,0,0,1.131103,1.244214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945093,1.244214,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3913131,0,0,-1,0,0,0,0,0.3913131,0.4304444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945093,0.4304444,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2459942,0,0,-1,0,0,0,0,0.2459942,0.2705936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945093,0.2705936,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.03928611,0,0,-1,0,0,0,0,0.03928611,0.04321473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945093,0.04321473,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945093,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945093,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.5620271,0,0,-1,0,0,0,0,0.5620271,0.6182297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945093,0.6182297,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1794719,0,0,-1,0,0,0,0,0.1794719,0.1974191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945093,0.1974191,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945093,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945093,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.395475,1.395475,1.7,0,0.5202,1.395475,8.754066,0,0,0,0.1221608,0,0,0.3045254,0.2892991,5.059654,0,0.4114599,0,0.4114599,1.590348,26.50574,0.1946571,1.535022,0.09772862,1.7,0.1221608
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.4148124,0.4148124,1.7,0,0.5202,0.4148124,68.25421,0,0,0,0.2831269,0,0,1.285188,1.220928,4.648194,0.3703139,1.504055,0,1.504055,3.01722,50.28689,0.1949479,0.4562936,0.2265015,1.7,0.6534408
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.4587214,0.4587214,0,-1,0,0.4587214,196.6715,0,0,0,0.9021743,0.4828646,0.4587214,0,0,3.144139,1.723963,0.4193096,0,0.4193096,3.415012,56.91674,0.1946953,0.5045936,0.7217394,0,2.626138
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.130117,1.130117,0,0,0,1.130117,96.76337,0,0,0,1.09354,1.189597,1.130117,0,0,2.72483,2.101342,0,0.09605759,-0.09605759,3.313758,55.22919,0.1946953,1.243129,0.8748317,0,3.194882
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.4742218,0.4742218,0,0,0,0.4742218,313.0337,0,0,0,1.484474,0.4991809,0.4742218,0,0,2.83156,2.005285,0.9852934,0,0.9852934,4.248489,70.80801,0.1941042,0.521644,1.187579,0,3.489759
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.7313581,0.7313581,0,0,0,0.7313581,214.0231,0,0,0,1.565275,0.7698506,0.7313581,0,0,1.846267,2.892049,0.7954248,0,0.7954248,5.003096,83.38476,0.1936297,0.8044939,1.25222,0,4.457324
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,0.5857035,0,0,1.636546,0,0,0,0,1.050842,3.607931,1.050842,0,1.050842,6.000012,100,0.1930063,0,1.309237,0,5.244477
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.167947,1.167947,0,-1,0,1.167947,135.0872,0.3483284,0,0,1.577746,1.229418,1.167947,0,0,0,4.553689,0,0,0,6.000012,100,0.1930063,1.284742,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2278347,0.2278347,0,-1,0,0.2278347,537.1068,0.9838897,0,0,1.223716,0.239826,0.2278347,0,0,0,4.553689,0,0,0,6.000012,100,0.1930063,0.2506182,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.183401,1.38,0,-1,0,1.38,61.3366,0.0000000000000002220446,0.8034014,1.021742,0.8464451,1.452632,1.38,0,0,0,4.553689,0,0.6061865,-0.6061865,5.361035,89.35041,0.1930063,2.401742,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.103998,1.103998,0,-1,0,1.103998,45.55884,0,0.0000000000000002220446,0,0.5029687,1.162103,1.103998,0,0,0.6735405,3.947502,0,0.6591345,-0.6591345,4.666246,77.77062,0.1930063,1.214398,0.4023749,0,4.450471
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.273042,1.273042,0,-1,0,1.273042,8.206572,0,0.0000000000000002220446,0.02034674,0.1044731,1.340045,1.273042,0,0,1.405912,3.288368,0,1.235572,-1.235572,3.36384,56.06388,0.1930063,1.400347,0.08357852,0,3.392841
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.516316,1.38,0,-1,0,1.38,0,0,1.136316,1.387948,0,1.452632,1.38,0,0,2.778769,2.052796,0,1.452632,-1.452632,1.832632,30.5438,0.1930063,2.767948,0,0,2.052796
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.392805,0.6001648,0,0,0,1.832632,30.5438,0.1930063,0,0,0,0.6001648
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.128501,0.5701565,0,-1,0,0.5701565,0,0,1.558345,1.771195,0,0.6001648,0.5701565,0,0,4.392805,0.6001648,0,0.6001648,-0.6001648,1.200002,20,0.1930063,2.341351,0,0,0.6001648
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1339199,0,0,-1,0,0,0,0,0.1339199,0.1473119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930063,0.1473119,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3155468,0,0,-1,0,0,0,0,0.3155468,0.3471014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930063,0.3471014,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1872595,0,0,-1,0,0,0,0,0.1872595,0.2059854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930063,0.2059854,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2562108,0,0,-1,0,0,0,0,0.2562108,0.2818319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930063,0.2818319,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1923607,0,0,-1,0,0,0,0,0.1923607,0.2115968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930063,0.2115968,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.6097336,0,0,-1,0,0,0,0,0.6097336,0.670707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930063,0.670707,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930063,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2509719,0.2509719,1.7,0,0.5202,0.2509719,0,0,0,0,0,0,0,1.449028,1.376577,5.059654,0,1.376577,0,1.376577,2.505938,41.76554,0.1933756,0.2760691,0,1.7,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1517729,0.1517729,1.604404,0,0.4941024,0.1517729,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.683078,1.238919,1.38,0,1.38,3.815121,63.58522,0.1936518,0.1669501,0,1.7,1.238919
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1542941,0.1542941,1.606926,0,0.4947907,0.1542941,88.08796,0.0000000000000002220446,0,0,0.1359145,0,0,1.452632,1.38,2.303078,2.480919,1.515915,0,1.515915,5.253243,87.55388,0.1938482,0.1697235,0.1087316,1.7,2.616833
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.227281,2.227281,1.7,0,0.5202,2.227281,13.91632,0,0,0,0.3099557,0.5550331,0.5272814,0,0,0.7871632,3.845242,0,0.2450774,-0.2450774,4.994909,83.24832,0.1938482,2.45001,0.2479646,1.7,4.155198
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.811319,1.38,0,-1,0,1.38,57.19746,0.0000000000000002220446,0.4313186,0.6124505,0.7893249,1.452632,1.38,0,0,1.059471,3.600165,0,0.6633067,-0.6633067,4.295722,71.59523,0.1938482,1.99245,0.63146,0,4.38949
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.7935929,0.7935929,0,0,0,0.7935929,126.936,0,0,0,1.007355,0.8353609,0.7935929,0,0,1.796479,2.936858,0.1719944,0,0.1719944,4.458891,74.3147,0.1937474,0.8729522,0.8058843,0,3.944213
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,1.624484,3.091653,0.5606514,0,0.5606514,4.990771,83.17936,0.1934197,0,0.4485211,0,3.652304
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.4346143,0.4346143,0,0,0,0.4346143,209.7104,0,0,0,0.9114314,0.4574887,0.4346143,0,0,1.063833,3.596239,0.4539427,0,0.4539427,5.421419,90.3568,0.1931551,0.4780757,0.7291451,0,4.50767
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,2.01354,2.01354,1.7,0,0.5202,2.01354,34.20272,0,0,0,0.6886852,0.3300416,0.3135395,0,0,0.6098903,4.004787,0.3586437,0,0.3586437,5.761659,96.02745,0.1932576,2.214893,0.5509482,1.7,4.693473
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0.1166696,0,0,0.3679163,0,0,0,0,0.2512467,4.327567,0.2512467,0,0.2512467,6.000012,100,0.1931116,0,0.294333,0,4.695483
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.194564,1.194564,0,-1,0,1.194564,23.85768,0,0.0000000000000002220446,0,0.2849953,1.257436,1.194564,0,0,0,4.553689,0,0.9724407,-0.9724407,4.974969,82.91599,0.1931116,1.314021,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,-1,0,0,0,0,0,0,0.2185183,0,0,0,0,1.08049,3.581248,0.2185183,0,0.2185183,5.182274,86.37106,0.1929848,0,0.1748147,0,3.799767
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.27053,1.27053,0,-1,0,1.27053,5.324928,0,0,0.01758248,0.06765478,1.337399,1.27053,0,0,0.8619713,3.777915,0,1.269745,-1.269745,3.843846,64.06396,0.1929848,1.397583,0.05412383,0,3.84557
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,-1,0,0,0,0,0,0,0.05448112,0,0,0,0,2.272799,2.50817,0.05448112,0,0.05448112,3.895531,64.92538,0.1929532,0,0.04358489,0,2.562651
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.732828,1.38,0,-1,0,1.38,0,0,0.3528278,0.5261106,0,1.452632,1.38,0,0,2.218318,2.557203,0,1.452632,-1.452632,2.364323,39.4053,0.1929532,1.906111,0,0,2.557203
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.4721687,0.4721687,0,-1,0,0.4721687,0,0,0.00000000000000005551115,0,0,0.4970197,0.4721687,0,0,3.832353,1.104571,0,0.4970197,-0.4970197,1.840418,30.67357,0.1929532,0.5193856,0,0,1.104571
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.4704621,0.4704621,0,-1,0,0.4704621,0,0,0.00000000000000005551115,0,0,0.4952233,0.4704621,0,0,4.384597,0.6075518,0,0.4952233,-0.4952233,1.318407,21.97341,0.1929532,0.5175083,0,0,0.6075518
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.934845,0.1123285,0,0,0,1.318407,21.97341,0.1929532,0,0,0,0.1123285
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4723082,0.106712,0,-1,0,0.106712,0,0,0.3655961,0.412827,0,0.1123285,0.106712,0,0,4.934845,0.1123285,0,0.1123285,-0.1123285,1.200002,20,0.1929532,0.519539,0,0,0.1123285
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1663582,0,0,-1,0,0,0,0,0.1663582,0.182994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929532,0.182994,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.7639232,0,0,-1,0,0,0,0,0.7639232,0.8403155,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929532,0.8403155,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1960749,0,0,-1,0,0,0,0,0.1960749,0.2156824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929532,0.2156824,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.3967234,0,0,-1,0,0,0,0,0.3967234,0.4363958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929532,0.4363958,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3485302,0,0,-1,0,0,0,0,0.3485302,0.3833832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929532,0.3833832,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2324453,0.2324453,1.685077,0,0.516126,0.2324453,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1933002,0.2556899,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.7421018,0.7421018,1.7,0,0.5202,0.7421018,0,-0.0000000000000001110223,0,0,0,0,0,0.9578981,0.9100032,3.679654,1.242,0.9100032,0,0.9100032,3.37249,56.20806,0.1936424,0.816312,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,1.029223,1.029223,1.7,0,0.5202,1.029223,30.77808,0,0,0,0.3167751,0,0,0.670777,0.6372381,2.769651,2.061003,0.9540132,0,0.9540132,4.277547,71.2923,0.1939699,1.132145,0.2534201,1.7,2.377778
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.6006758,0.6006758,1.56895,0,0.4844232,0.6006758,132.5844,0,0,0,0.7964022,0,0,0.9682739,0.9198602,1.815638,2.919615,1.716262,0,1.716262,5.905736,98.42874,0.1940116,0.6607434,0.6371218,1.7,3.716017
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.359397,1.359397,0,-1,0,1.359397,86.29288,0,0,0.1153367,1.173063,1.430944,1.359397,0,0,0.09937548,4.464251,0,0.2578813,-0.2578813,5.633905,93.89824,0.1940116,1.495337,0.9384503,0,5.637314
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.462952,1.462952,0.5488508,0,0.2059363,1.462952,92.1508,0,0,0,1.348122,0.9622121,0.9141015,0,0,0.3859102,4.20637,0.3859102,0,0.3859102,6.000012,100,0.1939013,1.609248,1.078498,1.7,5.554492
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.6430245,0.6430245,0,0,0,0.6430245,255.3682,0.9652119,0,0,1.64208,0.6768679,0.6430245,0,0,0,4.553689,0,0,0,6.000012,100,0.1939013,0.7073269,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.448768,1.448768,0.425,0,0.172125,1.448768,115.5664,0.5966389,0,0,1.674289,1.07765,1.023768,0,0,0,4.553689,0,0,0,6.000012,100,0.1939013,1.593644,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.344832,2.344832,0.9648321,0,0.3194992,2.344832,73.23042,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1939013,2.579315,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.734899,1.38,0,-1,0,1.38,122.7214,0.2409242,1.354899,1.628389,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1939013,3.008389,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3682164,0.3682164,0,-1,0,0.3682164,412.1686,1.130076,0,0,1.517672,0.3875962,0.3682164,0,0,0,4.553689,0,0,0,6.000012,100,0.1939013,0.405038,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,2.088525,1.38,0,-1,0,1.38,75.34514,0.0000000000000002220446,0.7085249,0.9173774,1.039763,1.452632,1.38,0,0,0,4.553689,0,0.4128687,-0.4128687,5.56481,92.74665,0.1939013,2.297377,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.8598561,0.8598561,0,-1,0,0.8598561,59.2576,0,0,0,0.5095301,0.9051117,0.8598561,0,0,0.458743,4.14082,0,0.3955816,-0.3955816,5.14783,85.797,0.1939013,0.9458417,0.4076241,0,4.650351
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.8521,0.8521,0,-1,0,0.8521,15.48931,0,0,0,0.1319844,0.8969474,0.8521,0,0,0.8982781,3.745239,0,0.764963,-0.764963,4.341489,72.358,0.1939013,0.93731,0.1055875,0,3.877223
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.817368,1.38,0,-1,0,1.38,0,0,0.4373678,0.6191046,0,1.452632,1.38,0,0,1.748237,2.980276,0,1.452632,-1.452632,2.810281,46.83792,0.1939013,1.999105,0,0,2.980276
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.111645,1.111645,0,-1,0,1.111645,0,0,0.0000000000000002220446,0,0,1.170153,1.111645,0,0,3.362272,1.527644,0,1.170153,-1.170153,1.576831,26.28046,0.1939013,1.22281,0,0,1.527644
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.239222,0.3396165,0,-1,0,0.3396165,0,0,1.899605,2.123527,0,0.357491,0.3396165,0,0,4.662442,0.357491,0,0.357491,-0.357491,1.200002,20,0.1939013,2.463144,0,0,0.357491
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3319123,0,0,-1,0,0,0,0,0.3319123,0.3651035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939013,0.3651035,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939013,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1481638,0,0,-1,0,0,0,0,0.1481638,0.1629802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939013,0.1629802,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.6490285,0,0,-1,0,0,0,0,0.6490285,0.7139313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939013,0.7139313,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4602217,0,0,-1,0,0,0,0,0.4602217,0.5062439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939013,0.5062439,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3410383,0,0,-1,0,0,0,0,0.3410383,0.3751422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939013,0.3751422,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2350827,0,0,-1,0,0,0,0,0.2350827,0.258591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939013,0.258591,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.262968,0.262968,1.7,0,0.5202,0.262968,0,0,0,0,0,0,0,1.437032,1.36518,5.059654,0,1.36518,0,1.36518,2.495126,41.58535,0.1942608,0.2892648,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.06067893,0.06067893,1.513311,0,0.4692338,0.06067893,0,0,0,0,0,0,0,1.452632,1.38,3.694474,1.228662,1.38,0,1.38,3.804309,63.40503,0.1944428,0.06674682,0,1.7,1.228662
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1574522,0.1574522,1.610084,0,0.4956529,0.1574522,170.2732,0.0000000000000002220446,0,0,0.2680989,0,0,1.452632,1.38,2.314474,2.470662,1.648099,0,1.648099,5.367833,89.46371,0.1945567,0.1731974,0.2144791,1.7,2.738761
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.8269026,0.8269026,0,0,0,0.8269026,77.47466,0,0,0,0.6406399,0.8704237,0.8269026,0,0,0.666375,3.953951,0,0.2297838,-0.2297838,5.12562,85.42683,0.1945567,0.9095928,0.5125119,0,4.594591
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0.1653597,0,0,1.08705,0,0,0,0,0.9216904,3.724168,0.9216904,0,0.9216904,6.000012,100,0.1940345,0,0.8696401,0,4.811218
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.813804,1.813804,0.4338039,0,0.1745285,1.813804,90.34495,0.1860486,0,0,1.63868,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1940345,1.995184,1.310944,1.7,6.192369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1940345,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.260502,1.260502,0.425,0,0.172125,1.260502,120.7647,0.6427664,0,0,1.522243,0.8794763,0.8355025,0,0,0,4.553689,0,0,0,6.000012,100,0.1940345,1.386553,1.217794,1.7,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.497927,2.497927,1.117927,0,0.361294,2.497927,74.58438,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1940345,2.74772,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.736773,1.38,0,-1,0,1.38,110.2079,0.06823763,0.3567729,0.5304502,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1940345,1.91045,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.412055,1.38,0,-1,0,1.38,79.63221,0.0000000000000002220446,0.03205484,0.1732603,1.098925,1.452632,1.38,0,0,0,4.553689,0,0.3537071,-0.3537071,5.627172,93.78601,0.1940345,1.55326,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.9690727,0.9690727,0,-1,0,0.9690727,79.28477,0,0,0,0.7683272,1.020077,0.9690727,0,0,0.3930079,4.199982,0,0.2517494,-0.2517494,5.361805,89.36324,0.1940345,1.06598,0.6146618,0,4.968309
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,2.088932,1.38,0,-1,0,1.38,36.03555,0.0000000000000002220446,0.7089323,0.9178255,0.4972905,1.452632,1.38,0,0,0.6727294,3.948232,0,0.9553411,-0.9553411,4.354787,72.57964,0.1940345,2.297826,0.3978324,0,4.445523
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.664427,1.38,0,-1,0,1.38,5.368611,0,1.284427,1.550869,0.07408683,1.452632,1.38,0,0,1.73422,2.992891,0,1.378545,-1.378545,2.901673,48.36112,0.1940345,2.930869,0.05926946,0,3.066978
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.197925,1.197925,0,-1,0,1.197925,0,0,0.0000000000000002220446,0,0,1.260974,1.197925,0,0,3.265936,1.614347,0,1.260974,-1.260974,1.57249,26.20812,0.1940345,1.317718,0,0,1.614347
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2164074,0.2164074,0,-1,0,0.2164074,0,0,0.00000000000000002775558,0,0,0.2277972,0.2164074,0,0,4.667018,0.3533728,0,0.2277972,-0.2277972,1.332371,22.20613,0.1940345,0.2380481,0,0,0.3533728
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.007100633,0.007100633,0,-1,0,0.007100633,0,0,0.0000000000000000008673617,0,0,0.007474351,0.007100633,0,0,4.920126,0.1255756,0,0.007474351,-0.007474351,1.324492,22.07482,0.1940345,0.007810696,0,0,0.1255756
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1407687,0.1121962,0,-1,0,0.1121962,0,0,0.02857248,0.04264935,0,0.1181013,0.1121962,0,0,4.928431,0.1181013,0,0.1181013,-0.1181013,1.200002,20,0.1940345,0.1548456,0,0,0.1181013
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2920639,0,0,-1,0,0,0,0,0.2920639,0.3212702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940345,0.3212702,0,0,0
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2648255,0,0,-1,0,0,0,0,0.2648255,0.291308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940345,0.291308,0,0,0
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02279449,0,0,-1,0,0,0,0,0.02279449,0.02507393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940345,0.02507393,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940345,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.4939934,0,0,-1,0,0,0,0,0.4939934,0.5433928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940345,0.5433928,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1940345,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.5933662,0.5933662,1.7,0,0.5202,0.5933662,0,0,0,0,0,0,0,1.106634,1.051302,5.059654,0,1.051302,0,1.051302,2.197355,36.62251,0.1944169,0.6527029,0,1.7,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.008352,0.9461719,1.38,0,1.38,3.506538,58.44218,0.1945424,0,0,1.7,0.9461719
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.7208267,0.7208267,1.7,0,0.5202,0.7208267,36.58042,0,0,0,0.2636814,0,0,0.9791732,0.9302146,2.628352,2.188172,1.193896,0,1.193896,4.639167,77.3193,0.1949479,0.7929094,0.2109451,1.7,2.451853
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.9718007,0.9718007,1.7,0,0.5202,0.9718007,64.70281,0,0,0,0.6287824,0,0,0.7281993,0.6917893,1.434456,3.262678,1.320572,0,1.320572,5.891972,98.19933,0.1953191,1.068981,0.5030259,1.7,3.891461
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.166375,1.38,0,-1,0,1.38,88.94908,0,0.7863747,1.003012,1.227497,1.452632,1.38,0,0,0.1138846,4.451193,0,0.2251342,-0.2251342,5.654659,94.24413,0.1953191,2.383012,0.9819979,0,5.67869
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.721581,2.721581,1.7,0,0.5202,2.721581,51.08162,0,0,0,1.390228,1.075349,1.021581,0,0,0.3640337,4.226058,0.3148789,0,0.3148789,5.95338,99.22279,0.195403,2.99374,1.112182,1.7,5.616286
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.812605,2.812605,1.480266,0,0.4602127,2.812605,51.61111,0,0,0.01386545,1.451617,1.402462,1.332339,0,0,0.04915483,4.509449,0.04915483,0,0.04915483,6.000012,100,0.1954161,3.093865,1.161293,1.7,5.961066
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.437757,2.437757,1.057757,0,0.3448676,2.437757,70.96339,0.2772835,0,0,1.729915,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1954161,2.681533,1.383932,1.7,6.283604
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954161,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.5658336,0.5658336,0,-1,0,0.5658336,267.4616,0.9177735,0,0,1.513388,0.5956143,0.5658336,0,0,0,4.553689,0,0,0,6.000012,100,0.1954161,0.622417,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,-1,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954161,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.5105472,0.5105472,0,-1,0,0.5105472,195.2061,0.4592014,0,0,0.9966195,0.5374181,0.5105472,0,0,0,4.553689,0,0,0,6.000012,100,0.1954161,0.5616019,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.5595297,0.5595297,0,-1,0,0.5595297,81.21794,0,0.0000000000000001110223,0,0.4544385,0.5889786,0.5595297,0,0,0,4.553689,0,0.1345401,-0.1345401,5.858194,97.63638,0.1954161,0.6154826,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.315205,1.315205,0,-1,0,1.315205,5.783035,0,0,0.0667255,0.07605877,1.384426,1.315205,0,0,0.149489,4.419149,0,1.308368,-1.308368,4.479054,74.65075,0.1954161,1.446725,0.06084701,0,4.495208
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.191833,0.191833,0,-1,0,0.191833,0,0,0.00000000000000002775558,0,0,0.2019295,0.191833,0,0,1.603231,3.110781,0,0.2019295,-0.2019295,4.266201,71.10322,0.1954161,0.2110163,0,0,3.110781
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.865847,1.38,0,-1,0,1.38,0,0,1.485847,1.772431,0,1.452632,1.38,0,0,1.827597,2.908852,0,1.452632,-1.452632,2.734993,45.58313,0.1954161,3.152431,0,0,2.908852
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1078019,0.1078019,0,-1,0,0.1078019,0,0,0,0,0,0.1134757,0.1078019,0,0,3.441632,1.45622,0,0.1134757,-0.1134757,2.615379,43.58957,0.1954161,0.1185821,0,0,1.45622
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3506651,0.3506651,0,-1,0,0.3506651,0,0,0.00000000000000005551115,0,0,0.3691212,0.3506651,0,0,3.567716,1.342745,0,0.3691212,-0.3691212,2.226292,37.10479,0.1954161,0.3857316,0,0,1.342745
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2515725,0.2515725,0,-1,0,0.2515725,0,0,0.00000000000000005551115,0,0,0.2648132,0.2515725,0,0,3.977851,0.9736234,0,0.2648132,-0.2648132,1.947154,32.4525,0.1954161,0.2767298,0,0,0.9736234
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3373703,0.3373703,0,-1,0,0.3373703,0,0,0.00000000000000005551115,0,0,0.3551267,0.3373703,0,0,4.272088,0.7088102,0,0.3551267,-0.3551267,1.572818,26.21357,0.1954161,0.3711074,0,0,0.7088102
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.666673,0.3536835,0,0,0,1.572818,26.21357,0.1954161,0,0,0,0.3536835
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02712687,0.02712687,0,-1,0,0.02712687,0,0,0.000000000000000003469447,0,0,0.0285546,0.02712687,0,0,4.666673,0.3536835,0,0.0285546,-0.0285546,1.542718,25.71192,0.1954161,0.02983955,0,0,0.3536835
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.6984,0.3251289,0,0,0,1.542718,25.71192,0.1954161,0,0,0,0.3251289
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3438336,0.3088725,0,-1,0,0.3088725,0,0,0.03496112,0.06934448,0,0.3251289,0.3088725,0,0,4.6984,0.3251289,0,0.3251289,-0.3251289,1.200002,20,0.1954161,0.378217,0,0,0.3251289
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3171172,0.3171172,1.7,0,0.5202,0.3171172,0,0,0,0,0,0,0,1.382883,1.313739,5.059654,0,1.313739,0,1.313739,2.446324,40.77199,0.1957875,0.348829,0,1.7,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2117803,0.2117803,1.664412,0,0.5104845,0.2117803,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.745916,1.182365,1.38,0,1.38,3.755507,62.59166,0.1960885,0.2329583,0,1.7,1.182365
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1398914,0.1398914,1.592523,0,0.4908588,0.1398914,215.9137,0.0000000000000002220446,0,0,0.3020447,0,0,1.452632,1.38,2.365916,2.424365,1.682045,0,1.682045,5.351235,89.18707,0.1961574,0.1538806,0.2416358,1.7,2.726409
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,2.066878,2.066878,1.7,0,0.5202,2.066878,39.42139,0,0,0,0.8147919,0.3861872,0.3668778,0,0,0.6838711,3.938205,0.4286048,0,0.4286048,5.757845,95.96389,0.1962689,2.273566,0.6518335,1.7,4.752997
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2695341,0.2695341,0,-1,0,0.2695341,473.1425,0.7362939,0,0,1.27528,0.2837201,0.2695341,0,0,0.2552663,4.323949,0.2552663,0,0.2552663,6.000012,100,0.1961273,0.2964875,1.020224,0,5.59923
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,2.014484,2.014484,0.6344838,0,0.2293141,2.014484,78.02927,0.1192555,0,0,1.571887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961273,2.215932,1.25751,1.7,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.9948469,0.9948469,0,0,0,0.9948469,175.6103,0.6998466,0,0,1.747054,1.047207,0.9948469,0,0,0,4.553689,0,0,0,6.000012,100,0.1961273,1.094332,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.409806,2.409806,1.029806,0,0.337237,2.409806,71.67679,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961273,2.650787,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.559326,1.559326,0.425,0,0.172125,1.559326,127.552,0.7949249,0,0,1.988953,1.194028,1.134326,0,0,0,4.553689,0,0,0,6.000012,100,0.1961273,1.715259,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.857675,1.38,0,-1,0,1.38,107.0715,0.02495471,0.477675,0.6634425,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961273,2.043442,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.66854,1.38,0,-1,0,1.38,93.41662,0,2.28854,2.655394,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1961273,4.035394,1.031319,0,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.8573627,0.8573627,0,-1,0,0.8573627,87.18523,0,0,0,0.7474937,0.902487,0.8573627,0,0,0.1816469,4.390207,0,0.1549934,-0.1549934,5.664309,94.40497,0.1961273,0.943099,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.624763,1.38,0,-1,0,1.38,29.73016,0,0.2447631,0.4072394,0.4102762,1.452632,1.38,0,0,0.3538618,4.235213,0,1.042355,-1.042355,4.56557,76.09268,0.1961273,1.787239,0.328221,0,4.64549
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,-1,0,0,0,0,0,0,0.06488155,0,0,0,0,1.512034,3.192858,0.06488155,0,0.06488155,4.627122,77.11855,0.1960914,0,0.05190524,0,3.25774
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.442579,1.38,0,-1,0,1.38,0,0,0.06257895,0.2068368,0,1.452632,1.38,0,0,1.447153,3.251251,0,1.452632,-1.452632,3.095914,51.59846,0.1960914,1.586837,0,0,3.251251
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.061188,1.79862,0,0,0,3.095914,51.59846,0.1960914,0,0,0,1.79862
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.9357753,0.9357753,0,-1,0,0.9357753,0,0,0.0000000000000001110223,0,0,0.9850267,0.9357753,0,0,3.061188,1.79862,0,0.9850267,-0.9850267,2.057605,34.29335,0.1960914,1.029353,0,0,1.79862
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.5553309,0.5553309,0,-1,0,0.5553309,0,0,0.0000000000000001110223,0,0,0.5845589,0.5553309,0,0,4.155662,0.8135931,0,0.5845589,-0.5845589,1.441426,24.02371,0.1960914,0.610864,0,0,0.8135931
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.06849129,0.06849129,0,-1,0,0.06849129,0,0,0,0,0,0.0720961,0.06849129,0,0,4.805172,0.2290342,0,0.0720961,-0.0720961,1.36543,22.75712,0.1960914,0.07534043,0,0,0.2290342
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.5507907,0.1490912,0,-1,0,0.1490912,0,0,0.4016995,0.4567785,0,0.1569381,0.1490912,0,0,4.885279,0.1569381,0,0.1569381,-0.1569381,1.200002,20,0.1960914,0.6058697,0,0,0.1569381
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.2071627,0,0,-1,0,0,0,0,0.2071627,0.227879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1960914,0.227879,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.4294567,0,0,-1,0,0,0,0,0.4294567,0.4724023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1960914,0.4724023,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1992725,0,0,-1,0,0,0,0,0.1992725,0.2191998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1960914,0.2191998,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.5455564,0,0,-1,0,0,0,0,0.5455564,0.6001121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1960914,0.6001121,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.245631,0.245631,1.698263,0,0.5197257,0.245631,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1964168,0.2701941,0,1.7,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2999221,0.2999221,1.7,0,0.5202,0.2999221,0,0,0,0,0,0,0,1.400078,1.330074,3.679654,1.242,1.330074,0,1.330074,3.771004,62.84995,0.1967688,0.3299143,0,1.7,1.242
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.638409,1.638409,1.7,0,0.5202,1.638409,22.14654,0,0,0,0.3628508,0,0,0.06159125,0.05851169,2.34958,2.439067,0.4213625,0,0.4213625,4.170744,69.51226,0.1968818,1.80225,0.2902807,1.7,2.801917
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.042569,0,0.3407214,0,0,0,0,0,0.937777,0,0,1.042569,0.9904409,1.928218,2.818293,1.928218,0,1.928218,6.000012,100,0.196346,0,0.7502216,1.7,3.75607
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.771229,1.38,0,-1,0,1.38,101.8307,0.0000000000000002220446,0.3912291,0.568352,1.405263,1.452632,1.38,0,0,0,4.553689,0,0.0473681,-0.0473681,5.950082,99.16783,0.196346,1.948352,1.124211,0,5.958952
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.7574639,0.7574639,0,0,0,0.7574639,214.5459,0.7751458,0,0,1.625107,0.7973304,0.7574639,0,0,0.05263123,4.506321,0.05263123,0,0.05263123,6.000012,100,0.1963172,0.8332103,1.300086,0,6.131428
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.316712,2.316712,0.9367119,0,0.3118224,2.316712,80.13379,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1963172,2.548383,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,2.122398,2.122398,0.7423977,0,0.2587746,2.122398,91.64062,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1963172,2.334637,1.555983,1.7,6.498667
