Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.503953,1.503953,0.425,0,0.172125,1.503953,116.1423,0.6109864,0,0,1.746727,1.13574,1.078953,0,0,0,4.553689,0,0,0,6.000012,100,0.1963172,1.654348,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2880721,0.2880721,0,-1,0,0.2880721,604.2733,1.437509,0,0,1.740742,0.3032337,0.2880721,0,0,0,4.553689,0,0,0,6.000012,100,0.1963172,0.3168793,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.139161,1.139161,0,-1,0,1.139161,139.4388,0.3893162,0,0,1.588433,1.199117,1.139161,0,0,0,4.553689,0,0,0,6.000012,100,0.1963172,1.253077,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.254248,1.38,0,-1,0,1.38,73.58614,0.0000000000000002220446,0.8742478,1.099673,1.015489,1.452632,1.38,0,0,0,4.553689,0,0.4371428,-0.4371428,5.539223,92.3202,0.1963172,2.479673,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.684354,1.38,0,-1,0,1.38,42.70634,0.0000000000000002220446,0.3043539,0.4727893,0.5893474,1.452632,1.38,0,0,0.4857142,4.116546,0,0.8632841,-0.8632841,4.629241,77.15387,0.1963172,1.852789,0.471478,0,4.705894
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.889056,1.38,0,-1,0,1.38,8.319159,0,0.5090561,0.6979617,0.1148044,1.452632,1.38,0,0,1.444919,3.253262,0,1.337827,-1.337827,3.219048,53.65069,0.1963172,2.077962,0.09184352,0,3.368066
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.931393,1.915435,0,0,0,3.219048,53.65069,0.1963172,0,0,0,1.915435
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.5421166,0.5421166,0,-1,0,0.5421166,0,0,0,0,0,0.5706491,0.5421166,0,0,2.931393,1.915435,0,0.5706491,-0.5706491,2.617531,43.62543,0.1963172,0.5963283,0,0,1.915435
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.565448,1.344786,0,0,0,2.617531,43.62543,0.1963172,0,0,0,1.344786
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.565448,1.344786,0,0,0,2.617531,43.62543,0.1963172,0,0,0,1.344786
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.231204,0.231204,0,-1,0,0.231204,0,0,0.00000000000000002775558,0,0,0.2433726,0.231204,0,0,3.565448,1.344786,0,0.2433726,-0.2433726,2.360994,39.34982,0.1963172,0.2543244,0,0,1.344786
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2547581,0.2547581,0,-1,0,0.2547581,0,0,0,0,0,0.2681665,0.2547581,0,0,3.835862,1.101413,0,0.2681665,-0.2681665,2.078321,34.63862,0.1963172,0.280234,0,0,1.101413
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1381822,0.1381822,0,-1,0,0.1381822,0,0,0.00000000000000002775558,0,0,0.1454549,0.1381822,0,0,4.133825,0.8332466,0,0.1454549,-0.1454549,1.924998,32.08324,0.1963172,0.1520004,0,0,0.8332466
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.3176472,0.3176472,0,-1,0,0.3176472,0,0,0,0,0,0.3343655,0.3176472,0,0,4.295442,0.6877916,0,0.3343655,-0.3343655,1.572546,26.20905,0.1963172,0.349412,0,0,0.6877916
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.666959,0.3534261,0,0,0,1.572546,26.20905,0.1963172,0,0,0,0.3534261
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3521428,0.3357548,0,-1,0,0.3357548,0,0,0.01638794,0.05160221,0,0.3534261,0.3357548,0,0,4.666959,0.3534261,0,0.3534261,-0.3534261,1.200002,20,0.1963172,0.387357,0,0,0.3534261
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1536285,0.1536285,1.60626,0,0.494609,0.1536285,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1965598,0.1689913,0,1.7,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.08622719,0.08622719,1.538859,0,0.4762084,0.08622719,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.196744,0.09484991,0,1.7,1.242
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.260916,1.260916,1.7,0,0.5202,1.260916,20.7257,0,0,0,0.2613336,0,0,0.4390843,0.4171301,2.299654,2.484,0.6784637,0,0.6784637,4.462016,74.36678,0.1969509,1.387007,0.2090669,1.7,2.745334
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.6544143,0.6544143,1.411821,0,0.4415272,0.6544143,125.9019,0,0,0,0.8239202,0,0,0.7574069,0.7195366,1.621191,3.094617,1.543457,0,1.543457,5.926267,98.77092,0.1969382,0.7198557,0.6591362,1.7,3.918538
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.610805,1.38,0,-1,0,1.38,80.76995,0,0.2308054,0.3918859,1.114625,1.452632,1.38,0,0,0.07773387,4.483728,0,0.3380062,-0.3380062,5.569977,92.83277,0.1969382,1.771886,0.8917003,0,5.598354
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.6011807,0.6011807,0,0,0,0.6011807,230.5187,0.2997157,0,0,1.385834,0.6328217,0.6011807,0,0,0.4532963,4.145722,0.4532963,0,0.4532963,6.000012,100,0.1966932,0.6612987,1.108667,0,5.531556
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966932,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.845756,1.845756,0.4657559,0,0.1832514,1.845756,107.9939,0.5406725,0,0,1.993304,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1966932,2.030331,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.797365,1.797365,0.425,0,0.172125,1.797365,104.1468,0.4273035,0,0,1.871898,1.444595,1.372365,0,0,0,4.553689,0,0,0,6.000012,100,0.1966932,1.977102,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3724969,0.3724969,0,-1,0,0.3724969,295.8676,0.7099954,0,0,1.102098,0.392102,0.3724969,0,0,0,4.553689,0,0,0,6.000012,100,0.1966932,0.4097466,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.3077021,0.3077021,0,-1,0,0.3077021,144.3384,0.1202353,0,0,0.4441322,0.3238969,0.3077021,0,0,0,4.553689,0,0,0,6.000012,100,0.1966932,0.3384723,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.40219,1.38,0,-1,0,1.38,31.31797,0.0000000000000002220446,0.02218985,0.1624088,0.4321879,1.452632,1.38,0,0,0,4.553689,0,1.020444,-1.020444,4.92437,82.07267,0.1966932,1.542409,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.469877,1.38,0,-1,0,1.38,18.44463,0.0000000000000002220446,1.089877,1.336864,0.2545359,1.452632,1.38,0,0,1.133826,3.533245,0,1.198096,-1.198096,3.661466,61.02431,0.1966932,2.716864,0.2036287,0,3.787781
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.04775275,0.04775275,0,-1,0,0.04775275,99.03246,0,0,0,0.04729072,0.05026606,0.04775275,0,0,2.465044,2.33515,0,0.002975332,-0.002975332,3.65833,60.97204,0.1966932,0.05252803,0.03783258,0,2.38244
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.46835,2.332174,0,0,0,3.65833,60.97204,0.1966932,0,0,0,2.332174
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.05180657,0.05180657,0,-1,0,0.05180657,0,0,0.000000000000000006938894,0,0,0.05453323,0.05180657,0,0,2.46835,2.332174,0,0.05453323,-0.05453323,3.600847,60.01399,0.1966932,0.05698722,0,0,2.332174
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.983513,1.38,0,-1,0,1.38,0,0,0.6035134,0.8018647,0,1.452632,1.38,0,0,2.528942,2.277641,0,1.452632,-1.452632,2.069639,34.49391,0.1966932,2.181865,0,0,2.277641
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.142977,0.8250095,0,0,0,2.069639,34.49391,0.1966932,0,0,0,0.8250095
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.09461692,0.09461692,0,-1,0,0.09461692,0,0,0,0,0,0.09959676,0.09461692,0,0,4.142977,0.8250095,0,0.09959676,-0.09959676,1.964655,32.74417,0.1966932,0.1040786,0,0,0.8250095
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1082172,0.1082172,0,-1,0,0.1082172,0,0,0.00000000000000001387779,0,0,0.1139128,0.1082172,0,0,4.25364,0.7254127,0,0.1139128,-0.1139128,1.84458,30.74294,0.1966932,0.1190389,0,0,0.7254127
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.168156,0.168156,0,-1,0,0.168156,0,0,0,0,0,0.1770063,0.168156,0,0,4.38021,0.6114999,0,0.1770063,-0.1770063,1.657999,27.63326,0.1966932,0.1849716,0,0,0.6114999
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2393967,0.2393967,0,-1,0,0.2393967,0,0,0.00000000000000002775558,0,0,0.2519965,0.2393967,0,0,4.576884,0.4344936,0,0.2519965,-0.2519965,1.392371,23.20614,0.1966932,0.2633364,0,0,0.4344936
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.85688,0.1824971,0,0,0,1.392371,23.20614,0.1966932,0,0,0,0.1824971
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1097362,0.1097362,0,-1,0,0.1097362,0,0,0.00000000000000001387779,0,0,0.1155118,0.1097362,0,0,4.85688,0.1824971,0,0.1155118,-0.1155118,1.270611,21.17681,0.1966932,0.1207098,0,0,0.1824971
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1253974,0.1253974,1.578029,0,0.4869019,0.1253974,0,0,0,0,0,0,0,1.452632,1.38,4.985226,0.06698531,1.38,0,1.38,2.579794,42.99648,0.1969073,0.1379371,0,1.7,0.06698531
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.0252259,0.0252259,1.477857,0,0.4595551,0.0252259,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.605226,1.308985,1.38,0,1.38,3.888977,64.81615,0.197037,0.02774849,0,1.7,1.308985
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.9261271,0.9261271,1.7,0,0.5202,0.9261271,11.31734,0,0,0,0.104813,0,0,0.7738729,0.7351792,2.225226,2.550985,0.8399922,0,0.8399922,4.685863,78.09757,0.1973072,1.01874,0.08385037,1.7,2.655798
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.595526,1.595526,1.7,0,0.5202,1.595526,18.22017,0,0,0,0.2907076,0,0,0.1044738,0.09925014,1.385234,3.306978,0.3899578,0,0.3899578,5.05581,84.26333,0.1974118,1.755079,0.2325661,1.7,3.597686
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.6274828,0.6274828,0,-1,0,0.6274828,105.3797,0,0,0,0.6612396,0.6605082,0.6274828,0,0,0.9952763,3.65794,0.0007314446,0,0.0007314446,5.056504,84.27489,0.1974114,0.690231,0.5289917,0,4.31918
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.619489,1.619489,1.559738,0,0.4819084,1.619489,65.29472,0.0000000000000001110223,0,0,1.057441,0.06289595,0.05975115,0,0,0.9945449,3.658599,0.9945449,0,0.9945449,6.000012,100,0.1976558,1.781438,0.8459526,1.7,4.716039
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.8090418,0.8090418,0,0,0,0.8090418,114.3474,0.0734952,0,0,0.9251181,0.8516229,0.8090418,0,0,0,4.553689,0,0,0,6.000012,100,0.1976558,0.889946,0.7400945,0,5.478807
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.7808535,0.7808535,0,0,0,0.7808535,158.6873,0.4171641,0,0,1.239115,0.821951,0.7808535,0,0,0,4.553689,0,0,0,6.000012,100,0.1976558,0.8589388,0.9912921,0,5.792804
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.9990651,0.9990651,0,0,0,0.9990651,122.4326,0.1715342,0,0,1.223182,1.051648,0.9990651,0,0,0,4.553689,0,0,0,6.000012,100,0.1976558,1.098972,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.05448722,0.05448722,0,-1,0,0.05448722,1845.759,0.9483477,0,0,1.005703,0.05735497,0.05448722,0,0,0,4.553689,0,0,0,6.000012,100,0.1976558,0.05993594,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.26233,1.26233,0,-1,0,1.26233,92.08555,0,0,0.008563004,1.162423,1.328768,1.26233,0,0,0,4.553689,0,0.1663449,-0.1663449,5.824669,97.07762,0.1976558,1.388563,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,-1,0,0,0,0.1954857,0,0,0.3803134,0,0,0,0,0.1848277,4.387344,0.1848277,0,0.1848277,6.000012,100,0.1975569,0,0.3042507,0,4.767657
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.898356,1.38,0,-1,0,1.38,9.962838,0.0000000000000002220446,0.5183561,0.7081918,0.1374872,1.452632,1.38,0,0,0,4.553689,0,1.315144,-1.315144,4.613728,76.89532,0.1975569,2.088192,0.1099897,0,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.603134,1.38,0,-1,0,1.38,3.927075,0.0000000000000002220446,0.2231343,0.3834477,0.05419363,1.452632,1.38,0,0,1.461272,3.238544,0,1.398438,-1.398438,3.139645,52.32731,0.1975569,1.763448,0.0433549,0,3.292738
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1530071,0.1530071,0,-1,0,0.1530071,0,0,0,0,0,0.1610601,0.1530071,0,0,3.015091,1.840107,0,0.1610601,-0.1610601,2.969873,49.49778,0.1975569,0.1683078,0,0,1.840107
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.9313338,0.9313338,0,-1,0,0.9313338,0,0,0.0000000000000001110223,0,0,0.9803513,0.9313338,0,0,3.194047,1.679047,0,0.9803513,-0.9803513,1.936492,32.2748,0.1975569,1.024467,0,0,1.679047
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.998513,0.6637604,0,-1,0,0.6637604,0,0,2.334753,2.634604,0,0.6986951,0.6637604,0,0,4.283327,0.6986951,0,0.6986951,-0.6986951,1.200002,20,0.1975569,3.298364,0,0,0.6986951
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4396875,0,0,-1,0,0,0,0,0.4396875,0.4836563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975569,0.4836563,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4188947,0,0,-1,0,0,0,0,0.4188947,0.4607842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975569,0.4607842,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4574604,0,0,-1,0,0,0,0,0.4574604,0.5032064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975569,0.5032064,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.3793921,0,0,-1,0,0,0,0,0.3793921,0.4173314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975569,0.4173314,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2319578,0,0,-1,0,0,0,0,0.2319578,0.2551536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975569,0.2551536,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.527566,0,0,-1,0,0,0,0,0.527566,0.5803226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975569,0.5803226,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4148105,0,0,-1,0,0,0,0,0.4148105,0.4562916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975569,0.4562916,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1494859,0.1494859,1.602117,0,0.4934781,0.1494859,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1977845,0.1644345,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.5223176,0.5223176,1.7,0,0.5202,0.5223176,0,0,0,0,0,0,0,1.177682,1.118798,3.679654,1.242,1.118798,0,1.118798,3.570571,59.50939,0.1981499,0.5745493,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.232186,2.232186,1.7,0,0.5202,2.232186,15.80589,0.0000000000000002220446,0,0,0.3528168,0.5601954,0.5321857,0,0,2.560856,2.248919,0,0.2073787,-0.2073787,3.351974,55.86613,0.1981499,2.455404,0.2822534,1.7,2.601735
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.445777,1.445777,1.7,0,0.5202,1.445777,62.66732,0,0,0,0.9060297,0,0,0.254223,0.2415119,2.791277,2.04154,1.147542,0,1.147542,4.440628,74.01031,0.1984469,1.590355,0.7248238,1.7,2.94757
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.969455,1.38,0,-1,0,1.38,89.2344,0,1.589454,1.8864,1.231435,1.452632,1.38,0,0,1.643735,3.074327,0,0.2211969,-0.2211969,4.207466,70.12429,0.1984469,3.2664,0.9851478,0,4.305762
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.085489,1.085489,0,0,0,1.085489,147.364,0,0,0,1.59962,1.14262,1.085489,0,0,1.88951,2.85313,0.4570003,0,0.4570003,4.641015,77.35008,0.1982042,1.194038,1.279696,0,4.452751
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.686432,2.686432,1.7,0,0.5202,2.686432,60.25298,0,0,0,1.618656,1.03835,0.9864323,0,0,1.432509,3.264431,0.5803057,0,0.5803057,5.191541,86.52551,0.1982158,2.955076,1.294924,1.7,4.883086
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.958121,1.958121,0.8670412,0,0.2928022,1.958121,102.1749,0,0,0,2.000709,1.148505,1.09108,0,0,0.8522035,3.786706,0.8522035,0,0.8522035,6.000012,100,0.1979991,2.153933,1.600567,1.7,5.787414
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.6237133,0.6237133,0,0,0,0.6237133,307.1916,1.259454,0,0,1.915995,0.6565403,0.6237133,0,0,0,4.553689,0,0,0,6.000012,100,0.1979991,0.6860846,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.261355,1.261355,0,-1,0,1.261355,137.4807,0.4063778,0,0.007490926,1.73412,1.327742,1.261355,0,0,0,4.553689,0,0,0,6.000012,100,0.1979991,1.387491,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,-1,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979991,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,-1,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979991,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.019511,0.019511,0,-1,0,0.019511,2558.166,0.478586,0,0,0.4991238,0.0205379,0.019511,0,0,0,4.553689,0,0,0,6.000012,100,0.1979991,0.02146211,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,-1,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979991,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.9299417,0.9299417,0,-1,0,0.9299417,0,0,0.0000000000000001110223,0,0,0.9788861,0.9299417,0,0,0,4.553689,0,0.9788861,-0.9788861,4.968175,82.80276,0.1979991,1.022936,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.600396,1.38,0,-1,0,1.38,0,0,1.220396,1.480436,0,1.452632,1.38,0,0,1.087651,3.574803,0,1.452632,-1.452632,3.436967,57.28268,0.1979991,2.860436,0,0,3.574803
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.144682,1.144682,0,-1,0,1.144682,0,0,0,0,0,1.204928,1.144682,0,0,2.701686,2.122171,0,1.204928,-1.204928,2.166862,36.11429,0.1979991,1.25915,0,0,2.122171
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.09442312,0.09442312,0,-1,0,0.09442312,0,0,0.00000000000000001387779,0,0,0.09939276,0.09442312,0,0,4.040495,0.9172433,0,0.09939276,-0.09939276,2.062093,34.36814,0.1979991,0.1038654,0,0,0.9172433
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.06138534,0.06138534,0,-1,0,0.06138534,0,0,0,0,0,0.06461614,0.06138534,0,0,4.150931,0.8178505,0,0.06461614,-0.06461614,1.993981,33.23295,0.1979991,0.06752387,0,0,0.8178505
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2367246,0.2367246,0,-1,0,0.2367246,0,0,0.00000000000000002775558,0,0,0.2491838,0.2367246,0,0,4.222727,0.7532344,0,0.2491838,-0.2491838,1.731318,28.85525,0.1979991,0.2603971,0,0,0.7532344
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.5606869,0.478848,0,-1,0,0.478848,0,0,0.08183889,0.1379076,0,0.5040506,0.478848,0,0,4.499598,0.5040506,0,0.5040506,-0.5040506,1.200002,20,0.1979991,0.6167557,0,0,0.5040506
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.241651,0,0,-1,0,0,0,0,0.241651,0.2658161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979991,0.2658161,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.164054,0,0,-1,0,0,0,0,0.164054,0.1804594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979991,0.1804594,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2941883,0,0,-1,0,0,0,0,0.2941883,0.3236071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979991,0.3236071,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.4859384,0.4859384,1.7,0,0.5202,0.4859384,0,0,0,0,0,0,0,1.214062,1.153358,5.059654,0,1.153358,0,1.153358,2.294174,38.23616,0.198371,0.5345323,0,1.7,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.906296,1.038023,1.38,0,1.38,3.603357,60.05584,0.1984715,0,0,1.7,1.038023
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.5871338,0.5871338,1.7,0,0.5202,0.5871338,45.97467,0.0000000000000002220446,0,0,0.2699328,0,0,1.112866,1.057223,2.526296,2.280023,1.327156,0,1.327156,4.862408,81.03996,0.198797,0.6458472,0.2159463,1.7,2.549955
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.241027,2.241027,1.7,0,0.5202,2.241027,35.20228,0,0,0,0.7888926,0.5695024,0.5410272,0,0,1.19914,3.474463,0.2193903,0,0.2193903,5.070539,84.50883,0.1988487,2.46513,0.6311141,1.7,4.263355
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.296535,1.296535,0,-1,0,1.296535,104.4103,0.0000000000000002220446,0,0.0461886,1.353716,1.364774,1.296535,0,0,0.9797499,3.671914,0,0.01105806,-0.01105806,5.058883,84.31455,0.1988487,1.426189,1.082973,0,5.02563
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.667632,2.667632,1.7,0,0.5202,2.667632,62.32232,0,0,0,1.66253,1.01856,0.9676318,0,0,0.9920366,3.660856,0.6439702,0,0.6439702,5.669807,94.4966,0.1988409,2.934395,1.330024,1.7,5.323386
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.618721,2.618721,1.42083,0,0.4439866,2.618721,61.44238,0,0,0,1.609005,1.260938,1.197891,0,0,0.3480664,4.240429,0.3480664,0,0.3480664,6.000012,100,0.1988041,2.880594,1.287204,1.7,5.849434
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.159529,1.159529,0,0,0,1.159529,159.749,0.6317791,0,0,1.852336,1.220557,1.159529,0,0,0,4.553689,0,0,0,6.000012,100,0.1988041,1.275482,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.4799234,0.4799234,0,0,0,0.4799234,343.4536,1.143131,0,0,1.648314,0.5051825,0.4799234,0,0,0,4.553689,0,0,0,6.000012,100,0.1988041,0.5279157,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.930102,1.38,0,-1,0,1.38,76.59779,0,0.5501015,0.7431116,1.057049,1.452632,1.38,0,0,0,4.553689,0,0.3955821,-0.3955821,5.583032,93.05035,0.1988041,2.123112,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1598616,0.1598616,0,-1,0,0.1598616,525.5967,0.2324164,0,0,0.8402275,0.1682754,0.1598616,0,0,0.4395357,4.158107,0.4395357,0,0.4395357,6.000012,100,0.1985746,0.1758478,0.672182,0,4.998334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.310911,1.310911,0,-1,0,1.310911,45.22719,0,0.0000000000000002220446,0.06200206,0.5928882,1.379906,1.310911,0,0,0,4.553689,0,0.7870181,-0.7870181,5.170422,86.17353,0.1985746,1.442002,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2416149,0.2416149,0,-1,0,0.2416149,68.41454,0,0.00000000000000002775558,0,0.1652997,0.2543315,0.2416149,0,0,0.8744645,3.766671,0,0.08903176,-0.08903176,5.076574,84.60941,0.1985746,0.2657764,0.1322398,0,3.931971
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.4964187,0.4964187,0,-1,0,0.4964187,10.33369,0,0,0,0.05129836,0.5225459,0.4964187,0,0,0.9733887,3.677639,0,0.4712476,-0.4712476,4.579836,76.33044,0.1985746,0.5460605,0.04103868,0,3.728937
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.817651,0.817651,0,-1,0,0.817651,0,0,0.0000000000000001110223,0,0,0.8606853,0.817651,0,0,1.496997,3.206392,0,0.8606853,-0.8606853,3.672594,61.20978,0.1985746,0.8994161,0,0,3.206392
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.4867684,0.4867684,0,-1,0,0.4867684,0,0,0.00000000000000005551115,0,0,0.5123878,0.4867684,0,0,2.453314,2.345706,0,0.5123878,-0.5123878,3.13249,52.20806,0.1985746,0.5354452,0,0,2.345706
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.022634,1.833318,0,0,0,3.13249,52.20806,0.1985746,0,0,0,1.833318
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.022634,1.833318,0,0,0,3.13249,52.20806,0.1985746,0,0,0,1.833318
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3452527,0.3452527,0,-1,0,0.3452527,0,0,0,0,0,0.3634239,0.3452527,0,0,3.022634,1.833318,0,0.3634239,-0.3634239,2.749407,45.82336,0.1985746,0.3797779,0,0,1.833318
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3456477,0.3456477,0,-1,0,0.3456477,0,0,0,0,0,0.3638396,0.3456477,0,0,3.426438,1.469895,0,0.3638396,-0.3638396,2.365887,39.43137,0.1985746,0.3802124,0,0,1.469895
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.830704,1.106055,0,0,0,2.365887,39.43137,0.1985746,0,0,0,1.106055
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2494531,0.2494531,0,-1,0,0.2494531,0,0,0,0,0,0.2625822,0.2494531,0,0,3.830704,1.106055,0,0.2625822,-0.2625822,2.089101,34.81828,0.1985746,0.2743984,0,0,1.106055
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.393309,0.393309,0,-1,0,0.393309,0,0,0,0,0,0.4140095,0.393309,0,0,4.122462,0.8434727,0,0.4140095,-0.4140095,1.652696,27.54489,0.1985746,0.4326399,0,0,0.8434727
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.150027,0.150027,0,-1,0,0.150027,0,0,0.00000000000000002775558,0,0,0.1579232,0.150027,0,0,4.582473,0.4294633,0,0.1579232,-0.1579232,1.486231,24.77046,0.1985746,0.1650297,0,0,0.4294633
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.5473059,0.5473059,1.7,0,0.5202,0.5473059,0,0,0,0,0,0,0,1.152694,1.095059,4.757943,0.2715401,1.095059,0,1.095059,2.525095,42.08484,0.1989209,0.6020365,0,1.7,0.2715401
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.6045601,0.6045601,1.7,0,0.5202,0.6045601,0,0,0,0,0,0,0,1.09544,1.040668,3.662884,1.257094,1.040668,0,1.040668,3.51236,58.53921,0.1992482,0.6650162,0,1.7,1.257094
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.698313,1.698313,1.7,0,0.5202,1.698313,8.158818,0,0,0,0.1385622,0,0,0.001687448,0.001603076,2.622216,2.193695,0.1401653,0,0.1401653,3.645332,60.75541,0.1992809,1.868144,0.1108498,1.7,2.332257
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.653035,1.653035,1.7,0,0.5202,1.653035,33.13575,0,0,0,0.5477454,0,0,0.04696521,0.04461695,2.482051,2.319843,0.5923623,0,0.5923623,4.207296,70.12147,0.1994218,1.818338,0.4381963,1.7,2.867589
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.431306,1.38,0,-1,0,1.38,45.96794,0.0000000000000002220446,0.05130551,0.1944361,0.6343576,1.452632,1.38,0,0,1.889688,2.852969,0,0.818274,-0.818274,3.34476,55.74588,0.1994218,1.574436,0.507486,0,3.487327
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.9162542,0.9162542,0,0,0,0.9162542,151.0734,0,0,0,1.384216,0.9644781,0.9162542,0,0,2.798882,2.034696,0.4197382,0,0.4197382,3.742958,62.38251,0.1992038,1.00788,1.107373,0,3.418912
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.901807,1.901807,1.7,0,0.5202,1.901807,50.41991,0,0,0,0.9588894,0.2124283,0.2018069,0,0,2.379143,2.41246,0.7464611,0,0.7464611,4.451114,74.18507,0.1993764,2.091988,0.7671115,1.7,3.371349
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.8334637,0.8334637,1.133005,0,0.3654104,0.8334637,158.0603,0,0,0,1.317375,0,0,0.2995415,0.2845644,1.632682,3.084275,1.60194,0,1.60194,5.970847,99.51392,0.1991055,0.9168101,1.0539,1.7,4.40165
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,2.00065,2.00065,0.6206504,0,0.2255376,2.00065,75.83712,0.03386154,0,0,1.517236,1.452632,1.38,0,0,0.03074242,4.526021,0.03074242,0,0.03074242,6.000012,100,0.1990897,2.200715,1.213788,1.7,6.043256
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.376147,1.376147,0,-1,0,1.376147,68.77869,0,0,0.1337621,0.9464962,1.448576,1.376147,0,0,0,4.553689,0,0.50208,-0.50208,5.470773,91.17937,0.1990897,1.513762,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.126735,1.126735,0,-1,0,1.126735,50.40521,0,0.0000000000000002220446,0,0.567933,1.186037,1.126735,0,0,0.5578667,4.051609,0,0.6181036,-0.6181036,4.819235,80.32042,0.1990897,1.239408,0.4543464,0,4.619542
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1684505,0.1684505,0,-1,0,0.1684505,287.3241,0,0,0,0.4839989,0.1773163,0.1684505,0,0,1.244648,3.433505,0.3066826,0,0.3066826,5.110179,85.16949,0.1989318,0.1852956,0.3871991,0,3.917504
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.5193846,0.5193846,0,-1,0,0.5193846,54.15932,0,0,0,0.2812952,0.5467206,0.5193846,0,0,0.9379659,3.70952,0,0.2654254,-0.2654254,4.830397,80.50645,0.1989318,0.571323,0.2250361,0,3.990815
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,-1,0,0,0,0,0,0,0.09765943,0,0,0,0,1.232883,3.444094,0.09765943,0,0.09765943,4.923044,82.05058,0.1988815,0,0.07812754,0,3.541754
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.501988,1.38,0,-1,0,1.38,0,0,1.121988,1.372187,0,1.452632,1.38,0,0,1.135224,3.531988,0,1.452632,-1.452632,3.391836,56.53049,0.1988815,2.752187,0,0,3.531988
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.94175,1.38,0,-1,0,1.38,0,0,0.5617498,0.7559248,0,1.452632,1.38,0,0,2.749259,2.079356,0,1.452632,-1.452632,1.860628,31.01041,0.1988815,2.135925,0,0,2.079356
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3390707,0.3390707,0,-1,0,0.3390707,0,0,0,0,0,0.3569165,0.3390707,0,0,4.363294,0.6267246,0,0.3569165,-0.3569165,1.484405,24.74004,0.1988815,0.3729778,0,0,0.6267246
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.759868,0.2698081,0,0,0,1.484405,24.74004,0.1988815,0,0,0,0.2698081
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2617456,0.2563177,0,-1,0,0.2563177,0,0,0.005427969,0.03160253,0,0.2698081,0.2563177,0,0,4.759868,0.2698081,0,0.2698081,-0.2698081,1.200002,20,0.1988815,0.2879202,0,0,0.2698081
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3411584,0,0,-1,0,0,0,0,0.3411584,0.3752742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1988815,0.3752742,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3746854,0,0,-1,0,0,0,0,0.3746854,0.412154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1988815,0.412154,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2049499,0,0,-1,0,0,0,0,0.2049499,0.2254449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1988815,0.2254449,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.115693,0,0,-1,0,0,0,0,0.115693,0.1272623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1988815,0.1272623,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1988815,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1988815,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003813425,0.0003813425,1.453013,0,0.4527725,0.0003813425,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1989778,0.0004194767,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.8411918,0.8411918,1.7,0,0.5202,0.8411918,45.90383,0,0,0,0.3861392,0,0,0.8588082,0.8158678,3.679654,1.242,1.202007,0,1.202007,3.649509,60.82504,0.1993185,0.925311,0.3089114,1.7,1.628139
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.5478101,0.5478101,1.7,0,0.5202,0.5478101,152.3213,0,0,0,0.8344317,0,0,1.15219,1.09458,2.477647,2.323806,1.929012,0,1.929012,5.479531,91.32533,0.1993243,0.6025912,0.6675453,1.7,3.158238
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0.7465621,0,0,1.295197,0,0,0,0,0.5486352,4.059917,0.5486352,0,0.5486352,6.000012,100,0.1990451,0,1.036158,0,5.355114
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.543907,1.543907,0.425,0,0.172125,1.543907,84.15228,0.1214361,0,0,1.299233,1.177797,1.118907,0,0,0,4.553689,0,0,0,6.000012,100,0.1990451,1.698298,1.039387,1.7,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990451,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.315777,1.315777,0.425,0,0.172125,1.315777,113.3547,0.5538347,0,0,1.491494,0.9376597,0.8907767,0,0,0,4.553689,0,0,0,6.000012,100,0.1990451,1.447354,1.193196,1.7,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.797425,1.797425,0.425,0,0.172125,1.797425,115.2409,0.6267111,0,0,2.071369,1.444658,1.372425,0,0,0,4.553689,0,0,0,6.000012,100,0.1990451,1.977168,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.9215333,0.9215333,0,-1,0,0.9215333,209.7418,0.9628056,0,0,1.932841,0.9700351,0.9215333,0,0,0,4.553689,0,0,0,6.000012,100,0.1990451,1.013687,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.4243565,0.4243565,0,-1,0,0.4243565,285.478,0.7647533,0,0,1.211444,0.4466911,0.4243565,0,0,0,4.553689,0,0,0,6.000012,100,0.1990451,0.4667921,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.560933,1.38,0,-1,0,1.38,64.81619,0.0000000000000002220446,0.1809325,0.3370257,0.8944635,1.452632,1.38,0,0,0,4.553689,0,0.5581681,-0.5581681,5.411651,90.19401,0.1990451,1.717026,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.4461902,0.4461902,0,-1,0,0.4461902,104.9288,0,0,0,0.4681818,0.4696738,0.4461902,0,0,0.6201867,3.995521,0,0.001492017,-0.001492017,5.410079,90.16779,0.1990451,0.4908092,0.3745455,0,4.463703
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.4272327,0.4272327,0,-1,0,0.4272327,26.25975,0,0,0,0.1121902,0.4497186,0.4272327,0,0,0.6218445,3.994029,0,0.3375283,-0.3375283,5.054292,84.23804,0.1990451,0.4699559,0.08975218,0,4.106219
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9968761,3.656501,0,0,0,5.054292,84.23804,0.1990451,0,0,0,3.656501
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.6715008,0.6715008,0,-1,0,0.6715008,0,0,0,0,0,0.706843,0.6715008,0,0,0.9968761,3.656501,0,0.706843,-0.706843,4.309215,71.8201,0.1990451,0.7386509,0,0,3.656501
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.9273247,0.9273247,0,-1,0,0.9273247,0,0,0.0000000000000001110223,0,0,0.9761313,0.9273247,0,0,1.782257,2.949657,0,0.9761313,-0.9761313,3.280282,54.67125,0.1990451,1.020057,0,0,2.949657
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.5816627,0.5816627,0,-1,0,0.5816627,0,0,0,0,0,0.6122764,0.5816627,0,0,2.866848,1.973526,0,0.6122764,-0.6122764,2.634886,43.91467,0.1990451,0.6398289,0,0,1.973526
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1069498,0.1069498,0,-1,0,0.1069498,0,0,0.00000000000000001387779,0,0,0.1125787,0.1069498,0,0,3.547155,1.36125,0,0.1125787,-0.1125787,2.516217,41.93687,0.1990451,0.1176448,0,0,1.36125
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.672242,1.248671,0,0,0,2.516217,41.93687,0.1990451,0,0,0,1.248671
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.3091078,0.3091078,0,-1,0,0.3091078,0,0,0,0,0,0.3253767,0.3091078,0,0,3.672242,1.248671,0,0.3253767,-0.3253767,2.17324,36.2206,0.1990451,0.3400186,0,0,1.248671
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.033772,0.9232944,0,0,0,2.17324,36.2206,0.1990451,0,0,0,0.9232944
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.514435,0.514435,0,-1,0,0.514435,0,0,0,0,0,0.5415105,0.514435,0,0,4.033772,0.9232944,0,0.5415105,-0.5415105,1.602438,26.70725,0.1990451,0.5658785,0,0,0.9232944
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2292484,0.2292484,0,-1,0,0.2292484,0,0,0.00000000000000002775558,0,0,0.2413142,0.2292484,0,0,4.63545,0.3817839,0,0.2413142,-0.2413142,1.348071,22.4678,0.1990451,0.2521733,0,0,0.3817839
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1102439,0.1102439,0,0,0,0.1102439,0,0,0.00000000000000001387779,0,0,0.1160462,0.1102439,0,0,4.903577,0.1404698,0,0.1160462,-0.1160462,1.225747,20.42908,0.1990451,0.1212683,0,0,0.1404698
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.5166392,0.5166392,1.7,0,0.5202,0.5166392,0,0,0,0,0,0,0,1.183361,1.124193,5.032517,0.02442354,1.124193,0,1.124193,2.29225,38.20409,0.1993892,0.5683031,0,1.7,0.02442354
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.462737,0.462737,1.7,0,0.5202,0.462737,27.2308,0,0,0,0.126007,0,0,1.237263,1.1754,3.908324,1.036197,1.301407,0,1.301407,3.526873,58.7811,0.1997121,0.5090107,0.1008056,1.7,1.162204
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.46293,2.46293,1.7,0,0.5202,2.46293,18.61542,0,0,0,0.4584848,0.8030847,0.7629305,0,0,2.606917,2.207463,0,0.3445999,-0.3445999,3.163633,52.72711,0.1997121,2.709224,0.3667879,1.7,2.665948
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.3896772,0.3896772,0,-1,0,0.3896772,237.6579,0,0,0,0.9260983,0.4101865,0.3896772,0,0,2.989806,1.862863,0.5159119,0,0.5159119,3.65307,60.88437,0.199451,0.4286449,0.7408787,0,2.788962
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.234079,1.234079,0,0,0,1.234079,73.10365,0,0.0000000000000002220446,0,0.9021567,1.299031,1.234079,0,0,2.473894,2.327184,0,0.3968738,-0.3968738,3.234728,53.91203,0.199451,1.357487,0.7217254,0,3.229341
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,2.013764,2.013764,1.7,0,0.5202,2.013764,36.71604,0,0,0,0.7393745,0.330278,0.3137641,0,0,2.914865,1.93031,0.4090964,0,0.4090964,3.622831,60.38039,0.1995429,2.215141,0.5914996,1.7,2.669685
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.7409834,0.7409834,1.7,0,0.5202,0.7409834,143.179,0,0,0,1.060933,0,0,0.9590166,0.9110658,2.505769,2.298497,1.971999,0,1.971999,5.493633,91.56037,0.1995259,0.8150817,0.8487464,1.7,3.35943
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4376461,0.4376461,0,0,0,0.4376461,269.105,0.1832772,0,0,1.177727,0.4606801,0.4376461,0,0,0.5337701,4.073296,0.5337701,0,0.5337701,6.000012,100,0.199258,0.4814107,0.9421819,0,5.251023
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.268338,1.38,0,-1,0,1.38,120.8647,0.2153016,0.8883379,1.115172,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.199258,2.495172,1.334347,0,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.761345,1.38,0,-1,0,1.38,100.3976,0,0.3813446,0.5574791,1.385487,1.452632,1.38,0,0,0,4.553689,0,0.06714459,-0.06714459,5.929235,98.82039,0.199258,1.937479,1.10839,0,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.455502,1.38,0,-1,0,1.38,65.93108,0,0.07550179,0.221052,0.9098489,1.452632,1.38,0,0,0.07460509,4.486544,0,0.5427827,-0.5427827,5.357092,89.28469,0.199258,1.601052,0.7278792,0,5.396393
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.642036,1.38,0,-1,0,1.38,36.8926,0.0000000000000002220446,0.2620364,0.42624,0.509118,1.452632,1.38,0,0,0.6776969,3.943762,0,0.9435136,-0.9435136,4.362542,72.70888,0.199258,1.80624,0.4072944,0,4.452879
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.505384,1.38,0,-1,0,1.38,5.717842,0,1.125384,1.375923,0.07890622,1.452632,1.38,0,0,1.726045,3.000248,0,1.373725,-1.373725,2.914508,48.57504,0.199258,2.755923,0.06312497,0,3.079154
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.495734,1.38,0,-1,0,1.38,0,0,0.1157339,0.2653073,0,1.452632,1.38,0,0,3.252407,1.626523,0,1.452632,-1.452632,1.3833,23.05495,0.199258,1.645307,0,0,1.626523
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.3638676,0.1651966,0,-1,0,0.1651966,0,0,0.198671,0.2350578,0,0.1738911,0.1651966,0,0,4.866442,0.1738911,0,0.1738911,-0.1738911,1.200002,20,0.199258,0.4002543,0,0,0.1738911
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.59346,0,0,-1,0,0,0,0,1.59346,1.752806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199258,1.752806,0,0,0
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2336457,0,0,-1,0,0,0,0,0.2336457,0.2570103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199258,0.2570103,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.5992049,0,0,-1,0,0,0,0,0.5992049,0.6591254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199258,0.6591254,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2464493,0,0,-1,0,0,0,0,0.2464493,0.2710943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199258,0.2710943,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.13809,0,0,-1,0,0,0,0,0.13809,0.151899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199258,0.151899,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.3159213,0,0,-1,0,0,0,0,0.3159213,0.3475134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199258,0.3475134,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199258,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199258,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.5394442,0.5394442,1.7,0,0.5202,0.5394442,0,0,0,0,0,0,0,1.160556,1.102528,5.059654,0,1.102528,0,1.102528,2.245952,37.43246,0.19959,0.5933886,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2565574,0.2565574,1.7,0,0.5202,0.2565574,0,0,0,0,0,0,0,1.443443,1.37127,3.957126,0.9922752,1.37127,0,1.37127,3.546854,59.11411,0.1998726,0.2822132,0,1.7,0.9922752
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.798622,1.798622,1.7,0,0.5202,1.798622,13.85516,0,0,0,0.249202,0.1038129,0.09862223,0,0,2.585856,2.226418,0.1453891,0,0.1453891,3.684782,61.41291,0.1999047,1.978485,0.1993616,1.7,2.475621
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.1059524,0.1059524,1.558584,0,0.4815934,0.1059524,702.9015,0.0000000000000002220446,0,0,0.7447411,0,0,1.452632,1.38,2.440467,2.357269,2.124741,0,2.124741,5.700488,95.00795,0.1997036,0.1165477,0.5957929,1.7,3.10201
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.179877,1.38,0,-1,0,1.38,89.63857,0,0.7998767,1.017864,1.237012,1.452632,1.38,0,0,0.3157257,4.269536,0,0.2156193,-0.2156193,5.473206,91.21991,0.1997036,2.397864,0.9896098,0,5.506548
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.6577881,0.6577881,0,0,0,0.6577881,218.1046,0.1869547,0,0,1.434666,0.6924086,0.6577881,0,0,0.5553027,4.053916,0.5553027,0,0.5553027,6.000012,100,0.1994283,0.7235669,1.147733,0,5.488583
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.39797,2.39797,1.01797,0,0.3340059,2.39797,79.60294,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1994283,2.637768,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.76211,1.76211,0.425,0,0.172125,1.76211,108.9863,0.512975,0,0,1.920459,1.407484,1.33711,0,0,0,4.553689,0,0,0,6.000012,100,0.1994283,1.938321,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.09656,1.09656,0,0,0,1.09656,178.3744,0.8017084,0,0,1.955982,1.154273,1.09656,0,0,0,4.553689,0,0,0,6.000012,100,0.1994283,1.206216,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.619587,1.38,0,-1,0,1.38,113.5256,0.114022,0.2395866,0.4015453,1.566654,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1994283,1.781545,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.297293,1.297293,0,-1,0,1.297293,77.32761,0,0,0.04702219,1.003166,1.365571,1.297293,0,0,0,4.553689,0,0.3624058,-0.3624058,5.618003,93.63319,0.1994283,1.427022,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.128958,1.128958,0,-1,0,1.128958,90.27444,0,0,0,1.019161,1.188377,1.128958,0,0,0.4026731,4.191283,0,0.1692163,-0.1692163,5.439633,90.66037,0.1994283,1.241854,0.8153285,0,5.210444
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.65866,1.38,0,-1,0,1.38,31.08822,0.0000000000000002220446,1.27866,1.544526,0.4290174,1.452632,1.38,0,0,0.5906913,4.022067,0,1.023614,-1.023614,4.360649,72.67734,0.1994283,2.924526,0.3432139,0,4.451084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.409597,1.38,0,-1,0,1.38,5.215578,0.0000000000000002220446,0.02959697,0.1705567,0.07197497,1.452632,1.38,0,0,1.72804,2.998453,0,1.380657,-1.380657,2.905309,48.42172,0.1994283,1.550557,0.05757998,0,3.070428
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.262103,1.617796,0,0,0,2.905309,48.42172,0.1994283,0,0,0,1.617796
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.40695,1.38,0,-1,0,1.38,0,0,0.02695002,0.167645,0,1.452632,1.38,0,0,3.262103,1.617796,0,1.452632,-1.452632,1.374101,22.90164,0.1994283,1.547645,0,0,1.617796
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.31336,0.1569062,0,-1,0,0.1569062,0,0,1.156454,1.28779,0,0.1651644,0.1569062,0,0,4.876138,0.1651644,0,0.1651644,-0.1651644,1.200002,20,0.1994283,1.444696,0,0,0.1651644
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.6499019,0,0,-1,0,0,0,0,0.6499019,0.714892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994283,0.714892,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.240159,0,0,-1,0,0,0,0,0.240159,0.2641749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994283,0.2641749,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.4029819,0,0,-1,0,0,0,0,0.4029819,0.4432801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994283,0.4432801,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.2038844,0,0,-1,0,0,0,0,0.2038844,0.2242729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994283,0.2242729,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1753125,0,0,-1,0,0,0,0,0.1753125,0.1928437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994283,0.1928437,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.5439084,0,0,-1,0,0,0,0,0.5439084,0.5982991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994283,0.5982991,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.0735253,0,0,-1,0,0,0,0,0.0735253,0.08087783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994283,0.08087783,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.9532478,0.9532478,1.7,0,0.5202,0.9532478,0,-0.0000000000000001110223,0,0,0,0,0,0.7467521,0.7094145,5.059654,0,0.7094145,0,0.7094145,1.873012,31.21681,0.1996391,1.048573,0,1.7,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2560386,0.2560386,1.7,0,0.5202,0.2560386,0,0,0,0,0,0,0,1.443961,1.371763,4.35024,0.6384731,1.371763,0,1.371763,3.174381,52.90625,0.1999178,0.2816425,0,1.7,0.6384731
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.7802917,0.7802917,1.7,0,0.5202,0.7802917,29.24086,0,0,0,0.228164,0,0,0.9197083,0.8737229,2.978477,1.87306,1.101887,0,1.101887,4.219723,70.32857,0.2002243,0.8583209,0.1825312,1.7,2.101224
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.262191,3.08,1.7,0,0.5202,3.08,15.71995,0.0000000000000002220446,0.1821912,0.5084103,0.4841744,1.452632,1.38,0,0,1.87659,2.864758,0,0.9684572,-0.9684572,3.198879,53.31454,0.2002243,3.58841,0.3873395,1.7,3.348933
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.197121,0.197121,0,-1,0,0.197121,327.0831,0,0,0,0.6447495,0.2074958,0.197121,0,0,2.952653,1.896301,0.4372537,0,0.4372537,3.613694,60.22812,0.2000089,0.2168331,0.5157996,0,2.541051
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.563208,1.563208,1.7,0,0.5202,1.563208,76.97073,0,0,0,1.203212,0,0,0.1367924,0.1299528,2.515399,2.289829,1.333165,0,1.333165,4.878446,81.30727,0.2003034,1.719528,0.9625699,1.7,3.493042
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.895603,1.895603,1.405851,0,0.4398973,1.895603,89.56321,0,0,0,1.697763,0.5155288,0.4897524,0,0,1.182234,3.489678,1.182234,0,1.182234,6.000012,100,0.2003846,2.085164,1.358211,1.7,5.187441
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.352247,1.352247,0.425,0,0.172125,1.352247,115.7397,0.5890378,0,0,1.565088,0.9760499,0.9272474,0,0,0,4.553689,0,0,0,6.000012,100,0.2003846,1.487472,1.25207,1.7,6.118777
