Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.8734712,0.8734712,0,0,0,0.8734712,194.247,0.7772484,0,0,1.696692,0.9194434,0.8734712,0,0,0,4.553689,0,0,0,6.000012,100,0.2003846,0.9608184,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.179714,1.179714,0,-1,0,1.179714,95.89732,0,0,0,1.131315,1.241805,1.179714,0,0,0,4.553689,0,0.1104901,-0.1104901,5.883545,98.05889,0.2003846,1.297686,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.065746,1.065746,0,-1,0,1.065746,98.90845,0,0,0,1.054113,1.121838,1.065746,0,0,0.1227668,4.443199,0,0.06772511,-0.06772511,5.812157,96.86909,0.2003846,1.172321,0.8432903,0,5.497312
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,-1,0,0,0,0.3280563,0,0,0.5260732,0,0,0,0,0.1980169,4.375473,0.1980169,0,0.1980169,6.000012,100,0.2002877,0,0.4208585,0,4.901547
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.879037,1.38,0,-1,0,1.38,20.08508,0.0000000000000002220446,0.4990375,0.6869413,0.2771741,1.452632,1.38,0,0,0,4.553689,0,1.175457,-1.175457,4.760971,79.34936,0.2002877,2.066941,0.2217392,0,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.732227,1.38,0,-1,0,1.38,6.395252,0.0000000000000002220446,0.3522271,0.5254498,0.08825447,1.452632,1.38,0,0,1.306064,3.378232,0,1.364377,-1.364377,3.322791,55.37974,0.2002877,1.90545,0.07060358,0,3.466486
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.907389,1.38,0,-1,0,1.38,0,0,0.5273894,0.7181283,0,1.452632,1.38,0,0,2.822038,2.013854,0,1.452632,-1.452632,1.791583,29.85966,0.2002877,2.098128,0,0,2.013854
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.371602,0.5331616,0,-1,0,0.5331616,0,0,0.8384405,0.9756007,0,0.5612227,0.5331616,0,0,4.436074,0.5612227,0,0.5612227,-0.5612227,1.200002,20,0.2002877,1.508762,0,0,0.5612227
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002877,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.3921188,0,0,-1,0,0,0,0,0.3921188,0.4313306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002877,0.4313306,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.215799,0,0,-1,0,0,0,0,0.215799,0.2373789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002877,0.2373789,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3348247,0,0,-1,0,0,0,0,0.3348247,0.3683072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002877,0.3683072,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.4962426,0,0,-1,0,0,0,0,0.4962426,0.5458668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002877,0.5458668,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.5234597,0,0,-1,0,0,0,0,0.5234597,0.5758056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002877,0.5758056,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.5294146,0,0,-1,0,0,0,0,0.5294146,0.5823561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002877,0.5823561,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2955163,0,0,-1,0,0,0,0,0.2955163,0.3250679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002877,0.3250679,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1382013,0.1382013,1.590833,0,0.4903974,0.1382013,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2004758,0.1520214,0,1.7,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.5522971,0.5522971,1.7,0,0.5202,0.5522971,0,0,0,0,0,0,0,1.147703,1.090318,3.679654,1.242,1.090318,0,1.090318,3.543552,59.05907,0.2007905,0.6075268,0,1.7,1.242
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.3943011,0.3943011,1.7,0,0.5202,0.3943011,60.06039,0,0,0,0.2368187,0,0,1.305699,1.240414,2.589337,2.223286,1.477233,0,1.477233,4.944978,82.41613,0.2010086,0.4337312,0.189455,1.7,2.460105
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2581432,0.2581432,0,0,0,0.2581432,272.024,0,0,0,0.7022114,0.2717297,0.2581432,0,0,1.112104,3.552795,0.4304817,0,0.4304817,5.353368,89.22263,0.2007994,0.2839575,0.5617691,0,4.255007
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0.54678,0,0,1.228402,0,0,0,0,0.6816222,3.940229,0.6816222,0,0.6816222,6.000012,100,0.200469,0,0.9827217,0,5.168631
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.782043,0.782043,0,0,0,0.782043,161.9482,0.4433017,0,0,1.266505,0.8232031,0.782043,0,0,0,4.553689,0,0,0,6.000012,100,0.200469,0.8602473,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200469,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.795177,0.795177,0,0,0,0.795177,259.5223,1.226633,0,0,2.063661,0.8370284,0.795177,0,0,0,4.553689,0,0,0,6.000012,100,0.200469,0.8746947,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.128248,1.128248,0,0,0,1.128248,179.6138,0.8388596,0,0,2.026489,1.18763,1.128248,0,0,0,4.553689,0,0,0,6.000012,100,0.200469,1.241073,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200469,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.173224,1.38,0,-1,0,1.38,85.42567,0,0.7932242,1.010547,1.178874,1.452632,1.38,0,0,0,4.553689,0,0.2737573,-0.2737573,5.711446,95.19058,0.200469,2.390547,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.351722,1.351722,0,-1,0,1.351722,47.91393,0,0,0.1068943,0.6476632,1.422865,1.351722,0,0,0.3041748,4.279932,0,0.7752022,-0.7752022,4.894311,81.5717,0.200469,1.486894,0.5181305,0,4.927595
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.391776,1.38,0,-1,0,1.38,19.23259,0.0000000000000002220446,1.011776,1.250953,0.2654098,1.452632,1.38,0,0,1.165511,3.50473,0,1.187222,-1.187222,3.64287,60.71438,0.200469,2.630953,0.2123278,0,3.770139
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,1.058574,1.058574,0,-1,0,1.058574,8.200912,0,0.0000000000000002220446,0,0.08681271,1.114288,1.058574,0,0,2.484646,2.317508,0,1.027476,-1.027476,2.559816,42.66351,0.200469,1.164431,0.06945017,0,2.40432
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.823391,1.225531,0,-1,0,1.225531,0,0,0.59786,0.7801991,0,1.290032,1.225531,0,0,3.626285,1.290032,0,1.290032,-1.290032,1.200002,20,0.200469,2.00573,0,0,1.290032
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.292122,0,0,-1,0,0,0,0,1.292122,1.421335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200469,1.421335,0,0,0
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.04960648,0,0,-1,0,0,0,0,0.04960648,0.05456713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200469,0.05456713,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.455435,0,0,-1,0,0,0,0,0.455435,0.5009785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200469,0.5009785,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3268678,0,0,-1,0,0,0,0,0.3268678,0.3595546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200469,0.3595546,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200469,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200469,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3195893,0,0,-1,0,0,0,0,0.3195893,0.3515483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200469,0.3515483,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1353346,0,0,-1,0,0,0,0,0.1353346,0.148868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200469,0.148868,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.0903675,0,0,-1,0,0,0,0,0.0903675,0.09940425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200469,0.09940425,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.07113378,0.07113378,1.523765,0,0.4720879,0.07113378,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2006053,0.07824716,0,1.7,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.200689,0,0,1.7,1.242
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.6372762,0.6372762,1.7,0,0.5202,0.6372762,50.40768,0,0,0,0.3212361,0,0,1.062724,1.009588,2.299654,2.484,1.330824,0,1.330824,5.080899,84.68147,0.200975,0.7010038,0.2569889,1.7,2.805236
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.130465,1.130465,0,0,0,1.130465,55.24247,0,0,0,0.624497,1.189963,1.130465,0,0,0.9688306,3.681741,0,0.5654665,-0.5654665,4.484845,74.74726,0.200975,1.243512,0.4995976,0,4.306238
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.227659,1.38,0,-1,0,1.38,92.05393,0,0.8476587,1.070425,1.270344,1.452632,1.38,0,0,1.597127,3.116275,0,0.1822873,-0.1822873,4.292697,71.54481,0.200975,2.450425,1.016275,0,4.386619
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.436673,0.436673,0,0,0,0.436673,299.3365,0,0,0,1.307122,0.4596558,0.436673,0,0,1.799668,2.933988,0.847466,0,0.847466,5.096673,84.94439,0.2005687,0.4803403,1.045697,0,4.241109
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.553605,1.553605,0.8792968,0,0.296148,1.553605,106.977,0.0000000000000001110223,0,0,1.662001,0.7097983,0.6743084,0,0,0.9522022,3.696707,0.9522022,0,0.9522022,6.000012,100,0.2004422,1.708966,1.3296,1.7,5.358707
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2955599,0.2955599,0,0,0,0.2955599,532.4023,1.262452,0,0,1.573568,0.3111157,0.2955599,0,0,0,4.553689,0,0,0,6.000012,100,0.2004422,0.3251159,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2004422,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.1085824,0.1085824,0,-1,0,0.1085824,1426.495,1.434625,0,0,1.548923,0.1142973,0.1085824,0,0,0,4.553689,0,0,0,6.000012,100,0.2004422,0.1194407,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,2.037703,1.38,0,-1,0,1.38,65.92094,0,0.6577032,0.8614735,0.909709,1.452632,1.38,0,0,0,4.553689,0,0.5429226,-0.5429226,5.427722,90.46185,0.2004422,2.241473,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01276249,0.01276249,0,-1,0,0.01276249,3361.38,0,0,0,0.4289958,0.0134342,0.01276249,0,0,0.6032472,4.010767,0.4155616,0,0.4155616,5.821958,97.03243,0.2002441,0.01403874,0.3431967,0,4.439762
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.484403,1.38,0,-1,0,1.38,19.29933,0,1.104403,1.352843,0.2663307,1.452632,1.38,0,0,0.1876856,4.384772,0,1.186301,-1.186301,4.571487,76.1913,0.2002441,2.732843,0.2130646,0,4.651103
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.239007,1.38,0,-1,0,1.38,4.825338,0.0000000000000002220446,0.8590075,1.082908,0.06658967,1.452632,1.38,0,0,1.505798,3.198471,0,1.386042,-1.386042,3.110471,51.84107,0.2002441,2.462908,0.05327174,0,3.265061
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.045844,1.812429,0,0,0,3.110471,51.84107,0.2002441,0,0,0,1.812429
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.177528,1.177528,0,-1,0,1.177528,0,0,0.0000000000000002220446,0,0,1.239504,1.177528,0,0,3.045844,1.812429,0,1.239504,-1.239504,1.803919,30.06526,0.2002441,1.295281,0,0,1.812429
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.210936,0.5442793,0,-1,0,0.5442793,0,0,0.6666563,0.7877498,0,0.5729256,0.5442793,0,0,4.42307,0.5729256,0,0.5729256,-0.5729256,1.200002,20,0.2002441,1.332029,0,0,0.5729256
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1832743,0,0,-1,0,0,0,0,0.1832743,0.2016017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002441,0.2016017,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002441,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.6708665,0,0,-1,0,0,0,0,0.6708665,0.7379532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002441,0.7379532,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1387528,0,0,-1,0,0,0,0,0.1387528,0.1526281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002441,0.1526281,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1920346,0,0,-1,0,0,0,0,0.1920346,0.2112381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002441,0.2112381,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.4074701,0,0,-1,0,0,0,0,0.4074701,0.4482172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002441,0.4482172,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.4215466,0,0,-1,0,0,0,0,0.4215466,0.4637013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002441,0.4637013,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2303871,0.2303871,1.683019,0,0.5155641,0.2303871,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2004936,0.2534258,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2569772,0.2569772,1.7,0,0.5202,0.2569772,0,0,0,0,0,0,0,1.443023,1.370872,3.679654,1.242,1.370872,0,1.370872,3.809708,63.49501,0.2007579,0.2826749,0,1.7,1.242
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.5304554,0.5304554,1.7,0,0.5202,0.5304554,74.21106,0,0,0,0.3936566,0,0,1.169545,1.111067,2.308783,2.475785,1.504724,0,1.504724,5.237215,87.28674,0.2009572,0.583501,0.3149253,1.7,2.869441
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.3212,1.3212,1.261232,0,0.4004163,1.3212,65.63601,0.0000000000000001110223,0,0,0.8671831,0.06312428,0.05996807,0,0,0.8040588,3.830036,0.8040588,0,0.8040588,6.000012,100,0.2011219,1.45332,0.6937464,1.7,4.697219
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.4151644,0.4151644,0,-1,0,0.4151644,325.1721,0.9129838,0,0,1.349999,0.4370152,0.4151644,0,0,0,4.553689,0,0,0,6.000012,100,0.2011219,0.4566809,1.079999,0,5.903688
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.080429,1.080429,0,0,0,1.080429,144.2027,0.420714,0,0,1.558007,1.137293,1.080429,0,0,0,4.553689,0,0,0,6.000012,100,0.2011219,1.188472,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.945445,1.945445,0.5654446,0,0.2104664,1.945445,104.9741,0.5895811,0,0,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2011219,2.139989,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.507138,1.507138,0.425,0,0.172125,1.507138,132.2793,0.8545397,0,0,1.993633,1.139093,1.082138,0,0,0,4.553689,0,0,0,6.000012,100,0.2011219,1.657852,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.148327,1.148327,0,0,0,1.148327,145.1736,0.458302,0,0,1.667067,1.208765,1.148327,0,0,0,4.553689,0,0,0,6.000012,100,0.2011219,1.263159,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.239733,1.239733,0,-1,0,1.239733,104.1639,0,0,0,1.291354,1.304982,1.239733,0,0,0,4.553689,0,0.01362775,-0.01362775,5.985647,99.76058,0.2011219,1.363706,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.216509,1.216509,0,-1,0,1.216509,41.77072,0,0,0,0.5081447,1.280536,1.216509,0,0,0.01514194,4.540061,0,0.7723914,-0.7723914,5.171475,86.19108,0.2011219,1.33816,0.4065157,0,5.048206
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.56357,1.38,0,-1,0,1.38,47.36178,0.0000000000000002220446,0.1835698,0.3399267,0.6535925,1.452632,1.38,0,0,0.8733546,3.76767,0,0.799039,-0.799039,4.329214,72.15342,0.2011219,1.719927,0.5228741,0,4.421262
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.5816145,0.5816145,0,-1,0,0.5816145,48.01017,0,0,0,0.2792341,0.6122258,0.5816145,0,0,1.761176,2.968631,0,0.3329917,-0.3329917,3.97821,66.30337,0.2011219,0.6397759,0.2233873,0,3.247865
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.856007,1.38,0,-1,0,1.38,3.878157,0.0000000000000002220446,0.4760074,0.6616082,0.05351857,1.452632,1.38,0,0,2.131166,2.635639,0,1.399113,-1.399113,2.503415,41.72351,0.2011219,2.041608,0.04281486,0,2.689158
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.23098,1.1747,0,-1,0,1.1747,0,0,0.05627972,0.1793777,0,1.236526,1.1747,0,0,3.685736,1.236526,0,1.236526,-1.236526,1.200002,20,0.2011219,1.354077,0,0,1.236526
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.504759,0,0,-1,0,0,0,0,1.504759,1.655235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011219,1.655235,0,0,0
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.616449,0,0,-1,0,0,0,0,1.616449,1.778093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011219,1.778093,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03864222,0,0,-1,0,0,0,0,0.03864222,0.04250645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011219,0.04250645,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.09635541,0,0,-1,0,0,0,0,0.09635541,0.1059909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011219,0.1059909,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03320648,0,0,-1,0,0,0,0,0.03320648,0.03652713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011219,0.03652713,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.6172904,0,0,-1,0,0,0,0,0.6172904,0.6790195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011219,0.6790195,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.460481,0,0,-1,0,0,0,0,0.460481,0.506529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011219,0.506529,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1236551,0,0,-1,0,0,0,0,0.1236551,0.1360206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011219,0.1360206,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3559324,0,0,-1,0,0,0,0,0.3559324,0.3915257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011219,0.3915257,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.5154584,0.5154584,1.7,0,0.5202,0.5154584,0,0,0,0,0,0,0,1.184542,1.125314,5.059654,0,1.125314,0,1.125314,2.26757,37.79275,0.2014335,0.5670042,0,1.7,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1124148,0.1124148,1.565046,0,0.4833577,0.1124148,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.93434,1.012783,1.38,0,1.38,3.576752,59.61242,0.201592,0.1236563,0,1.7,1.012783
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3846461,0,0,1.452632,1.38,2.55434,2.254783,1.764646,0,1.764646,5.250843,87.51387,0.2014896,0,0.3077169,1.7,2.639429
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.869754,0.869754,0,0,0,0.869754,97.15426,0,0,0,0.8450031,0.9155306,0.869754,0,0,0.7896938,3.842965,0,0.07052745,-0.07052745,5.1765,86.27483,0.2014896,0.9567294,0.6760025,0,4.687968
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0.5189317,0,0,1.386989,0,0,0,0,0.8680576,3.772437,0.8680576,0,0.8680576,6.000012,100,0.2010835,0,1.109591,0,5.159426
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010835,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010835,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010835,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,3.111553,3.08,1.7,0,0.5202,3.08,60.50484,0.4109174,0.03155327,0.3427086,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2010835,3.422709,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.7751393,0.7751393,0,-1,0,0.7751393,208.4392,0.7997577,0,0,1.615694,0.8159361,0.7751393,0,0,0,4.553689,0,0,0,6.000012,100,0.2010835,0.8526532,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.553783,0.553783,0,-1,0,0.553783,241.0627,0.7520349,0,0,1.334964,0.5829294,0.553783,0,0,0,4.553689,0,0,0,6.000012,100,0.2010835,0.6091613,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.327308,1.327308,0,-1,0,1.327308,66.00236,0,0.0000000000000002220446,0.08003845,0.8760543,1.397166,1.327308,0,0,0,4.553689,0,0.5211117,-0.5211117,5.450712,90.84502,0.2010835,1.460038,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.6599889,0.6599889,0,-1,0,0.6599889,57.47197,0,0,0,0.3793086,0.6947252,0.6599889,0,0,0.5790129,4.032578,0,0.3154165,-0.3154165,5.118234,85.30373,0.2010835,0.7259878,0.3034469,0,4.411886
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1082572,0.1082572,0,-1,0,0.1082572,58.54449,0,0.00000000000000001387779,0,0.06337861,0.1139549,0.1082572,0,0,0.9294758,3.717161,0,0.05057631,-0.05057631,5.064922,84.41519,0.2010835,0.1190829,0.05070288,0,3.780539
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.61949,1.38,0,-1,0,1.38,0,0,1.23949,1.501439,0,1.452632,1.38,0,0,0.9856717,3.666584,0,1.452632,-1.452632,3.533714,58.89511,0.2010835,2.881439,0,0,3.666584
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,2.019948,1.38,0,-1,0,1.38,0,0,0.6399482,0.8419431,0,1.452632,1.38,0,0,2.599707,2.213953,0,1.452632,-1.452632,2.002506,33.37502,0.2010835,2.221943,0,0,2.213953
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2486976,0.2486976,0,-1,0,0.2486976,0,0,0.00000000000000002775558,0,0,0.261787,0.2486976,0,0,4.213742,0.7613212,0,0.261787,-0.261787,1.726558,28.77591,0.2010835,0.2735674,0,0,0.7613212
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3413208,0.3413208,0,-1,0,0.3413208,0,0,0,0,0,0.3592851,0.3413208,0,0,4.504616,0.4995343,0,0.3592851,-0.3592851,1.347838,22.46392,0.2010835,0.3754529,0,0,0.4995343
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2209496,0.1332368,0,-1,0,0.1332368,0,0,0.08771286,0.1098078,0,0.1402492,0.1332368,0,0,4.903822,0.1402492,0,0.1402492,-0.1402492,1.200002,20,0.2010835,0.2430446,0,0,0.1402492
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1890315,0,0,-1,0,0,0,0,0.1890315,0.2079347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010835,0.2079347,0,0,0
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.06664662,0,0,-1,0,0,0,0,0.06664662,0.07331128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010835,0.07331128,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2535435,0,0,-1,0,0,0,0,0.2535435,0.2788978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010835,0.2788978,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2465007,0,0,-1,0,0,0,0,0.2465007,0.2711508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010835,0.2711508,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1139108,0,0,-1,0,0,0,0,0.1139108,0.1253019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010835,0.1253019,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3598616,0.3598616,1.7,0,0.5202,0.3598616,0,0,0,0,0,0,0,1.340138,1.273131,5.059654,0,1.273131,0,1.273131,2.407801,40.12994,0.2013861,0.3958477,0,1.7,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1554799,0.1554799,1.608112,0,0.4951144,0.1554799,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.786523,1.145818,1.38,0,1.38,3.716984,61.94961,0.2015729,0.1710279,0,1.7,1.145818
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.4825376,0.4825376,1.7,0,0.5202,0.4825376,71.0484,0,0,0,0.3428352,0,0,1.217462,1.156589,2.406523,2.387818,1.499424,0,1.499424,5.139463,85.65755,0.2017672,0.5307914,0.2742682,1.7,2.730654
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.249205,1.249205,0,0,0,1.249205,71.95004,0,0,0,0.8988037,1.314953,1.249205,0,0,0.9070984,3.7373,0,0.4161492,-0.4161492,4.700803,78.34657,0.2017672,1.374126,0.7190429,0,4.636104
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.7294488,0.7294488,0,-1,0,0.7294488,175.474,0,0,0,1.279993,0.7678408,0.7294488,0,0,1.369486,3.321151,0.5121518,0,0.5121518,5.186673,86.44438,0.2015299,0.8023937,1.023994,0,4.601144
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.456413,1.456413,0.6566503,0,0.2353655,1.456413,116.6695,0,0,0,1.69919,0.8418556,0.7997628,0,0,0.8573344,3.782088,0.8573344,0,0.8573344,6.000012,100,0.201295,1.602054,1.359352,1.7,5.481278
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.8480803,0.8480803,0,0,0,0.8480803,209.424,0.8833673,0,0,1.776083,0.8927161,0.8480803,0,0,0,4.553689,0,0,0,6.000012,100,0.201295,0.9328883,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.8455,2.8455,1.4655,0,0.4561814,2.8455,58.49527,0.211851,0,0.05004948,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.201295,3.130049,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.4127174,0.4127174,0,0,0,0.4127174,478.6584,1.541067,0,0,1.975506,0.4344394,0.4127174,0,0,0,4.553689,0,0,0,6.000012,100,0.201295,0.4539891,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.443653,1.38,0,-1,0,1.38,129.5096,0.334601,0.06365255,0.2080178,1.787233,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.201295,1.588018,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.779925,1.38,0,-1,0,1.38,92.78815,0,0.3999252,0.5779178,1.280476,1.452632,1.38,0,0,0,4.553689,0,0.1721552,-0.1721552,5.818544,96.97555,0.201295,1.957918,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.550226,1.38,0,-1,0,1.38,69.37398,0.0000000000000002220446,0.1702258,0.3252483,0.9573609,1.452632,1.38,0,0,0.1912835,4.381534,0,0.4952707,-0.4952707,5.296484,88.27454,0.201295,1.705248,0.7658887,0,5.338895
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,2.009275,1.38,0,-1,0,1.38,42.38816,0.0000000000000002220446,0.6292748,0.8302022,0.5849566,1.452632,1.38,0,0,0.7415843,3.886263,0,0.8676749,-0.8676749,4.381874,73.03108,0.201295,2.210202,0.4679653,0,4.47122
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.54396,1.38,0,-1,0,1.38,5.326597,0.0000000000000002220446,0.1639598,0.3183558,0.07350704,1.452632,1.38,0,0,1.705667,3.018588,0,1.379125,-1.379125,2.928149,48.80238,0.201295,1.698356,0.05880563,0,3.092095
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,4.045564,1.38,0,-1,0,1.38,0,0,2.665564,3.07012,0,1.452632,1.38,0,0,3.238028,1.639464,0,1.452632,-1.452632,1.396941,23.2823,0.201295,4.45012,0,0,1.639464
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.139647,0.1774904,0,-1,0,0.1774904,0,0,2.962156,3.276121,0,0.186832,0.1774904,0,0,4.852063,0.186832,0,0.186832,-0.186832,1.200002,20,0.201295,3.453611,0,0,0.186832
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.727747,0,0,-1,0,0,0,0,1.727747,1.900521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201295,1.900521,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4192765,0,0,-1,0,0,0,0,0.4192765,0.4612042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201295,0.4612042,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.249098,0,0,-1,0,0,0,0,0.249098,0.2740078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201295,0.2740078,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4295437,0,0,-1,0,0,0,0,0.4295437,0.4724981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201295,0.4724981,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1465117,0,0,-1,0,0,0,0,0.1465117,0.1611628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201295,0.1611628,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.278418,0,0,-1,0,0,0,0,0.278418,0.3062598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201295,0.3062598,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3447802,0,0,-1,0,0,0,0,0.3447802,0.3792582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201295,0.3792582,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.0898658,0,0,-1,0,0,0,0,0.0898658,0.09885237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201295,0.09885237,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2304145,0.2304145,1.683046,0,0.5155716,0.2304145,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2015322,0.2534559,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03990265,0.03990265,1.492534,0,0.4635618,0.03990265,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2016363,0.04389292,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.6550106,0.6550106,1.7,0,0.5202,0.6550106,41.54493,0,0,0,0.2721237,0,0,1.044989,0.9927399,2.299654,2.484,1.264864,0,1.264864,5.018323,83.63856,0.2019354,0.7205117,0.217699,1.7,2.756124
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.422939,1.422939,1.692173,0,0.5180632,1.422939,52.80526,0,0,0,0.7513865,0,0,0.269234,0.2557723,1.034791,3.622377,1.007159,0,1.007159,5.973798,99.5631,0.2021502,1.565233,0.6011092,1.7,4.373764
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.633311,1.38,0,-1,0,1.38,74.82183,0.0000000000000002220446,0.2533107,0.4166417,1.032541,1.452632,1.38,0,0,0.02763191,4.52882,0,0.4200903,-0.4200903,5.530984,92.18288,0.2021502,1.796642,0.8260331,0,5.561361
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.316243,0.316243,0,0,0,0.316243,383.7523,0.3863035,0,0,1.21359,0.3328874,0.316243,0,0,0.4943989,4.10873,0.4943989,0,0.4943989,6.000012,100,0.201924,0.3478673,0.9708718,0,5.32232
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.8184074,0.8184074,0,0,0,0.8184074,147.4393,0.3451723,0,0,1.206654,0.8614815,0.8184074,0,0,0,4.553689,0,0,0,6.000012,100,0.201924,0.9002481,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.621385,1.621385,1.132226,0,0.3651978,1.621385,31.75705,0.0000000000000001110223,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.201924,1.783524,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201924,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.788942,0.788942,0,-1,0,0.788942,125.6609,0.1609266,0,0,0.9913918,0.8304652,0.788942,0,0,0,4.553689,0,0,0,6.000012,100,0.201924,0.8678362,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2162986,0.2162986,0,-1,0,0.2162986,450.3537,0.7464257,0,0,0.9741085,0.2276827,0.2162986,0,0,0,4.553689,0,0,0,6.000012,100,0.201924,0.2379284,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,-1,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201924,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.5682428,0.5682428,0,-1,0,0.5682428,56.78036,0,0,0,0.3226503,0.5981503,0.5682428,0,0,0,4.553689,0,0.2755,-0.2755,5.70961,95.15997,0.201924,0.6250671,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.597607,1.38,0,-1,0,1.38,6.351693,0,0.2176071,0.3773678,0.08765336,1.452632,1.38,0,0,0.3061111,4.278189,0,1.364978,-1.364978,4.270796,71.17979,0.201924,1.757368,0.07012269,0,4.365842
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.8259298,0.8259298,0,-1,0,0.8259298,0,0,0,0,0,0.8693998,0.8259298,0,0,1.822754,2.913211,0,0.8693998,-0.8693998,3.354368,55.90602,0.201924,0.9085228,0,0,2.913211
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3436579,0.3436579,0,-1,0,0.3436579,0,0,0.00000000000000005551115,0,0,0.3617451,0.3436579,0,0,2.788753,2.043811,0,0.3617451,-0.3617451,2.973055,49.55083,0.201924,0.3780236,0,0,2.043811
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.238931,1.38,0,-1,0,1.38,0,0,1.858931,2.182824,0,1.452632,1.38,0,0,3.190692,1.682066,0,1.452632,-1.452632,1.441847,24.03074,0.201924,3.562824,0,0,1.682066
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.804728,0.2294342,0,0,0,1.441847,24.03074,0.201924,0,0,0,0.2294342
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3177347,0.2179625,0,-1,0,0.2179625,0,0,0.09977212,0.1315456,0,0.2294342,0.2179625,0,0,4.804728,0.2294342,0,0.2294342,-0.2294342,1.200002,20,0.201924,0.3495081,0,0,0.2294342
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201924,0,0,0,0
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.0723204,0,0,-1,0,0,0,0,0.0723204,0.07955244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201924,0.07955244,0,0,0
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3108533,0,0,-1,0,0,0,0,0.3108533,0.3419387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201924,0.3419387,0,0,0
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.45176,0,0,-1,0,0,0,0,0.45176,0.496936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201924,0.496936,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.09582245,0,0,-1,0,0,0,0,0.09582245,0.1054047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201924,0.1054047,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2666711,0.2666711,1.7,0,0.5202,0.2666711,0,0,0,0,0,0,0,1.433329,1.361662,5.059654,0,1.361662,0,1.361662,2.491789,41.52973,0.2021763,0.2933382,0,1.7,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02752589,0.02752589,1.480157,0,0.460183,0.02752589,0,0,0,0,0,0,0,1.452632,1.38,3.697992,1.225496,1.38,0,1.38,3.800972,63.3494,0.2022686,0.03027848,0,1.7,1.225496
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1770384,0,0,1.452632,1.38,2.317992,2.467496,1.557038,0,1.557038,5.278108,87.96829,0.2022614,0,0.1416307,1.7,2.644535
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.8718765,0.8718765,0,0,0,0.8718765,17.28316,0,0.0000000000000001110223,0,0.1506878,0.9177647,0.8718765,0,0,0.7609535,3.868831,0,0.7670769,-0.7670769,4.469538,74.49215,0.2022614,0.9590642,0.1205503,0,4.019518
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,1.613261,3.101754,0.3773216,0,0.3773216,4.827497,80.45811,0.2020905,0,0.3018573,0,3.479075
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.69163,2.69163,1.7,0,0.5202,2.69163,28.76455,0.0000000000000002220446,0,0,0.7742352,1.043821,0.9916299,0,0,1.23594,3.441343,0,0.2695857,-0.2695857,4.543328,75.72199,0.2020905,2.960793,0.6193882,1.7,4.215579
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.62336,2.62336,1.7,0,0.5202,2.62336,30.65723,0,0,0,0.8042495,0.9719579,0.92336,0,0,1.535479,3.171757,0,0.1677084,-0.1677084,4.366548,72.77566,0.2020905,2.885696,0.6433996,1.7,3.976007
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.847065,1.847065,1.7,0,0.5202,1.847065,38.22198,0,0,0,0.7059849,0.1548056,0.1470653,0,0,1.721822,3.004049,0.5511793,0,0.5511793,4.889443,81.49055,0.2021966,2.031772,0.5647879,1.7,3.710034
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.24264,3.08,1.7,0,0.5202,3.08,39.37329,0,0.16264,0.486904,1.212697,1.452632,1.38,0,0,1.170643,3.500111,0,0.2399343,-0.2399343,4.63653,77.27534,0.2021966,3.566904,0.9701578,1.7,4.712808
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.6587521,0.6587521,0,-1,0,0.6587521,109.1149,0,0,0,0.7187967,0.6934233,0.6587521,0,0,1.437236,3.260176,0.02537339,0,0.02537339,4.660601,77.67653,0.2021851,0.7246274,0.5750374,0,3.978973
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.290816,1.290816,0,-1,0,1.290816,39.9051,0,0,0.03989812,0.5151016,1.358754,1.290816,0,0,1.411863,3.283012,0,0.8436526,-0.8436526,3.771313,62.85509,0.2021851,1.419898,0.4120812,0,3.798114
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.4192123,0.4192123,0,-1,0,0.4192123,35.19491,0,0,0,0.1475414,0.4412761,0.4192123,0,0,2.349255,2.43936,0,0.2937347,-0.2937347,3.46169,57.69471,0.2021851,0.4611335,0.1180331,0,2.586901
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.658514,1.38,0,-1,0,1.38,12.03284,0,0.2785143,0.4443658,0.1660533,1.452632,1.38,0,0,2.675627,2.145625,0,1.286578,-1.286578,2.105517,35.09188,0.2021851,1.824366,0.1328426,0,2.311678
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.9801866,0.8955408,0,-1,0,0.8955408,9.338256,0,0.08464582,0.2462217,0.08362789,0.9426746,0.8955408,0,0,4.105158,0.8590466,0,0.8590466,-0.8590466,1.200002,20,0.2021851,1.078205,0.06690231,0,0.9426746
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.4868293,0,0,-1,0,0,0,0,0.4868293,0.5355123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021851,0.5355123,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.367129,0,0,-1,0,0,0,0,1.367129,1.503842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021851,1.503842,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.980713,0,0,-1,0,0,0,0,0.980713,1.078784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021851,1.078784,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3403729,0,0,-1,0,0,0,0,0.3403729,0.3744102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021851,0.3744102,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.6777212,0,0,-1,0,0,0,0,0.6777212,0.7454933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021851,0.7454933,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2626591,0,0,-1,0,0,0,0,0.2626591,0.288925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021851,0.288925,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1656391,0,0,-1,0,0,0,0,0.1656391,0.182203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021851,0.182203,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2074376,0,0,-1,0,0,0,0,0.2074376,0.2281813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021851,0.2281813,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021851,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02606536,0,0,-1,0,0,0,0,0.02606536,0.02867189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021851,0.02867189,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021851,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2319431,0.2319431,1.684575,0,0.5159889,0.2319431,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2024149,0.2551374,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1266712,0.1266712,1.579303,0,0.4872496,0.1266712,187.815,0.0000000000000002220446,0,0,0.2379074,0,0,1.452632,1.38,3.679654,1.242,1.617907,0,1.617907,4.044067,67.40099,0.2024652,0.1393383,0.1903259,1.7,1.479907
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.061747,2.698117,1.832256,0,1.832256,5.782298,96.37144,0.2023341,0,0.361805,1.7,3.150373
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1540364,0.1540364,0,-1,0,0.1540364,366.3161,0.172626,0,0,0.5642603,0.1621436,0.1540364,0,0,0.2294907,4.347147,0.2294907,0,0.2294907,6.000012,100,0.2022314,0.1694401,0.4514083,0,4.911407
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.107271,1.107271,0,0,0,1.107271,90.48426,0,0,0,1.001906,1.165548,1.107271,0,0,0,4.553689,0,0.1636425,-0.1636425,5.827518,97.1251,0.2022314,1.217998,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.678134,1.678134,0.634663,0,0.229363,1.678134,76.28803,0,0,0,1.280216,1.098391,1.043471,0,0,0.181825,4.390047,0.181825,0,0.181825,6.000012,100,0.202266,1.845948,1.024172,1.7,5.670262
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.8535031,0.8535031,0,0,0,0.8535031,157.981,0.4499481,0,0,1.348372,0.8984243,0.8535031,0,0,0,4.553689,0,0,0,6.000012,100,0.202266,0.9388534,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202266,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.928639,1.38,0,-1,0,1.38,47.53316,0.0000000000000002220446,0.5486391,0.741503,0.6559577,1.452632,1.38,0,0,0,4.553689,0,0.7966739,-0.7966739,5.160244,86.00389,0.202266,2.121503,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.752509,1.38,0,-1,0,1.38,41.42806,0.0000000000000002220446,1.372509,1.64776,0.5717072,1.452632,1.38,0,0,0.8851932,3.757015,0,0.8809244,-0.8809244,4.231668,70.52766,0.202266,3.02776,0.4573658,0,4.328722
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.584938,1.38,0,-1,0,1.38,60.87955,0.0000000000000002220446,1.204938,1.463431,0.8401377,1.452632,1.38,0,0,1.863998,2.876091,0,0.6124938,-0.6124938,3.586043,59.76726,0.202266,2.843431,0.6721102,0,3.716228
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,-1,0,0,0,0,0,0,0.2497155,0,0,0,0,2.544547,2.263597,0.2497155,0,0.2497155,3.822944,63.7156,0.2021544,0,0.1997724,0,2.513312
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,-1,0,0,0,0,0,0,0.08107752,0,0,0,0,2.294831,2.488341,0.08107752,0,0.08107752,3.899861,64.99755,0.2021182,0,0.06486201,0,2.569418
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.186262,1.186262,0,-1,0,1.186262,0,0,0,0,0,1.248697,1.186262,0,0,2.213754,2.561311,0,1.248697,-1.248697,2.583618,43.06022,0.2021182,1.304889,0,0,2.561311
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.078182,1.246983,0,-1,0,1.246983,0,0,0.8311989,1.039017,0,1.312613,1.246983,0,0,3.601195,1.312613,0,1.312613,-1.312613,1.200002,20,0.2021182,2.286,0,0,1.312613
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.10542,0,0,-1,0,0,0,0,2.10542,2.315962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021182,2.315962,0,0,0
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1900178,0,0,-1,0,0,0,0,0.1900178,0.2090196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021182,0.2090196,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021182,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4678692,0,0,-1,0,0,0,0,0.4678692,0.5146561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021182,0.5146561,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.4722023,0,0,-1,0,0,0,0,0.4722023,0.5194226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021182,0.5194226,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021182,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2337239,0,0,-1,0,0,0,0,0.2337239,0.2570962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021182,0.2570962,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.522441,0,0,-1,0,0,0,0,0.522441,0.5746851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021182,0.5746851,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.08692537,0.08692537,1.539557,0,0.476399,0.08692537,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2022485,0.09561791,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.205097,0.205097,1.657729,0,0.5086599,0.205097,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2024567,0.2256067,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.295925,2.295925,1.7,0,0.5202,2.295925,13.30026,0,0,0,0.305364,0.6272892,0.5959247,0,0,2.299654,2.484,0,0.3219252,-0.3219252,3.479029,57.98371,0.2024567,2.525517,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3218039,0.3218039,1.7,0,0.5202,0.3218039,220.0624,0,0,0,0.7081694,0,0,1.378196,1.309286,2.657349,2.162075,2.017456,0,2.017456,5.392956,89.88242,0.2024092,0.3539843,0.5665355,1.7,2.870244
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.340891,1.38,0,-1,0,1.38,101.2266,0,1.960891,2.29498,1.396927,1.452632,1.38,0,0,0.6398934,3.977785,0,0.0557042,-0.0557042,5.334239,88.90379,0.2024092,3.67498,1.117542,0,5.374712
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.6899914,0.6899914,0,0,0,0.6899914,209.2433,0.01566737,0,0,1.443761,0.7263068,0.6899914,0,0,0.7017869,3.922081,0.7017869,0,0.7017869,6.000012,100,0.2020992,0.7589906,1.155009,0,5.365842
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.282988,2.282988,1.7,0,0.5202,2.282988,23.14957,0,0,0,0.5285017,0.6136711,0.5829875,0,0,0,4.553689,0,0.08516935,-0.08516935,5.910235,98.50373,0.2020992,2.511286,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.687132,1.687132,0.5916092,0,0.2176093,1.687132,73.9607,0.00000000000000006938894,0,0,1.247815,1.153182,1.095523,0,0,0.09463261,4.46852,0.09463261,0,0.09463261,6.000012,100,0.202117,1.855846,0.9982519,1.7,5.716334
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.308162,1.308162,0.425,0,0.172125,1.308162,124.9581,0.7050099,0,0,1.634654,0.9296444,0.8831621,0,0,0,4.553689,0,0,0,6.000012,100,0.202117,1.438978,1.307723,1.7,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.5354844,0.5354844,0,-1,0,0.5354844,232.3921,0.6807555,0,0,1.244423,0.5636677,0.5354844,0,0,0,4.553689,0,0,0,6.000012,100,0.202117,0.5890328,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.448138,1.38,0,-1,0,1.38,74.27251,0.0000000000000002220446,0.06813786,0.2129516,1.024961,1.452632,1.38,0,0,0,4.553689,0,0.427671,-0.427671,5.549207,92.4866,0.202117,1.592952,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.272808,1.272808,0,-1,0,1.272808,32.15162,0,0,0.0200891,0.4092285,1.339798,1.272808,0,0,0.47519,4.126018,0,0.9305697,-0.9305697,4.568301,76.13819,0.202117,1.400089,0.3273828,0,4.535246
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.299324,1.38,0,-1,0,1.38,25.92756,0.0000000000000002220446,0.9193242,1.149257,0.3578004,1.452632,1.38,0,0,1.509156,3.195448,0,1.094831,-1.094831,3.414247,56.90401,0.202117,2.529257,0.2862403,0,3.553249
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.93936,1.38,0,-1,0,1.38,4.594676,0,0.5593604,0.7532964,0.06340652,1.452632,1.38,0,0,2.725635,2.100617,0,1.389225,-1.389225,1.949875,32.49786,0.202117,2.133296,0.05072522,0,2.164024
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.569849,0.6758224,0,-1,0,0.6758224,0,0,0.8940271,1.051012,0,0.711392,0.6758224,0,0,4.269219,0.711392,0,0.711392,-0.711392,1.200002,20,0.202117,1.726834,0,0,0.711392
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.923391,0,0,-1,0,0,0,0,2.923391,3.21573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202117,3.21573,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.375251,0,0,-1,0,0,0,0,1.375251,1.512776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202117,1.512776,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1112101,0,0,-1,0,0,0,0,0.1112101,0.1223311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202117,0.1223311,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.41373,0,0,-1,0,0,0,0,0.41373,0.455103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202117,0.455103,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202117,0,0,0,0
