Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2251112,0,0,-1,0,0,0,0,0.2251112,0.2476223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202117,0.2476223,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202117,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2396823,0,0,-1,0,0,0,0,0.2396823,0.2636506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202117,0.2636506,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202117,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001968943,0.0001968943,1.452829,0,0.4527222,0.0001968943,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2021884,0.0002165837,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1190395,0.1190395,1.571671,0,0.4851662,0.1190395,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2023377,0.1309435,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3661325,0.3661325,1.7,0,0.5202,0.3661325,27.81727,0.0000000000000002220446,0,0,0.1018481,0,0,1.333868,1.267174,2.299654,2.484,1.369022,0,1.369022,5.117137,85.28545,0.202575,0.4027457,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.9306322,3.71612,0.5102286,0,0.5102286,5.601182,93.35285,0.2023517,0,0.4081829,0,4.226348
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.3636725,0,0,0.784076,0,0,0,0,0.4204035,4.175326,0.4204035,0,0.4204035,6.000012,100,0.2021681,0,0.6272609,0,4.959402
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.5034909,0.5034909,0,0,0,0.5034909,204.0185,0.4972244,0,0,1.027215,0.5299904,0.5034909,0,0,0,4.553689,0,0,0,6.000012,100,0.2021681,0.55384,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.6267762,0.6267762,0,0,0,0.6267762,157.4539,0.3271189,0,0,0.9868833,0.6597645,0.6267762,0,0,0,4.553689,0,0,0,6.000012,100,0.2021681,0.6894538,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021681,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.9729531,0.9729531,0,0,0,0.9729531,98.42722,0,0,0,0.9576507,1.024161,0.9729531,0,0,0,4.553689,0,0.06651045,-0.06651045,5.929904,98.83154,0.2021681,1.070248,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,3.087119,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,1.707119,2.015831,1.193203,1.452632,1.38,0,0,0.0739005,4.487178,0,0.2594284,-0.2594284,5.656442,94.27385,0.2021681,3.395831,0.9545626,0,5.680382
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.56707,1.38,0,-1,0,1.38,43.7637,0.0000000000000002220446,0.1870699,0.3437769,0.6039391,1.452632,1.38,0,0,0.3621542,4.22775,0,0.8486925,-0.8486925,4.761842,79.36388,0.2021681,1.723777,0.4831513,0,4.831689
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.227551,1.38,0,-1,0,1.38,47.50383,0.0000000000000002220446,1.847551,2.170306,0.6555528,1.452632,1.38,0,0,1.305146,3.379058,0,0.7970787,-0.7970787,3.921647,65.36066,0.2021681,3.550306,0.5244423,0,4.03461
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.194309,1.194309,0,-1,0,1.194309,21.05833,0,0,0,0.2515014,1.257167,1.194309,0,0,2.190789,2.581979,0,1.005666,-1.005666,2.861583,47.69295,0.2021681,1.313739,0.2012011,0,2.83348
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,2.110789,1.38,0,-1,0,1.38,4.996449,0,0.730789,0.9418679,0.068951,1.452632,1.38,0,0,3.308195,1.576313,0,1.383681,-1.383681,1.403055,23.38421,0.2021681,2.321868,0.0551608,0,1.645264
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.9814487,0.1830012,0,-1,0,0.1830012,0,0,0.7984474,0.8965923,0,0.1926328,0.1830012,0,0,4.845618,0.1926328,0,0.1926328,-0.1926328,1.200002,20,0.2021681,1.079594,0,0,0.1926328
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.023212,0,0,-1,0,0,0,0,1.023212,1.125534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021681,1.125534,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1873329,0,0,-1,0,0,0,0,0.1873329,0.2060662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021681,0.2060662,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4431413,0,0,-1,0,0,0,0,0.4431413,0.4874555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021681,0.4874555,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1119003,0,0,-1,0,0,0,0,0.1119003,0.1230903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021681,0.1230903,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.4945686,0,0,-1,0,0,0,0,0.4945686,0.5440255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021681,0.5440255,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.5280449,0,0,-1,0,0,0,0,0.5280449,0.5808494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021681,0.5808494,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.5805487,0,0,-1,0,0,0,0,0.5805487,0.6386036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021681,0.6386036,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.284767,0,0,-1,0,0,0,0,0.284767,0.3132437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021681,0.3132437,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.06032633,0,0,-1,0,0,0,0,0.06032633,0.06635897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021681,0.06635897,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1068986,0.1068986,1.55953,0,0.4818518,0.1068986,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2023083,0.1175885,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.3075564,0.3075564,1.7,0,0.5202,0.3075564,0,-0.0000000000000002220446,0,0,0,0,0,1.392444,1.322821,3.679654,1.242,1.322821,0,1.322821,3.764124,62.73528,0.202564,0.338312,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.814036,1.814036,1.7,0,0.5202,1.814036,3.246953,0.0000000000000001804112,0,0,0.0589009,0.1200378,0.1140359,0,0,2.356833,2.432539,0,0.0611369,-0.0611369,3.69968,61.66121,0.202564,1.99544,0.04712072,1.7,2.49144
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.427447,2.427447,1.7,0,0.5202,2.427447,5.253352,0,0,0,0.1275223,0.7657336,0.7274469,0,0,2.424763,2.371403,0,0.6382113,-0.6382113,3.026946,50.449,0.202564,2.670192,0.1020179,1.7,2.498925
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.6182864,0.6182864,0,-1,0,0.6182864,60.03117,0,0.0000000000000001110223,0,0.3711645,0.6508278,0.6182864,0,0,3.133887,1.733191,0,0.2796632,-0.2796632,2.732155,45.53583,0.202564,0.680115,0.2969316,0,2.104356
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.087219,1.087219,0,0,0,1.087219,21.72821,0,0,0,0.2362332,1.144441,1.087219,0,0,3.444623,1.453528,0,0.9082074,-0.9082074,1.774821,29.58028,0.202564,1.19594,0.1889865,0,1.689761
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.982894,1.982894,1.7,0,0.5202,1.982894,40.6172,0,0,0,0.805396,0.297783,0.2828938,0,0,4.453743,0.5453205,0.5076129,0,0.5076129,2.256385,37.60633,0.2026571,2.181183,0.6443167,1.7,1.350716
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.174351,1.174351,1.7,0,0.5202,1.174351,21.38132,0,0,0,0.2510918,0,0,0.5256489,0.4993664,3.94613,1.002172,0.7504582,0,0.7504582,2.968332,49.4721,0.2028277,1.291786,0.2008734,1.7,1.253264
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09044082,0,0,1.452632,1.38,3.195672,1.677585,1.470441,0,1.470441,4.363314,72.72176,0.2028565,0,0.07235266,1.7,1.768025
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.366772,1.366772,0,-1,0,1.366772,8.567452,0,0.0000000000000002220446,0.1234497,0.1170976,1.438708,1.366772,0,0,1.725231,3.000981,0,1.32161,-1.32161,2.970215,49.50348,0.2028565,1.50345,0.09367806,0,3.118079
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.6260043,0.6260043,0,-1,0,0.6260043,8.672816,0,0.0000000000000002220446,0,0.05429221,0.6589519,0.6260043,0,0,3.193687,1.679371,0,0.6046597,-0.6046597,2.332847,38.88071,0.2028565,0.6886048,0.04343377,0,1.733663
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.892308,1.135659,0,-1,0,1.135659,10.62993,0,0.7566481,1.037626,0.1207198,1.195431,1.135659,0,0,3.865531,1.074711,0,1.074711,-1.074711,1.200002,20,0.2028565,2.081538,0.09657583,0,1.195431
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,-1,0,0,0,0,0,0,0.1611087,0,0,0,0,5.059654,0,0.1611087,0,0.1611087,1.352844,22.54735,0.2027868,0,0.128887,0,0.1611087
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.247768,0.2011699,0,-1,0,0.2011699,33.18585,0,1.046598,1.222112,0.06675994,0.2117578,0.2011699,0,0,4.898546,0.1449979,0,0.1449979,-0.1449979,1.200002,20,0.2027868,1.372544,0.05340796,0,0.2117578
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2570554,0,0,-1,0,0,0,0,0.2570554,0.282761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027868,0.282761,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.7112171,0,0,-1,0,0,0,0,0.7112171,0.7823388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027868,0.7823388,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.777355,0,0,-1,0,0,0,0,1.777355,1.95509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027868,1.95509,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1575836,0,0,-1,0,0,0,0,0.1575836,0.173342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027868,0.173342,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2062505,0,0,-1,0,0,0,0,0.2062505,0.2268756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027868,0.2268756,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027868,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.5577989,0,0,-1,0,0,0,0,0.5577989,0.6135787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027868,0.6135787,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1623197,0,0,-1,0,0,0,0,0.1623197,0.1785517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027868,0.1785517,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3119548,0,0,-1,0,0,0,0,0.3119548,0.3431503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027868,0.3431503,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1720257,0,0,-1,0,0,0,0,0.1720257,0.1892283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027868,0.1892283,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2413963,0.2413963,1.694028,0,0.5185696,0.2413963,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2030102,0.2655359,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2030772,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,3.161016,3.08,1.7,0,0.5202,3.08,13.37116,0,0.0810154,0.3971169,0.4118317,1.452632,1.38,0,0,2.299654,2.484,0,1.0408,-1.0408,2.721269,45.35439,0.2030772,3.477117,0.3294654,1.7,2.895832
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.93128,3.08,1.7,0,0.5202,3.08,30.54295,0.0000000000000002220446,0.8512803,1.244408,0.9407228,1.452632,1.38,0,0,3.456099,1.4432,0,0.5119088,-0.5119088,2.18167,36.36109,0.2030772,4.324409,0.7525782,1.7,2.383923
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.3102926,0.3102926,0,-1,0,0.3102926,372.3622,0,0,0,1.155412,0.3266238,0.3102926,0,0,4.024886,0.9312913,0.8287885,0,0.8287885,2.967927,49.46536,0.2027209,0.3413219,0.9243299,0,2.086704
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.618441,2.618441,1.7,0,0.5202,2.618441,65.38183,0,0,0,1.711985,0.96678,0.918441,0,0,3.196098,1.677201,0.7452047,0,0.7452047,3.674891,61.24805,0.2026975,2.880285,1.369588,1.7,3.389186
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.079382,1.079382,1.661629,0,0.5097248,1.079382,170.2827,0,0,0,1.838001,0,0,0.582247,0.5531347,2.450893,2.347885,2.391136,0,2.391136,5.943322,99.05516,0.2024672,1.187321,1.470401,1.7,4.185887
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.352284,2.352284,0.9722841,0,0.3215336,2.352284,73.13476,0.2079487,0,0,1.720337,1.452632,1.38,0,0,0.05975693,4.499907,0.05975693,0,0.05975693,6.000012,100,0.2024417,2.587512,1.37627,1.7,6.220245
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.759902,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,0.6799026,1.055893,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024417,4.135893,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.7849908,0.7849908,0,-1,0,0.7849908,230.8383,0.9857531,0,0,1.812059,0.8263061,0.7849908,0,0,0,4.553689,0,0,0,6.000012,100,0.2024417,0.8634899,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.9342681,0.9342681,0,-1,0,0.9342681,158.1748,0.4943366,0,0,1.477777,0.9834401,0.9342681,0,0,0,4.553689,0,0,0,6.000012,100,0.2024417,1.027695,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.278205,1.38,0,-1,0,1.38,67.07314,0.0000000000000002220446,0.8982054,1.126026,0.9256093,1.452632,1.38,0,0,0,4.553689,0,0.5270223,-0.5270223,5.444482,90.74118,0.2024417,2.506026,0.7404875,0,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.4187481,0.4187481,0,-1,0,0.4187481,99.98116,0,0,0,0.4186692,0.4407875,0.4187481,0,0,0.5855803,4.026667,0,0.02211826,-0.02211826,5.421167,90.3526,0.2024417,0.4606229,0.3349354,0,4.445336
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.6176248,0.6176248,0,-1,0,0.6176248,8.146111,0,0.0000000000000001110223,0,0.0503124,0.6501313,0.6176248,0,0,0.6101562,4.004549,0,0.5998189,-0.5998189,4.788902,79.81488,0.2024417,0.6793872,0.04024992,0,4.054861
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.22178,1.38,0,-1,0,1.38,0,0,0.8417795,1.063957,0,1.452632,1.38,0,0,1.276622,3.404729,0,1.452632,-1.452632,3.257694,54.2948,0.2024417,2.443958,0,0,3.404729
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.260011,1.38,0,-1,0,1.38,0,0,0.8800115,1.106013,0,1.452632,1.38,0,0,2.890657,1.952098,0,1.452632,-1.452632,1.726486,28.77471,0.2024417,2.486013,0,0,1.952098
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.488681,0.474493,0,-1,0,0.474493,0,0,1.014188,1.163056,0,0.4994663,0.474493,0,0,4.504692,0.4994663,0,0.4994663,-0.4994663,1.200002,20,0.2024417,1.63755,0,0,0.4994663
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.5578195,0,0,-1,0,0,0,0,0.5578195,0.6136014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024417,0.6136014,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4196897,0,0,-1,0,0,0,0,0.4196897,0.4616587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024417,0.4616587,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.4065206,0,0,-1,0,0,0,0,0.4065206,0.4471727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024417,0.4471727,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.02057812,0,0,-1,0,0,0,0,0.02057812,0.02263593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024417,0.02263593,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.275278,0,0,-1,0,0,0,0,0.275278,0.3028058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024417,0.3028058,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1157849,0,0,-1,0,0,0,0,0.1157849,0.1273633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024417,0.1273633,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.538746,0,0,-1,0,0,0,0,0.538746,0.5926206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024417,0.5926206,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.5643193,0.5643193,1.7,0,0.5202,0.5643193,0,0,0,0,0,0,0,1.135681,1.078897,5.059654,0,1.078897,0,1.078897,2.223534,37.05882,0.2027062,0.6207512,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.980758,0.971007,1.38,0,1.38,3.532717,58.87849,0.2027731,0,0,1.7,0.971007
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.09817155,0.09817155,1.550803,0,0.4794693,0.09817155,387.5291,0.0000000000000002220446,0,0,0.3804434,0,0,1.452632,1.38,2.600758,2.213007,1.760443,0,1.760443,5.20282,86.71349,0.2027408,0.1079887,0.3043547,1.7,2.59345
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.405519,1.405519,1.448176,0,0.4514519,1.405519,56.59209,0,0,0,0.7954124,0,0,0.04265681,0.04052396,0.8403143,3.797406,0.8359364,0,0.8359364,5.995859,99.93078,0.202892,1.546071,0.6363299,1.7,4.592818
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,1.323848,0,0,1.328226,0,0,0,0,0.004377935,4.549749,0.004377935,0,0.004377935,6.000012,100,0.2028902,0,1.062581,0,5.877975
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.754109,1.754109,0.425,0,0.172125,1.754109,92.98402,0.2319791,0,0,1.631041,1.399062,1.329109,0,0,0,4.553689,0,0,0,6.000012,100,0.2028902,1.92952,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.7309574,0.7309574,0,0,0,0.7309574,266.8171,1.18089,0,0,1.950319,0.7694288,0.7309574,0,0,0,4.553689,0,0,0,6.000012,100,0.2028902,0.8040531,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028902,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.894616,1.894616,0.5146159,0,0.1965901,1.894616,95.29675,0.3528759,0,0,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2028902,2.084077,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.154871,1.38,0,-1,0,1.38,122.6977,0.2405969,0.7748708,0.9903579,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2028902,2.370358,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.165215,1.165215,0,-1,0,1.165215,111.8336,0.07656032,0,0,1.303103,1.226542,1.165215,0,0,0,4.553689,0,0,0,6.000012,100,0.2028902,1.281737,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,-1,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028902,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,-1,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028902,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.115266,1.115266,0,-1,0,1.115266,7.297685,0,0,0,0.08138858,1.173964,1.115266,0,0,0,4.553689,0,1.092575,-1.092575,4.848337,80.80545,0.2028902,1.226792,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.63734,1.38,0,-1,0,1.38,0,0,0.2573397,0.4210736,0,1.452632,1.38,0,0,1.213972,3.461114,0,1.452632,-1.452632,3.317128,55.28536,0.2028902,1.801074,0,0,3.461114
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.645231,1.38,0,-1,0,1.38,0,0,1.265231,1.529755,0,1.452632,1.38,0,0,2.828008,2.008482,0,1.452632,-1.452632,1.78592,29.76528,0.2028902,2.909755,0,0,2.008482
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.656353,0.528058,0,-1,0,0.528058,0,0,1.128295,1.29393,0,0.5558505,0.528058,0,0,4.442043,0.5558505,0,0.5558505,-0.5558505,1.200002,20,0.2028902,1.821988,0,0,0.5558505
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028902,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.6488933,0,0,-1,0,0,0,0,0.6488933,0.7137827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028902,0.7137827,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2366462,0,0,-1,0,0,0,0,0.2366462,0.2603108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028902,0.2603108,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2446309,0,0,-1,0,0,0,0,0.2446309,0.269094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028902,0.269094,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.4766924,0,0,-1,0,0,0,0,0.4766924,0.5243617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028902,0.5243617,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028902,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028902,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2229564,0.2229564,1.675588,0,0.5135355,0.2229564,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2030962,0.2452521,0,1.7,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2313582,0.2313582,1.68399,0,0.5158292,0.2313582,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2033064,0.254494,0,1.7,1.242
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.181563,1.181563,1.7,0,0.5202,1.181563,34.75882,0,0,0,0.4106973,0,0,0.5184373,0.4925154,2.299654,2.484,0.9032127,0,0.9032127,4.675231,77.92036,0.2034963,1.299719,0.3285578,1.7,2.894697
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.687896,3.08,1.7,0,0.5202,3.08,31.26221,0.0000000000000002220446,0.6078959,0.9766855,0.9628759,1.452632,1.38,0,0,1.396442,3.296891,0,0.4897557,-0.4897557,4.158983,69.31625,0.2034963,4.056685,0.7703007,1.7,4.259768
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.544394,1.38,0,-1,0,1.38,100.2247,0.0000000000000002220446,0.1643941,0.3188335,1.383101,1.452632,1.38,0,0,1.940615,2.807136,0,0.0695304,-0.0695304,4.085692,68.09473,0.2034963,1.698833,1.106481,0,4.190237
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.6791869,0.6791869,0,0,0,0.6791869,227.6939,0,0,0,1.546467,0.7149336,0.6791869,0,0,2.017871,2.737605,0.8315337,0,0.8315337,4.874554,81.2424,0.2031476,0.7471056,1.237174,0,4.284073
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.274336,2.274336,1.7,0,0.5202,2.274336,74.38284,0,0,0,1.691716,0.6045642,0.574336,0,0,1.186337,3.485986,1.087152,0,1.087152,5.905917,98.43175,0.203196,2.50177,1.353373,1.7,5.177701
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.4170706,0.4170706,0,0,0,0.4170706,400.8879,1.133779,0,0,1.671986,0.4390217,0.4170706,0,0,0.09918537,4.464422,0.09918537,0,0.09918537,6.000012,100,0.2031545,0.4587777,1.337589,0,6.136408
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.361758,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,1.281758,1.717934,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2031545,4.797934,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.4475378,0.4475378,0,-1,0,0.4475378,367.1373,1.171986,0,0,1.643078,0.4710924,0.4475378,0,0,0,4.553689,0,0,0,6.000012,100,0.2031545,0.4922915,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,-1,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031545,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.162454,1.162454,0,-1,0,1.162454,73.72705,0,0.0000000000000002220446,0,0.8570428,1.223635,1.162454,0,0,0,4.553689,0,0.3665927,-0.3665927,5.613589,93.55964,0.2031545,1.278699,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.461913,1.38,0,-1,0,1.38,39.15769,0.0000000000000002220446,0.08191284,0.2281041,0.5403761,1.452632,1.38,0,0,0.4073252,4.187096,0,0.9122555,-0.9122555,4.651988,77.53297,0.2031545,1.608104,0.4323009,0,4.727472
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.251621,1.38,0,-1,0,1.38,5.106944,0,0.8716206,1.096783,0.07047582,1.452632,1.38,0,0,1.420942,3.274841,0,1.382156,-1.382156,3.195068,53.25102,0.2031545,2.476783,0.05638066,0,3.345317
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.956671,1.892685,0,0,0,3.195068,53.25102,0.2031545,0,0,0,1.892685
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.27013,1.27013,0,-1,0,1.27013,0,0,0,0.01714252,0,1.336978,1.27013,0,0,2.956671,1.892685,0,1.336978,-1.336978,1.785769,29.76275,0.2031545,1.397143,0,0,1.892685
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.493652,0.5279213,0,-1,0,0.5279213,0,0,0.9657312,1.115096,0,0.5557066,0.5279213,0,0,4.442203,0.5557066,0,0.5557066,-0.5557066,1.200002,20,0.2031545,1.643018,0,0,0.5557066
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3146743,0,0,-1,0,0,0,0,0.3146743,0.3461417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031545,0.3461417,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4578727,0,0,-1,0,0,0,0,0.4578727,0.50366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031545,0.50366,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1226675,0,0,-1,0,0,0,0,0.1226675,0.1349342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031545,0.1349342,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.4067707,0,0,-1,0,0,0,0,0.4067707,0.4474478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031545,0.4474478,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4314858,0,0,-1,0,0,0,0,0.4314858,0.4746343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031545,0.4746343,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031545,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3786467,0,0,-1,0,0,0,0,0.3786467,0.4165114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031545,0.4165114,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2796142,0.2796142,1.7,0,0.5202,0.2796142,0,0,0,0,0,0,0,1.420386,1.349367,5.059654,0,1.349367,0,1.349367,2.480124,41.33532,0.2033854,0.3075756,0,1.7,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.04032087,0.04032087,1.492952,0,0.463676,0.04032087,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.710288,1.21443,1.38,0,1.38,3.789307,63.15499,0.2034739,0.04435296,0,1.7,1.21443
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.896181,1.896181,1.7,0,0.5202,1.896181,17.20703,0,0,0,0.3262763,0.2065059,0.1961806,0,0,2.330288,2.45643,0.1197704,0,0.1197704,3.902931,65.04872,0.2034946,2.085799,0.261021,1.7,2.782706
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.383159,1.383159,1.7,0,0.5202,1.383159,55.4233,0,0,0,0.7665925,0,0,0.3168408,0.3009988,2.210517,2.564223,1.067591,0,1.067591,4.915737,81.92879,0.2036981,1.521475,0.613274,1.7,3.330816
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.155591,1.38,0,-1,0,1.38,94.41591,0.0000000000000002220446,0.7755905,0.9911495,1.30294,1.452632,1.38,0,0,1.142926,3.525055,0,0.149692,-0.149692,4.757948,79.29897,0.2036981,2.37115,1.042352,0,4.827995
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,2.112148,2.112148,1.7,0,0.5202,2.112148,74.50128,0,0,0,1.573577,0.4338399,0.412148,0,0,1.309251,3.375363,1.139737,0,1.139737,5.839198,97.31976,0.2038231,2.323363,1.258862,1.7,4.948941
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.996568,1.996568,0.6165677,0,0.224423,1.996568,91.06775,0.1960843,0,0,1.818229,1.452632,1.38,0,0,0.1695134,4.401127,0.1695134,0,0.1695134,6.000012,100,0.2037528,2.196224,1.454583,1.7,6.219356
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.05130208,0.05130208,0,0,0,0.05130208,2934.743,1.451582,0,0,1.505584,0.05400219,0.05130208,0,0,0,4.553689,0,0,0,6.000012,100,0.2037528,0.05643229,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.510656,1.510656,0.425,0,0.172125,1.510656,89.63319,0.2112533,0,0,1.35405,1.142796,1.085656,0,0,0,4.553689,0,0,0,6.000012,100,0.2037528,1.661722,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.838988,1.38,0,-1,0,1.38,126.2481,0.2895921,1.458987,1.742886,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037528,3.122886,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.30767,1.38,0,-1,0,1.38,93.81145,0.0000000000000002220446,0.9276696,1.158437,1.294598,1.452632,1.38,0,0,0,4.553689,0,0.1580337,-0.1580337,5.83343,97.22364,0.2037528,2.538437,1.035678,0,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.425073,1.38,0,-1,0,1.38,52.30654,0.0000000000000002220446,0.04507336,0.1875807,0.7218302,1.452632,1.38,0,0,0.175593,4.395655,0,0.7308013,-0.7308013,5.063097,84.3848,0.2037528,1.567581,0.5774642,0,5.117486
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.24928,1.24928,0,-1,0,1.24928,26.104,0,0,0,0.326112,1.315032,1.24928,0,0,0.9875944,3.664854,0,0.9889195,-0.9889195,4.020685,67.01128,0.2037528,1.374208,0.2608896,0,3.990966
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,3.789122,1.38,0,-1,0,1.38,4.765883,0.0000000000000002220446,2.409122,2.788034,0.0657692,1.452632,1.38,0,0,2.086394,2.675935,0,1.386862,-1.386862,2.558804,42.64664,0.2037528,4.168034,0.05261536,0,2.741704
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.400824,1.224619,0,-1,0,1.224619,0,0,1.176206,1.416288,0,1.289072,1.224619,0,0,3.627352,1.289072,0,1.289072,-1.289072,1.200002,20,0.2037528,2.640907,0,0,1.289072
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.888924,0,0,-1,0,0,0,0,1.888924,2.077816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037528,2.077816,0,0,0
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037528,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2398437,0,0,-1,0,0,0,0,0.2398437,0.263828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037528,0.263828,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1244506,0,0,-1,0,0,0,0,0.1244506,0.1368957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037528,0.1368957,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2881304,0,0,-1,0,0,0,0,0.2881304,0.3169435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037528,0.3169435,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3580019,0,0,-1,0,0,0,0,0.3580019,0.3938021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037528,0.3938021,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037528,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3528952,0,0,-1,0,0,0,0,0.3528952,0.3881847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037528,0.3881847,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2200511,0,0,-1,0,0,0,0,0.2200511,0.2420563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037528,0.2420563,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1607375,0.1607375,1.613369,0,0.4965498,0.1607375,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2039136,0.1768113,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.7971966,0.7971966,1.7,0,0.5202,0.7971966,0,0.0000000000000001110223,0,0,0,0,0,0.9028034,0.8576632,3.679654,1.242,0.8576632,0,0.8576632,3.322836,55.38049,0.204114,0.8769163,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,2.010501,2.010501,1.7,0,0.5202,2.010501,13.39443,0.00000000000000005551115,0,0,0.2692952,0.3268428,0.3105007,0,0,2.821991,2.013897,0,0.05754761,-0.05754761,3.262176,54.36948,0.204114,2.211551,0.2154362,1.7,2.283192
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,2.12551,2.12551,1.7,0,0.5202,2.12551,17.70497,0.0000000000000001110223,0,0,0.3763209,0.4479051,0.4255098,0,0,2.885933,1.956349,0,0.07158417,-0.07158417,3.186719,53.11188,0.204114,2.338061,0.3010567,1.7,2.33267
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.815279,1.38,0,-1,0,1.38,46.98897,0.0000000000000002220446,0.4352791,0.616807,0.6484478,1.452632,1.38,0,0,2.965471,1.884765,0,0.8041838,-0.8041838,2.339035,38.98384,0.204114,1.996807,0.5187582,0,2.533213
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.02041333,0.02041333,0,0,0,0.02041333,3055.817,0,0,0,0.6237938,0.02148771,0.02041333,0,0,3.859008,1.080581,0.6023061,0,0.6023061,2.910433,48.50712,0.2038654,0.02245466,0.4990351,0,1.704375
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.9615231,0.9615231,0,0,0,0.9615231,105.7748,0,0,0,1.017049,1.01213,0.9615231,0,0,3.256702,1.622657,0.004919966,0,0.004919966,2.9151,48.58491,0.2038633,1.057675,0.8136396,0,2.639706
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.5438999,0.5438999,0,0,0,0.5438999,232.9662,0,0,0,1.267103,0.5725262,0.5438999,0,0,3.251782,1.627085,0.6945769,0,0.6945769,3.574034,59.56711,0.2035774,0.5982899,1.013682,0,2.894188
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.656669,1.656669,1.7,0,0.5202,1.656669,89.23512,0,0,0,1.47833,0,0,0.04333122,0.04116466,2.557205,2.252204,1.519495,0,1.519495,5.015553,83.59239,0.2037333,1.822336,1.182664,1.7,3.730534
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3754074,0.3754074,0,-1,0,0.3754074,297.2808,0,0,0,1.116014,0.3951657,0.3754074,0,0,1.037711,3.61975,0.7208484,0,0.7208484,5.69941,94.98998,0.203438,0.4129482,0.8928113,0,4.735764
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.247956,1.247956,0,-1,0,1.247956,23.71999,0,0.0000000000000002220446,0,0.2960149,1.313637,1.247956,0,0,0.3168621,4.268513,0,1.017623,-1.017623,4.626742,77.11221,0.203438,1.372751,0.2368119,0,4.564528
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.585012,0.585012,0,-1,0,0.585012,29.30196,0,0.0000000000000001110223,0,0.17142,0.6158021,0.585012,0,0,1.447554,3.25089,0,0.4443821,-0.4443821,4.158322,69.30523,0.203438,0.6435133,0.137136,0,3.42231
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.360999,1.360999,0,-1,0,1.360999,15.12349,0,0.0000000000000002220446,0.1170994,0.2058306,1.432631,1.360999,0,0,1.941312,2.806508,0,1.2268,-1.2268,2.865161,47.75259,0.203438,1.497099,0.1646645,0,3.012339
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.531075,1.38,0,-1,0,1.38,5.017253,0,1.151075,1.404183,0.06923809,1.452632,1.38,0,0,3.304423,1.579708,0,1.383394,-1.383394,1.406936,23.44889,0.203438,2.784183,0.05539047,0,1.648946
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.841527,0.1963145,0,0,0,1.406936,23.44889,0.203438,0,0,0,0.1963145
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.841527,0.1963145,0,0,0,1.406936,23.44889,0.203438,0,0,0,0.1963145
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.4874189,0.1864988,0,-1,0,0.1864988,0,0,0.3009201,0.349662,0,0.1963145,0.1864988,0,0,4.841527,0.1963145,0,0.1963145,-0.1963145,1.200002,20,0.203438,0.5361608,0,0,0.1963145
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1004638,0,0,-1,0,0,0,0,0.1004638,0.1105102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203438,0.1105102,0,0,0
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1476212,0,0,-1,0,0,0,0,0.1476212,0.1623833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203438,0.1623833,0,0,0
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203438,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.5124163,0,0,-1,0,0,0,0,0.5124163,0.5636579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203438,0.5636579,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.03902859,0,0,-1,0,0,0,0,0.03902859,0.04293145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203438,0.04293145,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203438,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.5035693,0,0,-1,0,0,0,0,0.5035693,0.5539262,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203438,0.5539262,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.139873,0.139873,1.592505,0,0.4908537,0.139873,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2035851,0.1538603,0,1.7,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1347684,0.1347684,1.5874,0,0.4894602,0.1347684,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2037284,0.1482452,0,1.7,1.242
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3983752,0.3983752,1.7,0,0.5202,0.3983752,60.09858,0,0,0,0.2394178,0,0,1.301625,1.236544,2.299654,2.484,1.475961,0,1.475961,5.218588,86.9763,0.2038999,0.4382128,0.1915343,1.7,2.723418
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,0.823693,3.812365,0.586908,0,0.586908,5.775378,96.25611,0.2036617,0,0.4695264,0,4.399273
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2644565,0.2644565,0,-1,0,0.2644565,316.0471,0.3206467,0,0,0.8358069,0.2783752,0.2644565,0,0,0.236785,4.340582,0.236785,0,0.236785,6.000012,100,0.2035657,0.2909021,0.6686456,0,5.176389
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.648293,0.648293,0,0,0,0.648293,186.0828,0.523948,0,0,1.206362,0.6824136,0.648293,0,0,0,4.553689,0,0,0,6.000012,100,0.2035657,0.7131222,0.9650893,0,5.760051
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.520871,0,0,1.520871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035657,0,1.216697,0,6.07456
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2357704,0.2357704,0,0,0,0.2357704,703.8482,1.411287,0,0,1.659466,0.2481794,0.2357704,0,0,0,4.553689,0,0,0,6.000012,100,0.2035657,0.2593475,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.838034,1.838034,0.9134588,0,0.3054743,1.838034,52.94988,0.0000000000000001110223,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.2035657,2.021837,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.300175,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,1.920176,2.250193,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.2035657,3.630193,0.6507484,0,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4377938,0.4377938,0,-1,0,0.4377938,241.1622,0,0,0,1.055793,0.4608355,0.4377938,0,0,0.7102178,3.914493,0.5949574,0,0.5949574,5.890666,98.17757,0.2033249,0.4815731,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.068019,1.068019,0,-1,0,1.068019,66.83482,0,0,0,0.7138088,1.124231,1.068019,0,0,0.1152604,4.449955,0,0.4104221,-0.4104221,5.458044,90.96721,0.2033249,1.174821,0.5710471,0,5.163764
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1434356,0.1434356,0,-1,0,0.1434356,104.2805,0,0,0,0.1495754,0.1509848,0.1434356,0,0,0.5712849,4.039533,0,0.001409442,-0.001409442,5.456558,90.94245,0.2033249,0.1577791,0.1196603,0,4.189108
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.183614,1.183614,0,-1,0,1.183614,4.897582,0,0.0000000000000004440892,0,0.05796847,1.24591,1.183614,0,0,0.5728509,4.038123,0,1.187941,-1.187941,4.204358,70.07249,0.2033249,1.301976,0.04637478,0,4.096092
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.355177,1.38,0,-1,0,1.38,0,0,0.9751768,1.210694,0,1.452632,1.38,0,0,1.892786,2.850182,0,1.452632,-1.452632,2.67315,44.55241,0.2033249,2.590694,0,0,2.850182
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.506821,1.39755,0,0,0,2.67315,44.55241,0.2033249,0,0,0,1.39755
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.807143,1.327673,0,-1,0,1.327673,0,0,0.47947,0.6601843,0,1.39755,1.327673,0,0,3.506821,1.39755,0,1.39755,-1.39755,1.200002,20,0.2033249,1.987857,0,0,1.39755
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4331737,0,0,-1,0,0,0,0,0.4331737,0.4764911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033249,0.4764911,0,0,0
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1667576,0,0,-1,0,0,0,0,0.1667576,0.1834334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033249,0.1834334,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.08549221,0,0,-1,0,0,0,0,0.08549221,0.09404143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033249,0.09404143,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2868659,0,0,-1,0,0,0,0,0.2868659,0.3155525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033249,0.3155525,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.5878925,0,0,-1,0,0,0,0,0.5878925,0.6466817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033249,0.6466817,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3707506,0,0,-1,0,0,0,0,0.3707506,0.4078256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033249,0.4078256,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2107075,0,0,-1,0,0,0,0,0.2107075,0.2317783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033249,0.2317783,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033249,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.4904152,0.4904152,1.7,0,0.5202,0.4904152,0,0,0,0,0,0,0,1.209585,1.149106,5.059654,0,1.149106,0,1.149106,2.29014,38.16892,0.2035892,0.5394568,0,1.7,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.357607,1.357607,1.7,0,0.5202,1.357607,25.80318,0,0,0,0.3503057,0,0,0.3423932,0.3252735,3.910549,1.034195,0.6755792,0,0.6755792,2.93105,48.85074,0.2037225,1.493368,0.2802446,1.7,1.384501
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.23497,1.642216,2.000835,0,2.000835,4.829209,80.48666,0.2035333,0,0.4966681,1.7,2.263051
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2685427,0.2685427,0,-1,0,0.2685427,473.0384,0,0,0,1.27031,0.2826765,0.2685427,0,0,1.234135,3.442968,0.9876335,0,0.9876335,5.76616,96.10249,0.2031375,0.295397,1.016248,0,4.713278
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.318529,0,0,1.56503,0,0,0,0,0.246501,4.331838,0.246501,0,0.246501,6.000012,100,0.2030389,0,1.252024,0,5.896868
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.23753,1.23753,0,0,0,1.23753,122.3438,0.2113776,0,0,1.514041,1.302663,1.23753,0,0,0,4.553689,0,0,0,6.000012,100,0.2030389,1.361283,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.8070258,0.8070258,0,0,0,0.8070258,206.0636,0.8134854,0,0,1.662986,0.849501,0.8070258,0,0,0,4.553689,0,0,0,6.000012,100,0.2030389,0.8877285,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.7241663,0.7241663,0,0,0,0.7241663,254.0833,1.077706,0,0,1.839986,0.7622803,0.7241663,0,0,0,4.553689,0,0,0,6.000012,100,0.2030389,0.7965829,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.03792733,0.03792733,0,-1,0,0.03792733,3964.229,1.463603,0,0,1.503526,0.03992351,0.03792733,0,0,0,4.553689,0,0,0,6.000012,100,0.2030389,0.04172007,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,-1,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030389,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.159914,1.159914,0,-1,0,1.159914,67.61153,0,0,0,0.7842358,1.220962,1.159914,0,0,0,4.553689,0,0.4367266,-0.4367266,5.539662,92.32751,0.2030389,1.275906,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.6063335,0.6063335,0,-1,0,0.6063335,52.0844,0,0,0,0.3158052,0.6382458,0.6063335,0,0,0.4852518,4.116962,0,0.3224406,-0.3224406,5.19978,86.66282,0.2030389,0.6669669,0.2526442,0,4.432767
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,-1,0,0,0,0,0,0,0.06763825,0,0,0,0,0.8435191,3.794522,0.06763825,0,0.06763825,5.263947,87.73227,0.2030119,0,0.0541106,0,3.86216
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7758809,3.855396,0,0,0,5.263947,87.73227,0.2030119,0,0,0,3.855396
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2169577,0.2169577,0,-1,0,0.2169577,0,0,0,0,0,0.2283766,0.2169577,0,0,0.7758809,3.855396,0,0.2283766,-0.2283766,5.023217,83.72012,0.2030119,0.2386535,0,0,3.855396
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01936485,0.01936485,0,-1,0,0.01936485,0,0,0,0,0,0.02038405,0.01936485,0,0,1.029633,3.62702,0,0.02038405,-0.02038405,5.00173,83.362,0.2030119,0.02130133,0,0,3.62702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1884962,0.1884962,0,-1,0,0.1884962,0,0,0.00000000000000002775558,0,0,0.1984171,0.1884962,0,0,1.052281,3.606636,0,0.1984171,-0.1984171,4.79258,79.87617,0.2030119,0.2073458,0,0,3.606636
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.5458453,0.5458453,0,-1,0,0.5458453,0,0,0.0000000000000001110223,0,0,0.574574,0.5458453,0,0,1.272745,3.408218,0,0.574574,-0.574574,4.186926,69.78196,0.2030119,0.6004298,0,0,3.408218
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.91116,2.833645,0,0,0,4.186926,69.78196,0.2030119,0,0,0,2.833645
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.07940581,0.07940581,0,-1,0,0.07940581,0,0,0.00000000000000001387779,0,0,0.08358506,0.07940581,0,0,1.91116,2.833645,0,0.08358506,-0.08358506,4.09882,68.31352,0.2030119,0.08734639,0,0,2.833645
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.08866426,0.08866426,0,-1,0,0.08866426,0,0,0,0,0,0.09333079,0.08866426,0,0,2.004033,2.750059,0,0.09333079,-0.09333079,4.00044,66.67387,0.2030119,0.09753068,0,0,2.750059
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2110149,0.2110149,0,-1,0,0.2110149,0,0,0.00000000000000002775558,0,0,0.2221209,0.2110149,0,0,2.107734,2.656729,0,0.2221209,-0.2221209,3.766304,62.77161,0.2030119,0.2321164,0,0,2.656729
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2631173,0.2631173,0,-1,0,0.2631173,0,0,0,0,0,0.2769656,0.2631173,0,0,2.354535,2.434608,0,0.2769656,-0.2769656,3.474357,57.90583,0.2030119,0.2894291,0,0,2.434608
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3148691,0.3148691,0,0,0,0.3148691,0,0,0,0,0,0.3314412,0.3148691,0,0,2.662274,2.157642,0,0.3314412,-0.3314412,3.124987,52.08302,0.2030119,0.3463561,0,0,2.157642
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.5792799,0.5792799,0,0,0,0.5792799,0,0,0,0,0,0.6097683,0.5792799,0,0,3.030542,1.826201,0,0.6097683,-0.6097683,2.482235,41.3705,0.2030119,0.6372079,0,0,1.826201
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.9476231,0.9476231,0,0,0,0.9476231,24.43707,0,0,0,0.2315714,0.997498,0.9476231,0,0,3.708063,1.216433,0,0.7659267,-0.7659267,1.674877,27.91457,0.2030119,1.042385,0.1852571,0,1.448004
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.468656,1.468656,1.7,0,0.5202,1.468656,38.87784,0,0,0,0.5709819,0,0,0.2313435,0.2197763,4.559093,0.4505059,0.7907582,0,0.7907582,2.425056,40.41753,0.2031577,1.615522,0.4567855,1.7,1.021488
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.664983,1.38,0,-1,0,1.38,68.62714,0.0000000000000002220446,1.284983,1.647462,0.9470546,1.452632,1.38,0,0,3.768334,1.162188,0,0.505577,-0.505577,1.892131,31.53546,0.2031577,2.931482,0.7576437,0,2.109243
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,2.017894,2.017894,1.7,0,0.5202,2.017894,47.46285,0,0,0,0.9577502,0.3346257,0.3178944,0,0,4.330086,0.6566113,0.6231246,0,0.6231246,2.483279,41.38791,0.2032616,2.219684,0.7662002,1.7,1.614362
