Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,3.706962,1.217423,2.413044,0,2.413044,4.772494,79.54141,0.2029125,0,0.8264353,1.7,2.250468
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.5944075,0.5944075,0.425,0,0.172125,0.5944075,298.916,0.3045379,0,0,1.776779,0.1783237,0.1694075,0,0,1.293918,3.389163,1.293918,0,1.293918,6.000012,100,0.202401,0.6538483,1.421423,1.7,5.165942
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202401,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.693838,0.693838,0,-1,0,0.693838,228.7995,0.8571417,0,0,1.587497,0.7303558,0.693838,0,0,0,4.553689,0,0,0,6.000012,100,0.202401,0.7632218,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.9928675,0.9928675,0,-1,0,0.9928675,84.00632,0,0.0000000000000001110223,0,0.8340715,1.045124,0.9928675,0,0,0,4.553689,0,0.2110521,-0.2110521,5.777544,96.2922,0.202401,1.092154,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.14287,1.14287,0,-1,0,1.14287,40.19036,0,0,0,0.4593237,1.203021,1.14287,0,0,0.2345024,4.342637,0,0.7436977,-0.7436977,4.993617,83.22679,0.202401,1.257157,0.367459,0,4.80196
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.467682,1.38,0,-1,0,1.38,29.61265,0,1.087682,1.33445,0.4086545,1.452632,1.38,0,0,1.060833,3.598939,0,1.043977,-1.043977,3.893169,64.88602,0.202401,2.71445,0.3269236,0,4.007594
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.258467,1.38,0,-1,0,1.38,5.039412,0.0000000000000002220446,1.878468,2.204314,0.06954388,1.452632,1.38,0,0,2.220808,2.554962,0,1.383088,-1.383088,2.435266,40.58769,0.202401,3.584314,0.05563511,0,2.624506
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.883202,1.113281,0,-1,0,1.113281,0,0,0.7699211,0.9582412,0,1.171874,1.113281,0,0,3.757572,1.171874,0,1.171874,-1.171874,1.200002,20,0.202401,2.071522,0,0,1.171874
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.101406,0,0,-1,0,0,0,0,2.101406,2.311547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202401,2.311547,0,0,0
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.551525,0,0,-1,0,0,0,0,1.551525,1.706678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202401,1.706678,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4261842,0,0,-1,0,0,0,0,0.4261842,0.4688026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202401,0.4688026,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.0128326,0,0,-1,0,0,0,0,0.0128326,0.01411586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202401,0.01411586,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2002001,0,0,-1,0,0,0,0,0.2002001,0.2202201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202401,0.2202201,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2227974,0,0,-1,0,0,0,0,0.2227974,0.2450771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202401,0.2450771,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2424948,0,0,-1,0,0,0,0,0.2424948,0.2667442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202401,0.2667442,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3604952,0,0,-1,0,0,0,0,0.3604952,0.3965447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202401,0.3965447,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202401,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.4848691,0.4848691,1.7,0,0.5202,0.4848691,0,0,0,0,0,0,0,1.215131,1.154374,5.059654,0,1.154374,0,1.154374,2.295138,38.25222,0.2026633,0.533356,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.4826789,0.4826789,1.7,0,0.5202,0.4826789,0,0,0,0,0,0,0,1.217321,1.156455,3.90528,1.038937,1.156455,0,1.156455,3.392248,56.53735,0.2029249,0.5309469,0,1.7,1.038937
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,1.035278,1.035278,1.7,0,0.5202,1.035278,32.67151,0,0,0,0.338241,0,0,0.6647218,0.6314858,2.748825,2.079746,0.9697267,0,0.9697267,4.312211,71.87004,0.2031229,1.138806,0.2705928,1.7,2.417987
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0.9796903,0,0.3235555,0,0,0,0,0,0.8483924,0,0,0.9796903,0.9307058,1.779098,2.952501,1.779098,0,1.779098,6.000012,100,0.2027504,0,0.6787139,1.7,3.800893
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.143603,1.38,0,-1,0,1.38,89.67162,0,0.7636029,0.9779632,1.237468,1.452632,1.38,0,0,0,4.553689,0,0.2151633,-0.2151633,5.77321,96.21997,0.2027504,2.357963,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.410127,2.410127,1.148709,0,0.3696975,2.410127,65.01229,0,0,0,1.566879,1.327808,1.261418,0,0,0.2390704,4.338526,0.2390704,0,0.2390704,6.000012,100,0.2027263,2.65114,1.253503,1.7,5.905405
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2939479,0.2939479,0,0,0,0.2939479,483.0058,1.110367,0,0,1.419786,0.3094189,0.2939479,0,0,0,4.553689,0,0,0,6.000012,100,0.2027263,0.3233427,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.9156671,0.9156671,0,0,0,0.9156671,153.9114,0.445456,0,0,1.409316,0.96386,0.9156671,0,0,0,4.553689,0,0,0,6.000012,100,0.2027263,1.007234,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.241028,1.241028,0,0,0,1.241028,135.7909,0.3788577,0,0,1.685203,1.306346,1.241028,0,0,0,4.553689,0,0,0,6.000012,100,0.2027263,1.365131,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027263,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.7199516,0.7199516,0,-1,0,0.7199516,168.9804,0.4587336,0,0,1.216577,0.7578438,0.7199516,0,0,0,4.553689,0,0,0,6.000012,100,0.2027263,0.7919468,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,-1,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027263,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.95916,1.38,0,-1,0,1.38,29.50114,0.0000000000000002220446,0.5791602,0.7750762,0.4071157,1.452632,1.38,0,0,0,4.553689,0,1.045516,-1.045516,4.897942,81.63219,0.2027263,2.155076,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.4791846,0.4791846,0,-1,0,0.4791846,14.1005,0,0.0000000000000001110223,0,0.0675674,0.5044048,0.4791846,0,0,1.161684,3.508173,0,0.4368374,-0.4368374,4.437474,73.95776,0.2027263,0.527103,0.05405392,0,3.575741
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.647059,3.071336,0,0,0,4.437474,73.95776,0.2027263,0,0,0,3.071336
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.150083,1.38,0,-1,0,1.38,0,0,0.770083,0.9850913,0,1.452632,1.38,0,0,1.647059,3.071336,0,1.452632,-1.452632,2.906266,48.43768,0.2027263,2.365091,0,0,3.071336
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.92362,1.38,0,-1,0,1.38,0,0,0.5436199,0.7359819,0,1.452632,1.38,0,0,3.261094,1.618704,0,1.452632,-1.452632,1.375058,22.91759,0.2027263,2.115982,0,0,1.618704
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.06345847,0.06345847,0,-1,0,0.06345847,0,0,0.00000000000000001387779,0,0,0.06679839,0.06345847,0,0,4.875129,0.1660725,0,0.06679839,-0.06679839,1.304646,21.74406,0.2027263,0.06980432,0,0,0.1660725
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3002913,0.09431043,0,-1,0,0.09431043,0,0,0.2059809,0.23601,0,0.09927413,0.09431043,0,0,4.94935,0.09927413,0,0.09927413,-0.09927413,1.200002,20,0.2027263,0.3303205,0,0,0.09927413
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.07758418,0,0,-1,0,0,0,0,0.07758418,0.08534259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027263,0.08534259,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.6658369,0,0,-1,0,0,0,0,0.6658369,0.7324205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027263,0.7324205,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4084775,0,0,-1,0,0,0,0,0.4084775,0.4493252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027263,0.4493252,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2209738,0,0,-1,0,0,0,0,0.2209738,0.2430712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027263,0.2430712,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2876003,0,0,-1,0,0,0,0,0.2876003,0.3163604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027263,0.3163604,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2904389,0.2904389,1.7,0,0.5202,0.2904389,0,-0.0000000000000002220446,0,0,0,0,0,1.409561,1.339083,5.059654,0,1.339083,0,1.339083,2.470368,41.17272,0.202948,0.3194828,0,1.7,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3327518,0.3327518,1.7,0,0.5202,0.3327518,0,0,0,0,0,0,0,1.367248,1.298886,3.720571,1.205175,1.298886,0,1.298886,3.702599,61.70987,0.2031842,0.3660269,0,1.7,1.205175
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.16326,2.16326,1.7,0,0.5202,2.16326,16.76374,0.00000000000000005551115,0,0,0.3626434,0.4876422,0.4632601,0,0,2.421685,2.374172,0,0.1249988,-0.1249988,3.570839,59.51387,0.2031842,2.379586,0.2901147,1.7,2.736815
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.7941886,0.7941886,1.7,0,0.5202,0.7941886,86.08582,0.0000000000000001110223,0,0,0.6836838,0,0,0.9058114,0.8605208,2.560573,2.249173,1.544205,0,1.544205,5.0358,83.92983,0.2033239,0.8736075,0.5469471,1.7,2.932857
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.7866535,0.7866535,0,-1,0,0.7866535,121.4484,0,0,0,0.955378,0.8280563,0.7866535,0,0,1.016368,3.638957,0.1273217,0,0.1273217,5.156588,85.94296,0.2032744,0.8653188,0.7643024,0,4.594336
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02843797,0.02843797,0,0,0,0.02843797,2759.097,0,0,0,0.7846313,0.02993471,0.02843797,0,0,0.8890468,3.753547,0.7546965,0,0.7546965,5.872556,97.87574,0.2029814,0.03128177,0.627705,0,4.538178
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.6696346,0.6696346,0,0,0,0.6696346,101.7252,0,0,0,0.6811872,0.7048786,0.6696346,0,0,0.1343502,4.432774,0,0.02369141,-0.02369141,5.847583,97.45953,0.2029814,0.7365981,0.5449497,0,5.113961
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.5769593,0.5769593,0,0,0,0.5769593,102.0256,0.0000000000000001110223,0,0,0.5886462,0.6073255,0.5769593,0,0,0.160674,4.409082,0,0.01867932,-0.01867932,5.827894,97.13136,0.2029814,0.6346552,0.470917,0,4.997728
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.613365,2.613365,1.7,0,0.5202,2.613365,27.00055,0,0,0,0.7056228,0.9614365,0.9133646,0,0,0.1814288,4.390403,0,0.2558136,-0.2558136,5.558242,92.63718,0.2029814,2.874701,0.5644982,1.7,5.096026
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3313792,0.3313792,0,-1,0,0.3313792,165.3377,0,0,0,0.5478949,0.3488202,0.3313792,0,0,0.4656661,4.134589,0.1990746,0,0.1990746,5.747101,95.78483,0.2029043,0.3645172,0.4383159,0,4.682484
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,-1,0,0,0,0.7566715,0,0,1.023263,0,0,0,0,0.2665915,4.313756,0.2665915,0,0.2665915,6.000012,100,0.2028011,0,0.8186104,0,5.337019
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.772177,1.38,0,-1,0,1.38,50.45294,0.0000000000000002220446,0.3921767,0.5693944,0.6962506,1.452632,1.38,0,0,0,4.553689,0,0.756381,-0.756381,5.202716,86.71177,0.2028011,1.949394,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.8981547,0.8981547,0,-1,0,0.8981547,30.35575,0,0,0,0.2726416,0.945426,0.8981547,0,0,0.8404233,3.797308,0,0.6727844,-0.6727844,4.493539,74.89217,0.2028011,0.9879702,0.2181133,0,4.06995
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.271877,1.271877,0,-1,0,1.271877,3.540515,0,0,0.01906475,0.04503099,1.338818,1.271877,0,0,1.587962,3.124523,0,1.293787,-1.293787,3.129768,52.1627,0.2028011,1.399065,0.03602479,0,3.169554
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.025503,1.830737,0,0,0,3.129768,52.1627,0.2028011,0,0,0,1.830737
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.790612,1.38,0,-1,0,1.38,0,0,0.410612,0.5896732,0,1.452632,1.38,0,0,3.025503,1.830737,0,1.452632,-1.452632,1.59856,26.64261,0.2028011,1.969673,0,0,1.830737
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.409795,0.3591997,0,-1,0,0.3591997,0,0,2.050595,2.291575,0,0.378105,0.3591997,0,0,4.639538,0.378105,0,0.378105,-0.378105,1.200002,20,0.2028011,2.650774,0,0,0.378105
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4468856,0,0,-1,0,0,0,0,0.4468856,0.4915742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028011,0.4915742,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.5294199,0,0,-1,0,0,0,0,0.5294199,0.5823619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028011,0.5823619,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2719279,0,0,-1,0,0,0,0,0.2719279,0.2991206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028011,0.2991206,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3629309,0,0,-1,0,0,0,0,0.3629309,0.399224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028011,0.399224,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.167824,0,0,-1,0,0,0,0,0.167824,0.1846064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028011,0.1846064,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3396731,0,0,-1,0,0,0,0,0.3396731,0.3736404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028011,0.3736404,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4648021,0,0,-1,0,0,0,0,0.4648021,0.5112823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028011,0.5112823,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4050462,0.4050462,1.7,0,0.5202,0.4050462,0,0.0000000000000002220446,0,0,0,0,0,1.294954,1.230206,5.059654,0,1.230206,0,1.230206,2.367078,39.45123,0.2030623,0.4455509,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1422306,0.1422306,1.594862,0,0.4914974,0.1422306,0,0,0,0,0,0,0,1.452632,1.38,3.829448,1.107185,1.38,0,1.38,3.676261,61.2709,0.203204,0.1564536,0,1.7,1.107185
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.714996,1.714996,1.7,0,0.5202,1.714996,14.72993,0,0,0,0.2526177,0.01578558,0.0149963,0,0,2.449448,2.349185,0.2368322,0,0.2368322,3.90094,65.01554,0.2032422,1.886496,0.2020942,1.7,2.601803
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.678249,2.678249,1.7,0,0.5202,2.678249,29.56273,0.0000000000000002220446,0,0,0.7917635,1.029736,0.9782488,0,0,2.212616,2.562335,0,0.237972,-0.237972,3.650095,60.8348,0.2032422,2.946074,0.6334109,1.7,3.354098
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.4597898,0.4597898,0,-1,0,0.4597898,209.4577,0,0,0,0.9630652,0.4839893,0.4597898,0,0,2.47703,2.324363,0.4790759,0,0.4790759,4.104587,68.40965,0.2030576,0.5057688,0.7704522,0,3.287428
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.654767,2.654767,1.7,0,0.5202,2.654767,53.65616,0,0,0,1.424446,1.005018,0.9547671,0,0,1.997954,2.755531,0.4194281,0,0.4194281,4.502491,75.04137,0.2031252,2.920244,1.139557,1.7,4.179977
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.356006,1.356006,1.464208,0,0.4558287,1.356006,108.0105,0,0,0,1.464629,0,0,0.108202,0.1027919,1.578525,3.133016,1.56742,0,1.56742,5.989477,99.82442,0.2031193,1.491606,1.171703,1.7,4.597645
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.367155,1.367155,0.425,0,0.172125,1.367155,78.00706,0.06363046,0,0,1.066477,0.9917416,0.9421545,0,0,0.01110494,4.543694,0.01110494,0,0.01110494,6.000012,100,0.203115,1.50387,0.8531816,1.7,5.610171
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.591768,1.591768,0.4932947,0,0.1907694,1.591768,72.64172,0,0,0,1.156288,1.156288,1.098473,0,0,0,4.553689,0,0,0,6.000012,100,0.203115,1.750945,0.9250301,1.7,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.8200596,0.8200596,0,-1,0,0.8200596,140.9903,0.2929836,0,0,1.156204,0.8632206,0.8200596,0,0,0,4.553689,0,0,0,6.000012,100,0.203115,0.9020655,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.7582902,0.7582902,0,-1,0,0.7582902,156.9337,0.3918128,0,0,1.190013,0.7982002,0.7582902,0,0,0,4.553689,0,0,0,6.000012,100,0.203115,0.8341193,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.829256,1.38,0,-1,0,1.38,44.04439,0.0000000000000002220446,0.449256,0.6321816,0.6078125,1.452632,1.38,0,0,0,4.553689,0,0.844819,-0.844819,5.109495,85.15807,0.203115,2.012182,0.48625,0,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.3122196,0.3122196,0,-1,0,0.3122196,91.16938,0,0,0,0.2846487,0.3286522,0.3122196,0,0,0.9386878,3.70887,0,0.04400354,-0.04400354,5.063111,84.38501,0.203115,0.3434415,0.2277189,0,3.993519
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.874379,1.38,0,-1,0,1.38,4.481843,0.0000000000000002220446,1.494379,1.781817,0.06184943,1.452632,1.38,0,0,0.9875807,3.664866,0,1.390782,-1.390782,3.597098,59.95151,0.203115,3.161817,0.04947954,0,3.726716
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.454551,1.38,0,-1,0,1.38,0,0,1.074551,1.320006,0,1.452632,1.38,0,0,2.532894,2.274084,0,1.452632,-1.452632,2.06589,34.43142,0.203115,2.700006,0,0,2.274084
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.9346726,0.78038,0,-1,0,0.78038,0,0,0.1542926,0.2477598,0,0.8214526,0.78038,0,0,4.146929,0.8214526,0,0.8214526,-0.8214526,1.200002,20,0.203115,1.02814,0,0,0.8214526
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.6492345,0,0,-1,0,0,0,0,0.6492345,0.714158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203115,0.714158,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2216731,0,0,-1,0,0,0,0,0.2216731,0.2438404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203115,0.2438404,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2656583,0,0,-1,0,0,0,0,0.2656583,0.2922241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203115,0.2922241,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1016323,0,0,-1,0,0,0,0,0.1016323,0.1117955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203115,0.1117955,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.106715,0,0,-1,0,0,0,0,0.106715,0.1173865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203115,0.1173865,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1289805,0,0,-1,0,0,0,0,0.1289805,0.1418785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203115,0.1418785,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2467425,0,0,-1,0,0,0,0,0.2467425,0.2714167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203115,0.2714167,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2764152,0,0,-1,0,0,0,0,0.2764152,0.3040567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203115,0.3040567,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.0899077,0.0899077,1.542539,0,0.4772132,0.0899077,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2032256,0.09889846,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2032843,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2681878,0.2681878,1.7,0,0.5202,0.2681878,44.34859,0,0,0,0.1189375,0,0,1.431812,1.360222,2.299654,2.484,1.479159,0,1.479159,5.221622,87.02686,0.2034456,0.2950065,0.09514999,1.7,2.602937
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,0.8204952,3.815243,0.1098047,0,0.1098047,5.325792,88.76302,0.2034037,0,0.08784375,0,3.925048
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.152523,1.152523,0,-1,0,1.152523,9.139961,0,0,0,0.1053402,1.213182,1.152523,0,0,0.7106906,3.914068,0,1.107842,-1.107842,4.158024,69.30025,0.2034037,1.267775,0.08427212,0,4.019408
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,1.941626,2.806226,0.4374181,0,0.4374181,4.572995,76.21643,0.2032372,0,0.3499345,0,3.243644
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.228678,1.228678,0,0,0,1.228678,11.29629,0,0.0000000000000002220446,0,0.1387951,1.293345,1.228678,0,0,1.504208,3.199902,0,1.15455,-1.15455,3.355992,55.93309,0.2032372,1.351546,0.111036,0,3.338697
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.799392,2.799392,1.7,0,0.5202,2.799392,6.893861,0,0,0,0.1929862,1.157255,1.099392,0,0,2.787042,2.045352,0,0.9642687,-0.9642687,2.339564,38.99265,0.2032372,3.079331,0.154389,1.7,2.238338
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.808277,2.808277,1.7,0,0.5202,2.808277,21.27525,0.0000000000000002220446,0,0.2485572,0.597468,1.166607,1.108277,0,0,3.858451,1.081083,0,0.5691394,-0.5691394,1.739638,28.99391,0.2032372,3.089105,0.4779744,1.7,1.678551
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.6288371,0.6288371,0,-1,0,0.6288371,186.1839,0,0,0,1.170794,0.6619338,0.6288371,0,0,4.490829,0.5119434,0.5088599,0,0.5088599,2.222385,37.03968,0.2030438,0.6917208,0.936635,0,1.682737
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,-1,0,0,0,0,0,0,0.7539758,0,0,0,0,3.981968,0.9699173,0.7539758,0,0.7539758,2.937669,48.96106,0.2027579,0,0.6031806,0,1.723893
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.867164,1.38,0,-1,0,1.38,10.9184,0,0.4871643,0.6738807,0.150674,1.452632,1.38,0,0,3.227993,1.648496,0,1.301958,-1.301958,1.565285,26.08804,0.2027579,2.053881,0.1205392,0,1.79917
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.194539,0.4743304,0,-1,0,0.4743304,32.20482,0,0.7202091,0.9557586,0.1527573,0.4992952,0.4743304,0,0,4.674612,0.3465379,0,0.3465379,-0.3465379,1.200002,20,0.2027579,1.313993,0.1222058,0,0.4992952
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.435792,0.05496941,0,-1,0,0.05496941,105.2632,0,2.380822,2.668377,0.05786254,0.05786254,0.05496941,0,0,5.059654,0,0,0,0,1.200002,20,0.2027579,2.679371,0.04629003,0,0.05786254
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.5353062,0,0,-1,0,0,0,0,0.5353062,0.5888368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027579,0.5888368,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.26387,0,0,-1,0,0,0,0,2.26387,2.490257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027579,2.490257,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.438267,0,0,-1,0,0,0,0,1.438267,1.582094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027579,1.582094,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2422968,0,0,-1,0,0,0,0,0.2422968,0.2665265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027579,0.2665265,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.09773871,0,0,-1,0,0,0,0,0.09773871,0.1075126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027579,0.1075126,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.08502227,0,0,-1,0,0,0,0,0.08502227,0.09352449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027579,0.09352449,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1219595,0,0,-1,0,0,0,0,0.1219595,0.1341554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027579,0.1341554,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027579,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1249005,0,0,-1,0,0,0,0,0.1249005,0.1373906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027579,0.1373906,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04227588,0,0,-1,0,0,0,0,0.04227588,0.04650347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027579,0.04650347,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.009577415,0.009577415,1.462209,0,0.455283,0.009577415,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2028228,0.01053516,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1659173,0.1659173,1.618549,0,0.4979638,0.1659173,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2029754,0.182509,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.2029101,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.9543352,0.9543352,0,0,0,0.9543352,62.07734,0,0,0,0.5924259,1.004563,0.9543352,0,0,0.5901993,4.02251,0,0.4121374,-0.4121374,5.005669,83.42765,0.2029101,1.049769,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.731885,1.38,0,-1,0,1.38,55.90484,0.0000000000000002220446,0.3518851,0.5250736,0.7714868,1.452632,1.38,0,0,1.04813,3.610372,0,0.6811447,-0.6811447,4.287679,71.46117,0.2029101,1.905074,0.6171895,0,4.381859
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.17052,2.17052,1.7,0,0.5202,2.17052,44.14578,0,0,0,0.9581932,0.4952845,0.4705203,0,0,1.804957,2.929227,0.4629087,0,0.4629087,4.726833,78.78039,0.2029831,2.387572,0.7665545,1.7,3.887421
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.6763563,0.6763563,0.5631725,0,0.2098461,0.6763563,216.0384,0,0,0,1.461189,0.1191408,0.1131838,0,0,1.342049,3.345845,1.342049,0,1.342049,6.000012,100,0.2025577,0.743992,1.168952,1.7,4.807034
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.4001173,0.4001173,0,0,0,0.4001173,407.5571,1.20953,0,0,1.630707,0.4211761,0.4001173,0,0,0,4.553689,0,0,0,6.000012,100,0.2025577,0.4401291,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.489253,1.489253,0.425,0,0.172125,1.489253,94.909,0.2931689,0,0,1.413435,1.120266,1.064253,0,0,0,4.553689,0,0,0,6.000012,100,0.2025577,1.638178,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.8817461,0.8817461,0,-1,0,0.8817461,106.3575,0.009649449,0,0,0.9378032,0.9281538,0.8817461,0,0,0,4.553689,0,0,0,6.000012,100,0.2025577,0.9699207,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.3958934,0.3958934,0,-1,0,0.3958934,262.3901,0.6220554,0,0,1.038785,0.4167299,0.3958934,0,0,0,4.553689,0,0,0,6.000012,100,0.2025577,0.4354827,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.5477769,0.5477769,0,-1,0,0.5477769,166.8921,0.3375889,0,0,0.9141961,0.5766072,0.5477769,0,0,0,4.553689,0,0,0,6.000012,100,0.2025577,0.6025546,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.364796,1.38,0,-1,0,1.38,14.38393,0.0000000000000002220446,1.984796,2.321276,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.2025577,3.701276,0.1587986,0,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.109995,1.109995,0,-1,0,1.109995,5.229968,0,0.0000000000000002220446,0,0.0580524,1.168416,1.109995,0,0,1.393481,3.299556,0,1.110364,-1.110364,3.507613,58.46011,0.2025577,1.220995,0.04644192,0,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.083138,1.38,0,-1,0,1.38,0,0,0.7031378,0.9114516,0,1.452632,1.38,0,0,2.627219,2.189192,0,1.452632,-1.452632,1.976405,32.94002,0.2025577,2.291452,0,0,2.189192
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.241254,0.7365603,0,0,0,1.976405,32.94002,0.2025577,0,0,0,0.7365603
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.367459,0.6997323,0,-1,0,0.6997323,0,0,0.6677263,0.8044721,0,0.7365603,0.6997323,0,0,4.241254,0.7365603,0,0.7365603,-0.7365603,1.200002,20,0.2025577,1.504204,0,0,0.7365603
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5196967,0,0,-1,0,0,0,0,0.5196967,0.5716664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025577,0.5716664,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02860375,0,0,-1,0,0,0,0,0.02860375,0.03146413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025577,0.03146413,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.5633872,0,0,-1,0,0,0,0,0.5633872,0.6197259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025577,0.6197259,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1184548,0,0,-1,0,0,0,0,0.1184548,0.1303002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025577,0.1303002,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3360985,0,0,-1,0,0,0,0,0.3360985,0.3697083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025577,0.3697083,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.6372126,0,0,-1,0,0,0,0,0.6372126,0.7009338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025577,0.7009338,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.4857311,0,0,-1,0,0,0,0,0.4857311,0.5343042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025577,0.5343042,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2963148,0.2963148,1.7,0,0.5202,0.2963148,0,0,0,0,0,0,0,1.403685,1.333501,5.059654,0,1.333501,0,1.333501,2.465072,41.08446,0.2027724,0.3259463,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2399328,0.2399328,1.692564,0,0.5181701,0.2399328,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.726153,1.200151,1.38,0,1.38,3.774255,62.90413,0.2029646,0.2639261,0,1.7,1.200151
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.204249,1.204249,1.7,0,0.5202,1.204249,32.93496,0,0,0,0.3966188,0,0,0.4957515,0.4709639,2.346153,2.442151,0.8675827,0,0.8675827,4.597317,76.62179,0.2031271,1.324673,0.317295,1.7,2.83877
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.068124,0,0.3476978,0,0,0,0,0,0.4638531,0,0,1.068124,1.014718,1.478571,3.222975,1.478571,0,1.478571,6.000012,100,0.2029346,0,0.3710825,1.7,3.686828
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0.3968898,0,0,0.3968898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029346,0,0.3175118,0,4.950579
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.774624,1.774624,0.425,0,0.172125,1.774624,80.12271,0.001220126,0,0,1.421877,1.420657,1.349624,0,0,0,4.553689,0,0,0,6.000012,100,0.2029346,1.952086,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.318967,1.318967,0.425,0,0.172125,1.318967,111.1961,0.5256218,0,0,1.46664,0.9410179,0.893967,0,0,0,4.553689,0,0,0,6.000012,100,0.2029346,1.450864,1.173312,1.7,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.168902,2.168902,0.788902,0,0.2714702,2.168902,79.04407,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029346,2.385792,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.209971,1.209971,0,0,0,1.209971,90.95565,0,0,0,1.100537,1.273654,1.209971,0,0,0,4.553689,0,0.1731167,-0.1731167,5.817531,96.95866,0.2029346,1.330968,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.457165,1.38,0,-1,0,1.38,39.33812,0.0000000000000002220446,1.077165,1.322881,0.5428661,1.452632,1.38,0,0,0.1923519,4.380572,0,0.9097655,-0.9097655,4.858554,80.97574,0.2029346,2.702881,0.4342929,0,4.923439
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.238531,1.238531,0,-1,0,1.238531,22.90803,0,0.0000000000000002220446,0,0.2837231,1.303717,1.238531,0,0,1.203202,3.470807,0,1.019994,-1.019994,3.783386,63.0563,0.2029346,1.362385,0.2269785,0,3.75453
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.265103,1.38,0,-1,0,1.38,53.77206,0.0000000000000002220446,0.8851029,1.111613,0.7420544,1.452632,1.38,0,0,2.336529,2.450813,0,0.7105772,-0.7105772,3.034372,50.57276,0.2029346,2.491613,0.5936435,0,3.192867
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.60657,0.60657,0,-1,0,0.60657,56.75533,0,0,0,0.3442608,0.6384948,0.60657,0,0,3.12606,1.740235,0,0.294234,-0.294234,2.724222,45.4036,0.2029346,0.667227,0.2754086,0,2.084496
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.253142,1.38,0,-1,0,1.38,4.260269,0.0000000000000002220446,1.873142,2.198456,0.0587917,1.452632,1.38,0,0,3.452986,1.446001,0,1.39384,-1.39384,1.254985,20.91638,0.2029346,3.578456,0.04703337,0,1.504793
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.994595,0.04955343,0,-1,0,0.04955343,0,0,2.945041,3.244501,0,0.0521615,0.04955343,0,0,5.001697,0.0521615,0,0.0521615,-0.0521615,1.200002,20,0.2029346,3.294054,0,0,0.0521615
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.845216,0,0,-1,0,0,0,0,1.845216,2.029737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029346,2.029737,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.223932,0,0,-1,0,0,0,0,1.223932,1.346325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029346,1.346325,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3607822,0,0,-1,0,0,0,0,0.3607822,0.3968605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029346,0.3968605,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3752943,0,0,-1,0,0,0,0,0.3752943,0.4128237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029346,0.4128237,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1633493,0,0,-1,0,0,0,0,0.1633493,0.1796843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029346,0.1796843,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2357742,0,0,-1,0,0,0,0,0.2357742,0.2593516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029346,0.2593516,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3235727,0,0,-1,0,0,0,0,0.3235727,0.3559299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029346,0.3559299,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.07141578,0,0,-1,0,0,0,0,0.07141578,0.07855736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029346,0.07855736,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03852475,0,0,-1,0,0,0,0,0.03852475,0.04237722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029346,0.04237722,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3318179,0.3318179,1.7,0,0.5202,0.3318179,0,0,0,0,0,0,0,1.368182,1.299773,5.059654,0,1.299773,0,1.299773,2.433075,40.55117,0.2031589,0.3649997,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3708312,0.3708312,1.7,0,0.5202,0.3708312,0,0,0,0,0,0,0,1.329169,1.26271,3.759881,1.169796,1.26271,0,1.26271,3.630988,60.51634,0.2033959,0.4079143,0,1.7,1.169796
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.100957,0.100957,1.553589,0,0.4802297,0.100957,347.7889,0.0000000000000002220446,0,0,0.3511172,0,0,1.452632,1.38,2.497171,2.306235,1.731117,0,1.731117,5.27327,87.88765,0.2033782,0.1110527,0.2808937,1.7,2.657352
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.513816,2.513816,1.7,0,0.5202,2.513816,30.35774,0.0000000000000001110223,0,0,0.7631378,0.8566483,0.8138159,0,0,0.7660537,3.864241,0,0.09351057,-0.09351057,5.174701,86.24484,0.2033782,2.765198,0.6105102,1.7,4.627378
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1325653,0.1325653,0,-1,0,0.1325653,955.079,0.256607,0,0,1.266104,0.1395425,0.1325653,0,0,0.8699543,3.77073,0.8699543,0,0.8699543,6.000012,100,0.2030577,0.1458219,1.012883,0,5.036834
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.883339,0.883339,0,0,0,0.883339,185.7651,0.7111047,0,0,1.640935,0.9298306,0.883339,0,0,0,4.553689,0,0,0,6.000012,100,0.2030577,0.971673,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.795755,1.795755,0.425,0,0.172125,1.795755,93.20251,0.2307888,0,0,1.673689,1.4429,1.370755,0,0,0,4.553689,0,0,0,6.000012,100,0.2030577,1.975331,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.08598363,0.08598363,0,0,0,0.08598363,1993.267,1.623374,0,0,1.713883,0.09050908,0.08598363,0,0,0,4.553689,0,0,0,6.000012,100,0.2030577,0.09458198,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.8060718,0.8060718,0,0,0,0.8060718,213.3573,0.871316,0,0,1.719813,0.8484966,0.8060718,0,0,0,4.553689,0,0,0,6.000012,100,0.2030577,0.8866789,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.406176,0.406176,0,-1,0,0.406176,357.7398,1.025499,0,0,1.453053,0.4275537,0.406176,0,0,0,4.553689,0,0,0,6.000012,100,0.2030577,0.4467936,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.1056613,0.1056613,0,-1,0,0.1056613,1227.494,1.185763,0,0,1.296985,0.1112224,0.1056613,0,0,0,4.553689,0,0,0,6.000012,100,0.2030577,0.1162274,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1121923,0.1121923,0,-1,0,0.1121923,879.3615,0.8684789,0,0,0.9865761,0.1180972,0.1121923,0,0,0,4.553689,0,0,0,6.000012,100,0.2030577,0.1234116,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.21202,0.21202,0,-1,0,0.21202,245.3138,0.2969354,0,0,0.5201144,0.223179,0.21202,0,0,0,4.553689,0,0,0,6.000012,100,0.2030577,0.233222,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.9394558,0.9394558,0,-1,0,0.9394558,6.409824,0,0.0000000000000001110223,0,0.06021747,0.9889008,0.9394558,0,0,0,4.553689,0,0.9286834,-0.9286834,5.021094,83.68473,0.2030577,1.033401,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.400889,1.38,0,-1,0,1.38,0,0,1.020889,1.260978,0,1.452632,1.38,0,0,1.03187,3.625005,0,1.452632,-1.452632,3.489886,58.16464,0.2030577,2.640978,0,0,3.625005
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.645905,2.172374,0,0,0,3.489886,58.16464,0.2030577,0,0,0,2.172374
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.331338,1.38,0,-1,0,1.38,0,0,2.951339,3.384472,0,1.452632,1.38,0,0,2.645905,2.172374,0,1.452632,-1.452632,1.958678,32.64456,0.2030577,4.764472,0,0,2.172374
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.09383945,0.09383945,0,-1,0,0.09383945,0,0,0.00000000000000001387779,0,0,0.09877837,0.09383945,0,0,4.259941,0.7197424,0,0.09877837,-0.09877837,1.854556,30.9092,0.2030577,0.1032234,0,0,0.7197424
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1137765,0.1137765,0,-1,0,0.1137765,0,0,0.00000000000000001387779,0,0,0.1197647,0.1137765,0,0,4.369694,0.620964,0,0.1197647,-0.1197647,1.728313,28.80516,0.2030577,0.1251541,0,0,0.620964
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.5748227,0.4761393,0,-1,0,0.4761393,0,0,0.09868336,0.1561656,0,0.5011993,0.4761393,0,0,4.502766,0.5011993,0,0.5011993,-0.5011993,1.200002,20,0.2030577,0.632305,0,0,0.5011993
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1343445,0,0,-1,0,0,0,0,0.1343445,0.147779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030577,0.147779,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.44827,0,0,-1,0,0,0,0,0.44827,0.493097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030577,0.493097,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4713628,0,0,-1,0,0,0,0,0.4713628,0.5184991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030577,0.5184991,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4618552,0,0,-1,0,0,0,0,0.4618552,0.5080407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030577,0.5080407,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3673552,0.3673552,1.7,0,0.5202,0.3673552,0,0,0,0,0,0,0,1.332645,1.266013,5.059654,0,1.266013,0,1.266013,2.401047,40.01738,0.2032921,0.4040907,0,1.7,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1668179,0.1668179,1.619449,0,0.4982097,0.1668179,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.793642,1.139411,1.38,0,1.38,3.71023,61.83705,0.2034395,0.1834996,0,1.7,1.139411
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.4119683,0.4119683,1.7,0,0.5202,0.4119683,91.01165,0,0,0,0.3749391,0,0,1.288032,1.22363,2.413642,2.381411,1.598569,0,1.598569,5.226766,87.11259,0.2035501,0.4531651,0.2999513,1.7,2.756351
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.9058504,0.9058504,0,0,0,0.9058504,76.55421,0,0,0,0.6934666,0.9535267,0.9058504,0,0,0.8150725,3.820124,0,0.26006,-0.26006,4.952639,82.54382,0.2035501,0.9964353,0.5547733,0,4.51359
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.475202,1.38,0,-1,0,1.38,69.38824,0,1.095202,1.342722,0.9575578,1.452632,1.38,0,0,1.104028,3.560064,0,0.4950738,-0.4950738,4.430785,73.84628,0.2035501,2.722722,0.7660462,0,4.517622
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.432083,2.432083,1.7,0,0.5202,2.432083,50.26558,0,0,0,1.222501,0.7706139,0.7320832,0,0,1.65411,3.06499,0.4518868,0,0.4518868,4.859483,80.99122,0.2036188,2.675292,0.9780006,1.7,4.28749
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.913141,3.08,1.7,0,0.5202,3.08,51.47619,0,0.8331409,1.224455,1.585467,1.452632,1.38,0,0,1.202223,3.471688,0.1328351,0,0.1328351,4.985501,83.09152,0.2035703,4.304455,1.268373,1.7,5.057155
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01507823,0.01507823,0,0,0,0.01507823,11153.76,0.5965296,0,0,1.68179,0.01587182,0.01507823,0,0,1.069388,3.59124,1.069388,0,1.069388,6.000012,100,0.2031801,0.01658606,1.345432,0,5.273029
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3565023,0.3565023,0,0,0,0.3565023,419.2247,1.11928,0,0,1.494546,0.3752656,0.3565023,0,0,0,4.553689,0,0,0,6.000012,100,0.2031801,0.3921525,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,1.005767,1.005767,0,-1,0,1.005767,113.8796,0.08666143,0,0,1.145364,1.058702,1.005767,0,0,0,4.553689,0,0,0,6.000012,100,0.2031801,1.106344,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.727511,1.38,0,-1,0,1.38,82.92467,0,0.3475109,0.520262,1.14436,1.452632,1.38,0,0,0,4.553689,0,0.3082712,-0.3082712,5.675066,94.58424,0.2031801,1.900262,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.176952,1.176952,0,-1,0,1.176952,70.21163,0,0,0,0.8263569,1.238896,1.176952,0,0,0.3425235,4.245418,0,0.4125395,-0.4125395,5.240211,87.33667,0.2031801,1.294647,0.6610855,0,5.071774
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.100938,0.100938,0,-1,0,0.100938,416.1598,0,0,0,0.4200634,0.1062505,0.100938,0,0,0.8009008,3.832878,0.3138129,0,0.3138129,5.53792,92.29848,0.2030658,0.1110318,0.3360507,0,4.252942
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.580849,1.38,0,-1,0,1.38,4.003342,0.0000000000000002220446,0.2008489,0.3589337,0.05524611,1.452632,1.38,0,0,0.4870878,4.11531,0,1.397385,-1.397385,4.064946,67.74897,0.2030658,1.738934,0.04419689,0,4.170556
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.039738,2.717924,0,0,0,4.064946,67.74897,0.2030658,0,0,0,2.717924
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.176045,1.38,0,-1,0,1.38,0,0,0.7960452,1.01365,0,1.452632,1.38,0,0,2.039738,2.717924,0,1.452632,-1.452632,2.533738,42.22889,0.2030658,2.39365,0,0,2.717924
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.40345,1.202028,0,-1,0,1.202028,0,0,1.201422,1.441767,0,1.265293,1.202028,0,0,3.653774,1.265293,0,1.265293,-1.265293,1.200002,20,0.2030658,2.643795,0,0,1.265293
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2732043,0,0,-1,0,0,0,0,0.2732043,0.3005247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030658,0.3005247,0,0,0
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.5085542,0,0,-1,0,0,0,0,0.5085542,0.5594096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030658,0.5594096,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030658,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.3061611,0,0,-1,0,0,0,0,0.3061611,0.3367773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030658,0.3367773,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030658,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.06938472,0,0,-1,0,0,0,0,0.06938472,0.0763232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030658,0.0763232,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.09150252,0,0,-1,0,0,0,0,0.09150252,0.1006528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030658,0.1006528,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.09212481,0.09212481,1.544756,0,0.4778185,0.09212481,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.203172,0.1013373,0,1.7,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1754551,0.1754551,1.628087,0,0.5005677,0.1754551,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2033228,0.1930006,0,1.7,1.242
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.363944,0,0,1.452632,1.38,2.299654,2.484,1.743944,0,1.743944,5.472819,91.21346,0.2032466,0,0.2911552,1.7,2.847944
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.244173,1.244173,0,0,0,1.244173,66.37749,0,0.0000000000000002220446,0,0.8258511,1.309656,1.244173,0,0,0.5557104,4.05355,0,0.483805,-0.483805,4.962843,82.71389,0.2032466,1.368591,0.6606808,0,4.879401
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.6613812,0.6613812,0,-1,0,0.6613812,162.2837,0,0,0,1.073314,0.6961907,0.6613812,0,0,1.093272,3.569745,0.3771229,0,0.3771229,5.320614,88.67672,0.2031105,0.7275193,0.8586509,0,4.643058
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.338077,1.338077,0.425,0,0.172125,1.338077,126.2843,0.01249882,0,0,1.689781,0.9611337,0.9130771,0,0,0.7161487,3.909155,0.7161487,0,0.7161487,6.000012,100,0.2028525,1.471885,1.351825,1.7,5.598937
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.901517,1.901517,0.5215172,0,0.1984742,1.901517,94.6546,0.347242,0,0,1.799874,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2028525,2.091669,1.439899,1.7,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.156354,1.156354,0,0,0,1.156354,150.9893,0.5287566,0,0,1.745972,1.217215,1.156354,0,0,0,4.553689,0,0,0,6.000012,100,0.2028525,1.27199,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,2.050058,2.050058,0.6700583,0,0.2390259,2.050058,76.19469,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2028525,2.255064,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.514576,1.38,0,-1,0,1.38,91.8118,0,1.134576,1.386034,1.267003,1.452632,1.38,0,0,0,4.553689,0,0.1856288,-0.1856288,5.804342,96.73884,0.2028525,2.766034,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,-1,0,0,0,0.9868695,0,0,1.193124,0,0,0,0,0.2062542,4.36806,0.2062542,0,0.2062542,6.000012,100,0.2027783,0,0.9544989,0,5.561184
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.7765844,0.7765844,0,-1,0,0.7765844,96.59481,0,0,0,0.7501403,0.8174573,0.7765844,0,0,0,4.553689,0,0.06731702,-0.06731702,5.929054,98.81736,0.2027783,0.8542429,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.66649,1.38,0,-1,0,1.38,30.58548,0,1.28649,1.553139,0.4220797,1.452632,1.38,0,0,0.07479668,4.486372,0,1.030552,-1.030552,4.842757,80.71245,0.2027783,2.933139,0.3376637,0,4.908452
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.918006,1.38,0,-1,0,1.38,3.994732,0,0.5380059,0.7298065,0.0551273,1.452632,1.38,0,0,1.219854,3.45582,0,1.397504,-1.397504,3.369658,56.16085,0.2027783,2.109807,0.04410184,0,3.510947
