Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.273173,1.38,0,-1,0,1.38,0,0,1.893173,2.22049,0,1.452632,1.38,0,0,2.772637,2.058316,0,1.452632,-1.452632,1.838449,30.64076,0.2027783,3.60049,0,0,2.058316
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.16075,0.5753999,0,-1,0,0.5753999,0,0,0.5853502,0.7014251,0,0.6056841,0.5753999,0,0,4.386672,0.6056841,0,0.6056841,-0.6056841,1.200002,20,0.2027783,1.276825,0,0,0.6056841
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027783,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.04319786,0,0,-1,0,0,0,0,0.04319786,0.04751764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027783,0.04751764,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3778833,0,0,-1,0,0,0,0,0.3778833,0.4156716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027783,0.4156716,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1084514,0,0,-1,0,0,0,0,0.1084514,0.1192965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027783,0.1192965,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3752861,0,0,-1,0,0,0,0,0.3752861,0.4128147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027783,0.4128147,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2687905,0,0,-1,0,0,0,0,0.2687905,0.2956695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027783,0.2956695,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.7224282,0,0,-1,0,0,0,0,0.7224282,0.794671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027783,0.794671,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3008025,0,0,-1,0,0,0,0,0.3008025,0.3308827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027783,0.3308827,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027783,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.2027751,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.2026403,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.7981902,0.7981902,1.7,0,0.5202,0.7981902,98.34628,0,0,0,0.7849904,0,0,0.9018098,0.8567193,4.675385,0.3458423,1.64171,0,1.64171,3.122015,52.03348,0.2027358,0.8780092,0.6279923,1.7,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,1.031112,1.031112,0,-1,0,1.031112,123.6757,0,0,0,1.275235,1.085381,1.031112,0,0,3.033675,1.823381,0.1898542,0,0.1898542,3.302126,55.03533,0.2026678,1.134223,1.020188,0,3.098616
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.438916,1.438916,1.7,0,0.5202,1.438916,103.3624,0,0,0,1.487299,0,0,0.2610835,0.2480293,2.843821,1.99425,1.735329,0,1.735329,4.948404,82.47323,0.2027295,1.582808,1.189839,1.7,3.481549
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.464772,1.464772,1.160842,0,0.3730099,1.464772,97.51815,0,0,0,1.428418,0.3199257,0.3039294,0,0,1.108492,3.556046,1.108492,0,1.108492,6.000012,100,0.2027269,1.611249,1.142735,1.7,4.984464
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027269,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.318705,2.318705,0.9387047,0,0.3123664,2.318705,74.45379,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2027269,2.550575,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.297413,1.297413,0,-1,0,1.297413,103.8156,0,0,0.04715396,1.346917,1.365698,1.297413,0,0,0,4.553689,0,0.01878035,-0.01878035,5.980216,99.67007,0.2027269,1.427154,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.246575,1.246575,0,-1,0,1.246575,82.1469,0,0.0000000000000002220446,0,1.024023,1.312185,1.246575,0,0,0.02086705,4.534909,0,0.2881615,-0.2881615,5.676467,94.60759,0.2027269,1.371233,0.8192185,0,5.558932
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.158304,1.158304,0,-1,0,1.158304,71.8793,0,0,0,0.8325809,1.219267,1.158304,0,0,0.3410465,4.246747,0,0.3866865,-0.3866865,5.268864,87.81422,0.2027269,1.274134,0.6660647,0,5.079328
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,-1,0,0,0,0,0,0,0.3885277,0,0,0,0,0.7706982,3.86006,0.3885277,0,0.3885277,5.637453,93.95737,0.2025886,0,0.3108221,0,4.248588
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,-1,0,0,0,0,0,0,0.05346386,0,0,0,0,0.3821706,4.209735,0.05346386,0,0.05346386,5.688173,94.8027,0.2025695,0,0.04277109,0,4.263199
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.7424659,0.7424659,0,-1,0,0.7424659,0,0,0.0000000000000001110223,0,0,0.781543,0.7424659,0,0,0.3287067,4.257853,0,0.781543,-0.781543,4.864355,81.07242,0.2025695,0.8167124,0,0,4.257853
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,4.926576,1.38,0,-1,0,1.38,0,0,3.546576,4.039234,0,1.452632,1.38,0,0,1.197088,3.47631,0,1.452632,-1.452632,3.333147,55.55233,0.2025695,5.419233,0,0,3.47631
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.690963,1.38,0,-1,0,1.38,0,0,0.3109625,0.4800588,0,1.452632,1.38,0,0,2.811123,2.023678,0,1.452632,-1.452632,1.801939,30.03225,0.2025695,1.860059,0,0,2.023678
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.6598565,0.5424944,0,-1,0,0.5424944,0,0,0.1173621,0.1833478,0,0.5710468,0.5424944,0,0,4.425158,0.5710468,0,0.5710468,-0.5710468,1.200002,20,0.2025695,0.7258422,0,0,0.5710468
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2537297,0,0,-1,0,0,0,0,0.2537297,0.2791027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025695,0.2791027,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.446321,0,0,-1,0,0,0,0,0.446321,0.4909531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025695,0.4909531,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025695,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2365467,0,0,-1,0,0,0,0,0.2365467,0.2602013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025695,0.2602013,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.402088,0,0,-1,0,0,0,0,0.402088,0.4422967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025695,0.4422967,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025695,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025695,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,5.059654,0,0.004231752,0,0.004231752,1.204017,20.06691,0.202568,0,0.003385402,0,0.004231752
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.9496754,0.9496754,1.7,0,0.5202,0.9496754,48.1784,0,0,0,0.4575384,0,0,0.7503246,0.7128084,5.055423,0.003808577,1.170347,0,1.170347,2.314306,38.57168,0.2027825,1.044643,0.3660308,1.7,0.461347
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.497392,1.497392,1.7,0,0.5202,1.497392,54.41978,0,0,0,0.8148775,0,0,0.202608,0.1924776,3.885076,1.057121,1.007355,0,1.007355,3.269966,54.49933,0.2029434,1.647131,0.651902,1.7,1.871998
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.712335,1.38,0,-1,0,1.38,93.42429,0,0.3323354,0.5035689,1.289255,1.452632,1.38,0,0,2.877721,1.96374,0,0.1633763,-0.1633763,3.097753,51.62911,0.2029434,1.883569,1.031404,0,3.252995
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.7854701,0.7854701,0,0,0,0.7854701,162.0887,0,0,0,1.273159,0.8268107,0.7854701,0,0,3.05925,1.800364,0.446348,0,0.446348,3.521196,58.68647,0.2027851,0.8640171,1.018527,0,3.073523
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.9215661,0.9215661,0,0,0,0.9215661,168.343,0,0,0,1.551393,0.9700696,0.9215661,0,0,2.612902,2.202077,0.5813229,0,0.5813229,4.072687,67.87798,0.2025792,1.013723,1.241114,0,3.75347
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.374863,1.374863,1.601574,0,0.4933297,1.374863,130.4083,0,0,0,1.792936,0,0,0.2267113,0.2153757,2.031579,2.725268,2.008311,0,2.008311,5.977938,99.6321,0.2024923,1.512349,1.434348,1.7,4.518203
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.133522,1.133522,0,0,0,1.133522,151.178,0.497187,0,0,1.713636,1.193181,1.133522,0,0,0.02326774,4.532748,0.02326774,0,0.02326774,6.000012,100,0.2024841,1.246874,1.370909,0,6.246384
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1648698,0.1648698,0,-1,0,0.1648698,905.8124,1.319864,0,0,1.493411,0.1735471,0.1648698,0,0,0,4.553689,0,0,0,6.000012,100,0.2024841,0.1813568,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.541604,1.38,0,-1,0,1.38,85.25675,0.0000000000000002220446,0.1616037,0.3157641,1.176543,1.452632,1.38,0,0,0,4.553689,0,0.2760884,-0.2760884,5.708989,95.14963,0.2024841,1.695764,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.4982405,0.4982405,0,-1,0,0.4982405,178.8065,0.05965777,0,0,0.8908864,0.5244637,0.4982405,0,0,0.3067649,4.2776,0.3067649,0,0.3067649,6.000012,100,0.2023761,0.5480645,0.7127091,0,5.168487
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,-1,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023761,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,1.014193,1.014193,0,-1,0,1.014193,5.226114,0,0,0,0.05300286,1.067571,1.014193,0,0,0,4.553689,0,1.014568,-1.014568,4.930563,82.17589,0.2023761,1.115612,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1997972,0.1997972,0,-1,0,0.1997972,0,0,0,0,0,0.2103129,0.1997972,0,0,1.127298,3.539121,0,0.2103129,-0.2103129,4.708874,78.48107,0.2023761,0.2197769,0,0,3.539121
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.499981,0.499981,0,-1,0,0.499981,0,0,0.0000000000000001110223,0,0,0.5262958,0.499981,0,0,1.360979,3.328808,0,0.5262958,-0.5262958,4.154109,69.23502,0.2023761,0.5499792,0,0,3.328808
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.8232226,0.8232226,0,-1,0,0.8232226,0,0,0.0000000000000001110223,0,0,0.8665501,0.8232226,0,0,1.945752,2.802512,0,0.8665501,-0.8665501,3.240685,54.01131,0.2023761,0.9055449,0,0,2.802512
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1673216,0.1673216,0,-1,0,0.1673216,0,0,0,0,0,0.176128,0.1673216,0,0,2.908586,1.935962,0,0.176128,-0.176128,3.05503,50.91707,0.2023761,0.1840538,0,0,1.935962
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2288817,0.2288817,0,-1,0,0.2288817,0,0,0.00000000000000002775558,0,0,0.2409281,0.2288817,0,0,3.104284,1.759834,0,0.2409281,-0.2409281,2.801069,46.6844,0.2023761,0.2517699,0,0,1.759834
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.335848,0.335848,0,-1,0,0.335848,0,0,0.00000000000000005551115,0,0,0.3535242,0.335848,0,0,3.371981,1.518906,0,0.3535242,-0.3535242,2.428422,40.47363,0.2023761,0.3694328,0,0,1.518906
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2351418,0.2351418,0,-1,0,0.2351418,0,0,0.00000000000000002775558,0,0,0.2475177,0.2351418,0,0,3.764786,1.165382,0,0.2475177,-0.2475177,2.167516,36.12519,0.2023761,0.258656,0,0,1.165382
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1309278,0.1309278,0,-1,0,0.1309278,0,0,0.00000000000000002775558,0,0,0.1378188,0.1309278,0,0,4.039806,0.9178638,0,0.1378188,-0.1378188,2.022242,33.70397,0.2023761,0.1440206,0,0,0.9178638
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1545845,0.1545845,0,-1,0,0.1545845,0,0,0.00000000000000002775558,0,0,0.1627205,0.1545845,0,0,4.192938,0.780045,0,0.1627205,-0.1627205,1.85072,30.84526,0.2023761,0.1700429,0,0,0.780045
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2496158,0.2496158,0,-1,0,0.2496158,0,0,0.00000000000000002775558,0,0,0.2627534,0.2496158,0,0,4.373738,0.6173245,0,0.2627534,-0.2627534,1.573753,26.22917,0.2023761,0.2745773,0,0,0.6173245
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2929638,0.2929638,0,0,0,0.2929638,0,0,0,0,0,0.308383,0.2929638,0,0,4.665687,0.3545711,0,0.308383,-0.308383,1.248689,20.81144,0.2023761,0.3222602,0,0,0.3545711
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.284672,0.284672,1.7,0,0.5202,0.284672,6.886441,0,0,0,0.01960377,0,0,1.415328,1.344562,5.008334,0.04618811,1.364165,0,1.364165,2.54285,42.38074,0.2025681,0.3131392,0.01568302,1.7,0.06579188
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.9072247,0.9072247,1.7,0,0.5202,0.9072247,27.58817,0,0,0,0.2502867,0,0,0.7927753,0.7531365,3.644169,1.273937,1.003423,0,1.003423,3.494781,58.24623,0.2027575,0.9979472,0.2002294,1.7,1.524224
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.738039,0.738039,1.7,0,0.5202,0.738039,93.11367,0,0,0,0.6872152,0,0,0.961961,0.9138629,2.640746,2.177018,1.601078,0,1.601078,5.013697,83.56145,0.2028647,0.8118429,0.5497722,1.7,2.864233
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0,0,0,0.8031451,0,0,0,0,1.039667,3.617988,0.8031451,0,0.8031451,5.775627,96.26026,0.2025838,0,0.642516,0,4.421133
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.392747,1.392747,0.4840676,0,0.1882505,1.392747,85.66,0,0,0,1.193027,0.9565048,0.9086795,0,0,0.2365225,4.340819,0.2365225,0,0.2365225,6.000012,100,0.2025321,1.532022,0.9544218,1.7,5.533846
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.962212,1.962212,0.8494912,0,0.2880111,1.962212,59.69207,0,0,0,1.171285,1.171285,1.112721,0,0,0,4.553689,0,0,0,6.000012,100,0.2025321,2.158433,0.9370279,1.7,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.25298,1.25298,0,0,0,1.25298,69.87387,0,0.0000000000000002220446,0,0.8755056,1.318926,1.25298,0,0,0,4.553689,0,0.4434206,-0.4434206,5.532606,92.20991,0.2025321,1.378278,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,2.127572,2.127572,1.37529,0,0.4315543,2.127572,60.37704,0,0,0,1.284565,0.7918754,0.7522816,0,0,0.4926896,4.110268,0.4926896,0,0.4926896,6.000012,100,0.2026047,2.340329,1.027652,1.7,5.394833
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3455611,0.3455611,0,-1,0,0.3455611,411.8092,1.059304,0,0,1.423052,0.3637485,0.3455611,0,0,0,4.553689,0,0,0,6.000012,100,0.2026047,0.3801172,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,-1,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026047,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.511845,1.38,0,-1,0,1.38,49.95901,0.0000000000000002220446,0.1318447,0.2830292,0.6894343,1.452632,1.38,0,0,0,4.553689,0,0.7631972,-0.7631972,5.195531,86.59202,0.2026047,1.663029,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.280716,1.280716,0,-1,0,1.280716,29.17428,0,0.0000000000000002220446,0.02878735,0.3736396,1.348122,1.280716,0,0,0.847997,3.790492,0,0.9744823,-0.9744823,4.168337,69.47215,0.2026047,1.408787,0.2989116,0,4.164131
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.8218932,0.8218932,0,-1,0,0.8218932,5.958305,0,0.0000000000000001110223,0,0.0489709,0.8651507,0.8218932,0,0,1.930755,2.816009,0,0.8161798,-0.8161798,3.308008,55.13335,0.2026047,0.9040825,0.03917672,0,2.86498
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.756632,1.38,0,-1,0,1.38,0,0,1.376632,1.652295,0,1.452632,1.38,0,0,2.837621,1.99983,0,1.452632,-1.452632,1.7768,29.61327,0.2026047,3.032295,0,0,1.99983
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.95137,0.5198381,0,-1,0,0.5198381,0,0,1.431532,1.626669,0,0.5471979,0.5198381,0,0,4.451657,0.5471979,0,0.5471979,-0.5471979,1.200002,20,0.2026047,2.146507,0,0,0.5471979
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.019877,0,0,-1,0,0,0,0,2.019877,2.221865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026047,2.221865,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026047,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2227858,0,0,-1,0,0,0,0,0.2227858,0.2450644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026047,0.2450644,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.07159888,0,0,-1,0,0,0,0,0.07159888,0.07875876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026047,0.07875876,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04335573,0,0,-1,0,0,0,0,0.04335573,0.0476913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026047,0.0476913,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.03020561,0,0,-1,0,0,0,0,0.03020561,0.03322617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026047,0.03322617,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026047,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.107771,0,0,-1,0,0,0,0,0.107771,0.1185481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026047,0.1185481,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3331537,0.3331537,1.7,0,0.5202,0.3331537,0,0,0,0,0,0,0,1.366846,1.298504,5.059654,0,1.298504,0,1.298504,2.431871,40.53111,0.2028172,0.3664691,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.5182765,0.5182765,1.7,0,0.5202,0.5182765,4.886631,0,0,0,0.02532626,0,0,1.181723,1.122637,3.76115,1.168654,1.147964,0,1.147964,3.520925,58.68197,0.2030452,0.5701041,0.02026101,1.7,1.19398
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,1.035698,1.035698,1.7,0,0.5202,1.035698,17.58726,0,0,0,0.1821508,0,0,0.6643024,0.6310873,2.613187,2.201821,0.8132381,0,0.8132381,4.292431,71.54037,0.2031974,1.139267,0.1457206,1.7,2.383972
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,1.053792,1.053792,1.7,0,0.5202,1.053792,34.44459,0,0,0,0.3629744,0,0,0.6462079,0.6138974,1.799949,2.933735,0.9768718,0,0.9768718,5.219172,86.98604,0.2033721,1.159171,0.2903795,1.7,3.29671
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1250587,0.1250587,0,-1,0,0.1250587,752.5781,0,0,0,0.9411646,0.1316408,0.1250587,0,0,0.8230769,3.81292,0.8095238,0,0.8095238,5.987154,99.78571,0.2030909,0.1375646,0.7529317,0,4.754084
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.6008865,0.6008865,0,0,0,0.6008865,262.8278,0.9332315,0,0,1.579297,0.6325121,0.6008865,0,0,0.01355308,4.541491,0.01355308,0,0.01355308,6.000012,100,0.2030862,0.6609752,1.263437,0,6.120788
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030862,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,2.070896,2.070896,0.6908965,0,0.2447147,2.070896,94.13737,0.496856,0,0,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030862,2.277986,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.8322958,0.8322958,0,0,0,0.8322958,144.0919,0.3231696,0,0,1.19927,0.8761008,0.8322958,0,0,0,4.553689,0,0,0,6.000012,100,0.2030862,0.9155254,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.263342,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,1.883342,2.209676,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.2030862,3.589676,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.8015746,0.8015746,0,-1,0,0.8015746,94.33961,0,0,0,0.7562023,0.8437628,0.8015746,0,0,0.4037699,4.190296,0,0.08756043,-0.08756043,5.524665,92.07758,0.2030862,0.8817321,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,2.036686,1.38,0,-1,0,1.38,46.04195,0.0000000000000002220446,0.6566862,0.8603548,0.6353788,1.452632,1.38,0,0,0.5010593,4.102736,0,0.8172527,-0.8172527,4.663206,77.71993,0.2030862,2.240355,0.5083031,0,4.738114
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,-1,0,0,0,0,0,0,0.3845774,0,0,0,0,1.409118,3.285483,0.3845774,0,0.3845774,5.028048,83.80062,0.202953,0,0.3076619,0,3.67006
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.6397505,0.6397505,0,-1,0,0.6397505,7.843654,0,0,0,0.05017981,0.6734216,0.6397505,0,0,1.024541,3.631603,0,0.6232418,-0.6232418,4.371093,72.8514,0.202953,0.7037256,0.04014385,0,3.681782
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.635154,1.38,0,-1,0,1.38,0,0,0.255154,0.4186694,0,1.452632,1.38,0,0,1.717031,3.008361,0,1.452632,-1.452632,2.839885,47.33132,0.202953,1.798669,0,0,3.008361
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.4973561,0.4973561,0,-1,0,0.4973561,0,0,0,0,0,0.5235327,0.4973561,0,0,3.331066,1.555729,0,0.5235327,-0.5235327,2.288033,38.1338,0.202953,0.5470917,0,0,1.555729
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.597417,0.9805866,0,-1,0,0.9805866,0,0,1.61683,1.876572,0,1.032196,0.9805866,0,0,3.91277,1.032196,0,1.032196,-1.032196,1.200002,20,0.202953,2.857158,0,0,1.032196
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2372267,0,0,-1,0,0,0,0,0.2372267,0.2609494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202953,0.2609494,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1290935,0,0,-1,0,0,0,0,0.1290935,0.1420028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202953,0.1420028,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202953,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.401924,0,0,-1,0,0,0,0,0.401924,0.4421164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202953,0.4421164,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.3915978,0,0,-1,0,0,0,0,0.3915978,0.4307576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202953,0.4307576,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.189865,0,0,-1,0,0,0,0,0.189865,0.2088515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202953,0.2088515,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.3740512,0,0,-1,0,0,0,0,0.3740512,0.4114564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202953,0.4114564,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202953,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1912932,0.1912932,1.643925,0,0.5048915,0.1912932,14.11673,0.0000000000000002220446,0,0,0.02700435,0,0,1.452632,1.38,5.059654,0,1.407004,0,1.407004,2.534804,42.24665,0.2030963,0.2104225,0.02160348,1.7,0.02700435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.106514,1.106514,1.7,0,0.5202,1.106514,30.40085,0,0,0,0.3363898,0,0,0.5934857,0.5638114,3.65265,1.266304,0.9002012,0,0.9002012,3.38881,56.48005,0.2032563,1.217166,0.2691118,1.7,1.602694
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.08182,1.08182,1.7,0,0.5202,1.08182,76.39168,0,0,0,0.8264207,0,0,0.6181797,0.5872707,2.752449,2.076485,1.413691,0,1.413691,4.729955,78.83243,0.2034248,1.190002,0.6611366,1.7,2.902906
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.2041117,0.2041117,0,-1,0,0.2041117,673.2342,0,0,0,1.37415,0.2148544,0.2041117,0,0,1.338757,3.348807,1.159296,0,1.159296,5.82976,97.16246,0.2030257,0.2245229,1.09932,0,4.722957
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,2.096912,2.096912,0.7206497,0,0.2528374,2.096912,77.64557,0,0,0,1.62816,1.448698,1.376263,0,0,0.1794619,4.392173,0.1794619,0,0.1794619,6.000012,100,0.202966,2.306604,1.302528,1.7,6.020333
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.7041358,0.7041358,0,0,0,0.7041358,250.2451,1.02087,0,0,1.762066,0.7411956,0.7041358,0,0,0,4.553689,0,0,0,6.000012,100,0.202966,0.7745494,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.8170116,0.8170116,0,0,0,0.8170116,225.0489,0.9786632,0,0,1.838675,0.8600122,0.8170116,0,0,0,4.553689,0,0,0,6.000012,100,0.202966,0.8987128,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.107248,1.107248,0,0,0,1.107248,139.9606,0.3841864,0,0,1.549711,1.165524,1.107248,0,0,0,4.553689,0,0,0,6.000012,100,0.202966,1.217973,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,1.019122,1.019122,0,-1,0,1.019122,151.0185,0.466303,0,0,1.539063,1.07276,1.019122,0,0,0,4.553689,0,0,0,6.000012,100,0.202966,1.121034,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,-1,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202966,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.643411,1.38,0,-1,0,1.38,52.49944,0.0000000000000002220446,0.2634108,0.4277519,0.7244923,1.452632,1.38,0,0,0,4.553689,0,0.7281393,-0.7281393,5.232486,87.20792,0.202966,1.807752,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,-1,0,0,0,0,0,0,0.426398,0,0,0,0,0.8090436,3.82555,0.426398,0,0.426398,5.637002,93.94985,0.2028197,0,0.3411184,0,4.251948
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.584084,0.584084,0,-1,0,0.584084,8.566761,0,0,0,0.05003707,0.6148252,0.584084,0,0,0.3826456,4.209308,0,0.5647882,-0.5647882,5.041664,84.02756,0.2028197,0.6424924,0.04002966,0,4.259345
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.8037284,0.8037284,0,-1,0,0.8037284,0,0,0,0,0,0.8460299,0.8037284,0,0,1.010188,3.64452,0,0.8460299,-0.8460299,4.149869,69.16435,0.2028197,0.8841013,0,0,3.64452
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.969331,1.38,0,-1,0,1.38,0,0,0.5893312,0.7862644,0,1.452632,1.38,0,0,1.950221,2.79849,0,1.452632,-1.452632,2.618662,43.64427,0.2028197,2.166264,0,0,2.79849
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.564256,1.345858,0,0,0,2.618662,43.64427,0.2028197,0,0,0,1.345858
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4167727,0.4167727,0,-1,0,0.4167727,0,0,0.00000000000000005551115,0,0,0.4387081,0.4167727,0,0,3.564256,1.345858,0,0.4387081,-0.4387081,2.156223,35.93697,0.2028197,0.45845,0,0,1.345858
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1815848,0.1815848,0,-1,0,0.1815848,0,0,0.00000000000000002775558,0,0,0.1911419,0.1815848,0,0,4.05171,0.9071501,0,0.1911419,-0.1911419,1.954741,32.57896,0.2028197,0.1997433,0,0,0.9071501
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.6660844,0.6660844,0,-1,0,0.6660844,0,0,0,0.05248507,0,0.7011415,0.6660844,0,0,4.26409,0.7160082,0,0.7011415,-0.7011415,1.215673,20.26118,0.2028197,0.7326928,0,0,0.7160082
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.06409116,0.01412337,0,-1,0,0.01412337,0,0,0.04996779,0.05637691,0,0.01486671,0.01412337,0,0,5.043136,0.01486671,0,0.01486671,-0.01486671,1.200002,20,0.2028197,0.07050028,0,0,0.01486671
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.258932,0,0,-1,0,0,0,0,0.258932,0.2848251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028197,0.2848251,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028197,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.7401441,0,0,-1,0,0,0,0,0.7401441,0.8141585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028197,0.8141585,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.09171554,0.09171554,1.544347,0,0.4777068,0.09171554,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2029203,0.1008871,0,1.7,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1620223,0.1620223,1.614654,0,0.4969005,0.1620223,5.284145,0.0000000000000002220446,0,0,0.008561493,0,0,1.452632,1.38,3.679654,1.242,1.388561,0,1.388561,3.82649,63.77471,0.2030534,0.1782245,0.006849194,1.7,1.250561
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.262641,2.262641,1.7,0,0.5202,2.262641,19.04177,0.0000000000000001110223,0,0,0.4308468,0.592254,0.5626413,0,0,2.291093,2.491705,0,0.1614072,-0.1614072,3.656352,60.93908,0.2030534,2.488905,0.3446774,1.7,2.922552
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.624457,1.624457,1.7,0,0.5202,1.624457,55.07957,0,0,0,0.894744,0,0,0.07554308,0.07176593,2.470434,2.330298,0.9665099,0,0.9665099,4.573264,76.22092,0.2031953,1.786903,0.7157952,1.7,3.225042
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.4265769,0.4265769,0,-1,0,0.4265769,290.5548,0,0,0,1.239439,0.4490283,0.4265769,0,0,1.503924,3.200157,0.7904112,0,0.7904112,5.323114,88.71839,0.2029259,0.4692346,0.9915516,0,4.439597
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.261124,1.261124,0.4362356,0,0.1751923,1.261124,125.4291,0,0,0,1.581816,0.8683031,0.824888,0,0,0.7135131,3.911527,0.7135131,0,0.7135131,6.000012,100,0.202689,1.387236,1.265453,1.7,5.493343
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.554638,1.554638,0.425,0,0.172125,1.554638,97.251,0.3228083,0,0,1.511901,1.189093,1.129638,0,0,0,4.553689,0,0,0,6.000012,100,0.202689,1.710102,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.661612,1.661612,0.425,0,0.172125,1.661612,94.88756,0.2749662,0,0,1.576663,1.301697,1.236612,0,0,0,4.553689,0,0,0,6.000012,100,0.202689,1.827774,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.9190422,0.9190422,0,0,0,0.9190422,172.4333,0.6173216,0,0,1.584734,0.9674129,0.9190422,0,0,0,4.553689,0,0,0,6.000012,100,0.202689,1.010947,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2695011,0.2695011,0,-1,0,0.2695011,582.521,1.286215,0,0,1.569901,0.2836854,0.2695011,0,0,0,4.553689,0,0,0,6.000012,100,0.202689,0.2964513,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1410639,0.1410639,0,-1,0,0.1410639,807.5731,0.9907055,0,0,1.139194,0.1484883,0.1410639,0,0,0,4.553689,0,0,0,6.000012,100,0.202689,0.1551702,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.301122,1.301122,0,-1,0,1.301122,52.76769,0,0.0000000000000002220446,0.05123403,0.686572,1.369602,1.301122,0,0,0,4.553689,0,0.6830299,-0.6830299,5.280035,88.00041,0.202689,1.431234,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.9256366,0.9256366,0,-1,0,0.9256366,47.45705,0,0.0000000000000001110223,0,0.4392799,0.9743544,0.9256366,0,0,0.7589222,3.870659,0,0.5350745,-0.5350745,4.716017,78.60013,0.202689,1.0182,0.3514239,0,4.309939
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.327999,1.327999,0,-1,0,1.327999,3.70567,0,0.0000000000000002220446,0.08079948,0.04921128,1.397894,1.327999,0,0,1.353449,3.335584,0,1.348683,-1.348683,3.29438,54.90623,0.202689,1.460799,0.03936903,0,3.384796
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2153754,0.2153754,0,-1,0,0.2153754,0,0,0.00000000000000002775558,0,0,0.226711,0.2153754,0,0,2.851986,1.986902,0,0.226711,-0.226711,3.055406,50.92334,0.202689,0.236913,0,0,1.986902
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.9309182,0.9309182,0,-1,0,0.9309182,0,0,0.0000000000000001110223,0,0,0.9799139,0.9309182,0,0,3.103887,1.760191,0,0.9799139,-0.9799139,2.022486,33.70804,0.202689,1.02401,0,0,1.760191
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.242056,0.7412629,0,-1,0,0.7412629,0,0,0.500793,0.6249986,0,0.7802767,0.7412629,0,0,4.19268,0.7802767,0,0.7802767,-0.7802767,1.200002,20,0.202689,1.366261,0,0,0.7802767
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4303058,0,0,-1,0,0,0,0,0.4303058,0.4733364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202689,0.4733364,0,0,0
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.4878023,0,0,-1,0,0,0,0,0.4878023,0.5365825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202689,0.5365825,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2079574,0,0,-1,0,0,0,0,0.2079574,0.2287531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202689,0.2287531,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202689,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4386724,0,0,-1,0,0,0,0,0.4386724,0.4825397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202689,0.4825397,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.449316,0,0,-1,0,0,0,0,0.449316,0.4942476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202689,0.4942476,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1514714,0,0,-1,0,0,0,0,0.1514714,0.1666185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202689,0.1666185,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202689,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4474484,0.4474484,1.7,0,0.5202,0.4474484,6.675524,0,0,0,0.02986952,0,0,1.252552,1.189924,5.059654,0,1.219794,0,1.219794,2.3572,39.28659,0.2029223,0.4921932,0.02389562,1.7,0.02986952
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.8011293,0.8011293,1.7,0,0.5202,0.8011293,43.65825,0,0,0,0.349759,0,0,0.8988708,0.8539272,3.839861,1.097814,1.203686,0,1.203686,3.499117,58.3185,0.2031379,0.8812422,0.2798072,1.7,1.447573
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,2.114493,2.114493,1.7,0,0.5202,2.114493,39.90729,0,0,0,0.8438368,0.4363083,0.4144929,0,0,2.636175,2.181132,0.4075285,0,0.4075285,3.885733,64.76208,0.2031957,2.325942,0.6750695,1.7,3.024969
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.6978885,0.6978885,0,-1,0,0.6978885,181.3566,0,0,0,1.265667,0.7346194,0.6978885,0,0,2.228646,2.547907,0.5310477,0,0.5310477,4.389529,73.15867,0.2030159,0.7676773,1.012534,0,3.813575
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.673587,1.673587,1.7,0,0.5202,1.673587,88.01725,0,0,0,1.473045,0,0,0.02641304,0.02509239,1.697598,3.02585,1.498138,0,1.498138,5.810787,96.84625,0.2031532,1.840946,1.178436,1.7,4.498896
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.198081,3.08,1.7,0,0.5202,3.08,53.3415,0,0.1180806,0.4378887,1.642918,1.452632,1.38,0,0,0.1994608,4.374174,0.1902866,0,0.1902866,5.991309,99.85494,0.2030889,3.517889,1.314335,1.7,6.017092
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.614255,1.614255,0.425,0,0.172125,1.614255,98.63302,0.3311668,0,0,1.592189,1.251848,1.189255,0,0,0.009174174,4.545432,0.009174174,0,0.009174174,6.000012,100,0.2030859,1.775681,1.273751,1.7,6.137621
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2706222,0.2706222,0,0,0,0.2706222,512.0279,1.100796,0,0,1.385661,0.2848655,0.2706222,0,0,0,4.553689,0,0,0,6.000012,100,0.2030859,0.2976845,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.115934,1.115934,0,-1,0,1.115934,131.466,0.2924063,0,0,1.467074,1.174667,1.115934,0,0,0,4.553689,0,0,0,6.000012,100,0.2030859,1.227527,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.42365,1.38,0,-1,0,1.38,73.55359,0.0000000000000002220446,0.04364967,0.1860146,1.015039,1.452632,1.38,0,0,0,4.553689,0,0.4375921,-0.4375921,5.538749,92.31231,0.2030859,1.566015,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.54188,1.38,0,-1,0,1.38,60.61991,0.0000000000000002220446,1.16188,1.416068,0.8365548,1.452632,1.38,0,0,0.4862134,4.116097,0,0.6160768,-0.6160768,4.889348,81.48896,0.2030859,2.796068,0.6692438,0,4.952652
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.9981987,0.9981987,0,-1,0,0.9981987,33.7173,0,0,0,0.3365657,1.050735,0.9981987,0,0,1.170743,3.50002,0,0.7141698,-0.7141698,4.136546,68.9423,0.2030859,1.098019,0.2692525,0,3.836586
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.817026,1.38,0,-1,0,1.38,3.516628,0,1.437026,1.718729,0.04852947,1.452632,1.38,0,0,1.964265,2.78585,0,1.404102,-1.404102,2.656493,44.27479,0.2030859,3.098729,0.03882357,0,2.83438
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.9634604,0.9634604,0,-1,0,0.9634604,0,0,0.0000000000000001110223,0,0,1.014169,0.9634604,0,0,3.524379,1.381748,0,1.014169,-1.014169,1.587465,26.4577,0.2030859,1.059806,0,0,1.381748
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.749944,0.3492003,0,-1,0,0.3492003,0,0,2.400744,2.675738,0,0.3675793,0.3492003,0,0,4.651233,0.3675793,0,0.3675793,-0.3675793,1.200002,20,0.2030859,3.024938,0,0,0.3675793
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030859,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1618281,0,0,-1,0,0,0,0,0.1618281,0.1780109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030859,0.1780109,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03796503,0,0,-1,0,0,0,0,0.03796503,0.04176153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030859,0.04176153,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2980125,0,0,-1,0,0,0,0,0.2980125,0.3278137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030859,0.3278137,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1964436,0,0,-1,0,0,0,0,0.1964436,0.216088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030859,0.216088,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2057463,0,0,-1,0,0,0,0,0.2057463,0.226321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030859,0.226321,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1294383,0,0,-1,0,0,0,0,0.1294383,0.1423822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030859,0.1423822,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1346103,0,0,-1,0,0,0,0,0.1346103,0.1480713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030859,0.1480713,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.5421305,0.5421305,1.7,0,0.5202,0.5421305,0,0,0,0,0,0,0,1.157869,1.099976,5.059654,0,1.099976,0,1.099976,2.243531,37.39211,0.2032979,0.5963436,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.3023153,0.3023153,1.7,0,0.5202,0.3023153,10.13821,-0.0000000000000002220446,0,0,0.03064935,0,0,1.397685,1.3278,3.959678,0.9899784,1.35845,0,1.35845,3.53227,58.87105,0.2034809,0.3325469,0.02451948,1.7,1.020628
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.564648,1.564648,1.7,0,0.5202,1.564648,20.85974,0,0,0,0.3263814,0,0,0.135352,0.1285844,2.601228,2.212583,0.4549658,0,0.4549658,3.963888,66.06467,0.2035512,1.721113,0.2611051,1.7,2.538965
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.837647,1.837647,1.7,0,0.5202,1.837647,49.68374,0,0,0,0.9130117,0.1448914,0.1376469,0,0,2.146263,2.622052,0.7681202,0,0.7681202,4.692591,78.20969,0.2036585,2.021412,0.7304093,1.7,3.535064
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.8441311,0.8441311,0,-1,0,0.8441311,148.0423,0,0,0,1.249671,0.888559,0.8441311,0,0,1.378142,3.313361,0.361112,0,0.361112,5.035172,83.91936,0.2035372,0.9285442,0.9997368,0,4.563032
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.292796,1.292796,0.7264847,0,0.2544303,1.292796,124.7798,0,0,0,1.613148,0.5961176,0.5663117,0,0,1.017031,3.638361,1.017031,0,1.017031,6.000012,100,0.2033467,1.422076,1.290519,1.7,5.25151
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.398976,1.398976,0.425,0,0.172125,1.398976,106.1173,0.4593172,0,0,1.484555,1.025238,0.9739761,0,0,0,4.553689,0,0,0,6.000012,100,0.2033467,1.538874,1.187644,1.7,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.248753,1.248753,0,0,0,1.248753,138.108,0.4101512,0,0,1.724628,1.314477,1.248753,0,0,0,4.553689,0,0,0,6.000012,100,0.2033467,1.373629,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.242657,1.242657,0,0,0,1.242657,138.1631,0.4088337,0,0,1.716894,1.30806,1.242657,0,0,0,4.553689,0,0,0,6.000012,100,0.2033467,1.366923,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.185211,1.38,0,-1,0,1.38,102.1691,0,0.8052114,1.023733,1.409934,1.452632,1.38,0,0,0,4.553689,0,0.04269747,-0.04269747,5.955005,99.24989,0.2033467,2.403733,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,2.076773,1.38,0,-1,0,1.38,83.77611,0,0.6967728,0.90445,1.15611,1.452632,1.38,0,0,0.04744163,4.510992,0,0.2965212,-0.2965212,5.642444,94.04054,0.2033467,2.28445,0.9248883,0,5.667102
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.524918,1.38,0,-1,0,1.38,53.59843,0.0000000000000002220446,0.144918,0.2974097,0.7396584,1.452632,1.38,0,0,0.3769097,4.21447,0,0.7129732,-0.7129732,4.890904,81.51491,0.2033467,1.67741,0.5917267,0,4.954129
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,-1,0,0,0,0,0,0,0.2794487,0,0,0,0,1.169102,3.501497,0.2794487,0,0.2794487,5.156013,85.93337,0.2032531,0,0.2235589,0,3.780946
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,4.105901,1.38,0,-1,0,1.38,3.50015,0,2.725901,3.136491,0.04830208,1.452632,1.38,0,0,0.8896535,3.753001,0,1.40433,-1.40433,3.675719,61.26187,0.2032531,4.516491,0.03864166,0,3.801303
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.116942,1.116942,0,-1,0,1.116942,0,0,0,0,0,1.175728,1.116942,0,0,2.45002,2.348671,0,1.175728,-1.175728,2.436393,40.60647,0.2032531,1.228636,0,0,2.348671
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1786173,0.1786173,0,-1,0,0.1786173,0,0,0,0,0,0.1880182,0.1786173,0,0,3.756384,1.172943,0,0.1880182,-0.1880182,2.238205,37.30334,0.2032531,0.196479,0,0,1.172943
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.539129,0.9356789,0,-1,0,0.9356789,0,0,1.60345,1.857363,0,0.9849252,0.9356789,0,0,3.965293,0.9849252,0,0.9849252,-0.9849252,1.200002,20,0.2032531,2.793042,0,0,0.9849252
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2283436,0,0,-1,0,0,0,0,0.2283436,0.251178,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032531,0.251178,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1231239,0,0,-1,0,0,0,0,0.1231239,0.1354363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032531,0.1354363,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.5812325,0,0,-1,0,0,0,0,0.5812325,0.6393558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032531,0.6393558,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032531,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032531,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032531,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.3067356,0,0,-1,0,0,0,0,0.3067356,0.3374092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032531,0.3374092,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1665978,0.1665978,1.619229,0,0.4981496,0.1665978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2033875,0.1832576,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2815228,0.2815228,1.7,0,0.5202,0.2815228,6.30989,0,0,0,0.01776378,0,0,1.418477,1.347553,3.679654,1.242,1.365317,0,1.365317,3.804439,63.40719,0.2035663,0.3096751,0.01421102,1.7,1.259764
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.484891,1.484891,1.7,0,0.5202,1.484891,25.67758,0,0,0,0.3812841,0,0,0.2151088,0.2043534,2.314337,2.470785,0.5856375,0,0.5856375,4.360023,72.66691,0.2036579,1.63338,0.3050273,1.7,2.85207
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0.9701141,0,0.3209411,0,0,0,0,0,0.8070914,0,0,0.9701141,0.9216083,1.7287,2.997859,1.7287,0,1.7287,6.000012,100,0.2033529,0,0.6456732,1.7,3.80495
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.649283,1.38,0,-1,0,1.38,76.19053,0.0000000000000002220446,0.2692832,0.4342115,1.051429,1.452632,1.38,0,0,0,4.553689,0,0.4012023,-0.4012023,5.577107,92.95161,0.2033529,1.814211,0.8411434,0,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.181844,1.181844,0,0,0,1.181844,99.53249,0,0,0,1.176318,1.244046,1.181844,0,0,0.4457804,4.152487,0,0.06772755,-0.06772755,5.505716,91.76176,0.2033529,1.300028,0.9410548,0,5.328805
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,0.9739847,0,0,1.495018,0,0,0,0,0.5210332,4.084759,0.5210332,0,0.5210332,6.000012,100,0.20318,0,1.196014,0,5.579777
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.02066027,0.02066027,0,0,0,0.02066027,7125.237,1.450346,0,0,1.472093,0.02174765,0.02066027,0,0,0,4.553689,0,0,0,6.000012,100,0.20318,0.0227263,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.945622,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,0.8656225,1.260185,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.20318,4.340185,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.773251,1.38,0,-1,0,1.38,107.5598,0.03169302,0.3932512,0.5705763,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.20318,1.950576,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.156172,1.38,0,-1,0,1.38,79.9268,0.0000000000000002220446,0.7761717,0.9917889,1.10299,1.452632,1.38,0,0,0,4.553689,0,0.3496418,-0.3496418,5.631457,93.85743,0.20318,2.371789,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.5533888,0.5533888,0,-1,0,0.5533888,116.8539,0,0,0,0.6466565,0.5825146,0.5533888,0,0,0.3884909,4.204047,0.06414191,0,0.06414191,5.692307,94.8716,0.2031587,0.6087277,0.5173252,0,4.850704
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,-1,0,0,0,0,0,0,0.3116055,0,0,0,0,0.324349,4.261775,0.3116055,0,0.3116055,5.987923,99.79851,0.2030555,0,0.2492844,0,4.57338
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,2.084472,1.38,0,-1,0,1.38,3.287328,0.0000000000000002220446,0.7044723,0.9129195,0.04536512,1.452632,1.38,0,0,0.01274348,4.54222,0,1.407266,-1.407266,4.504533,75.07541,0.2030555,2.29292,0.03629209,0,4.587585
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.576373,3.134953,0,0,0,4.504533,75.07541,0.2030555,0,0,0,3.134953
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.6585959,0.6585959,0,-1,0,0.6585959,0,0,0,0,0,0.6932589,0.6585959,0,0,1.576373,3.134953,0,0.6932589,-0.6932589,3.773774,62.89611,0.2030555,0.7244555,0,0,3.134953
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.354857,1.354857,0,-1,0,1.354857,0,0,0.0000000000000002220446,0.110343,0,1.426166,1.354857,0,0,2.346661,2.441694,0,1.426166,-1.426166,2.270464,37.84099,0.2030555,1.490343,0,0,2.441694
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.4362734,0.4362734,0,-1,0,0.4362734,0,0,0.00000000000000005551115,0,0,0.4592351,0.4362734,0,0,3.931289,1.015529,0,0.4592351,-0.4592351,1.786387,29.77307,0.2030555,0.4799007,0,0,1.015529
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.44155,0.5562937,0,0,0,1.786387,29.77307,0.2030555,0,0,0,0.5562937
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2975536,0.2975536,0,-1,0,0.2975536,0,0,0.00000000000000005551115,0,0,0.3132143,0.2975536,0,0,4.44155,0.5562937,0,0.3132143,-0.3132143,1.456231,24.27046,0.2030555,0.327309,0,0,0.5562937
