Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3363789,0.2309255,0,-1,0,0.2309255,0,0,0.1054535,0.1390913,0,0.2430794,0.2309255,0,0,4.789566,0.2430794,0,0.2430794,-0.2430794,1.200002,20,0.2030555,0.3700168,0,0,0.2430794
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1508196,0,0,-1,0,0,0,0,0.1508196,0.1659015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030555,0.1659015,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.3062188,0,0,-1,0,0,0,0,0.3062188,0.3368407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030555,0.3368407,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.303442,0,0,-1,0,0,0,0,0.303442,0.3337862,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030555,0.3337862,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.5994582,0.5994582,1.7,0,0.5202,0.5994582,0,0,0,0,0,0,0,1.100542,1.045515,5.059654,0,1.045515,0,1.045515,2.191865,36.53101,0.2032534,0.659404,0,1.7,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.3762851,0.3762851,1.7,0,0.5202,0.3762851,5.778163,0,0,0,0.02174237,0,0,1.323715,1.257529,4.01414,0.9409633,1.279271,0,1.279271,3.405488,56.75802,0.2034593,0.4139136,0.01739389,1.7,0.9627056
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.716312,2.716312,1.7,0,0.5202,2.716312,13.5022,0,0,0,0.3667619,1.069802,1.016312,0,0,2.734868,2.092308,0,0.7030399,-0.7030399,2.664419,44.4069,0.2034593,2.987943,0.2934095,1.7,2.459069
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.869423,1.869423,1.7,0,0.5202,1.869423,46.57652,0,0,0,0.8707122,0.1783397,0.1694228,0,0,3.516024,1.389268,0.6923724,0,0.6923724,3.321261,55.35424,0.2035545,2.056365,0.6965697,1.7,2.25998
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.9615065,0.9615065,0,-1,0,0.9615065,97.54904,0,0.0000000000000001110223,0,0.9379404,1.012112,0.9615065,0,0,2.823651,2.012403,0,0.07417174,-0.07417174,3.243078,54.05118,0.2035545,1.057657,0.7503523,0,2.950343
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.400242,2.400242,1.7,0,0.5202,2.400242,50.78962,0,0,0,1.219074,0.7370964,0.7002416,0,0,2.906064,1.938231,0.4819772,0,0.4819772,3.700321,61.67189,0.2036206,2.640266,0.9752589,1.7,3.157305
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,1.310576,0,0.4138873,0,0,0,0,0,1.17904,0,0,1.310576,1.245047,2.424087,2.372011,2.424087,0,2.424087,6.000012,100,0.2032572,0,0.9432318,1.7,3.55105
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.4074936,0.4074936,0,0,0,0.4074936,391.9641,1.168288,0,0,1.597229,0.4289406,0.4074936,0,0,0,4.553689,0,0,0,6.000012,100,0.2032572,0.4482429,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.5266106,0.5266106,0,0,0,0.5266106,320.7688,1.134876,0,0,1.689203,0.554327,0.5266106,0,0,0,4.553689,0,0,0,6.000012,100,0.2032572,0.5792717,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.117915,1.117915,0,-1,0,1.117915,151.2012,0.5135478,0,0,1.690301,1.176753,1.117915,0,0,0,4.553689,0,0,0,6.000012,100,0.2032572,1.229707,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01688256,0.01688256,0,-1,0,0.01688256,7941.952,1.323034,0,0,1.340805,0.01777112,0.01688256,0,0,0,4.553689,0,0,0,6.000012,100,0.2032572,0.01857082,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.427621,1.38,0,-1,0,1.38,45.48821,0.0000000000000002220446,0.04762067,0.1903827,0.6277373,1.452632,1.38,0,0,0,4.553689,0,0.8248942,-0.8248942,5.130497,85.50811,0.2032572,1.570383,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.244725,1.38,0,-1,0,1.38,27.38755,0,0.8647252,1.089198,0.3779482,1.452632,1.38,0,0,0.9165492,3.728795,0,1.074683,-1.074683,3.997681,66.62789,0.2032572,2.469198,0.3023586,0,4.106743
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.677555,1.38,0,-1,0,1.38,3.287683,0.0000000000000002220446,1.297555,1.56531,0.04537003,1.452632,1.38,0,0,2.110642,2.654111,0,1.407261,-1.407261,2.514297,41.90487,0.2032572,2.94531,0.03629602,0,2.699481
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.378658,1.184507,0,-1,0,1.184507,0,0,0.1941511,0.332017,0,1.24685,1.184507,0,0,3.674266,1.24685,0,1.24685,-1.24685,1.200002,20,0.2032572,1.516524,0,0,1.24685
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.6591978,0,0,-1,0,0,0,0,0.6591978,0.7251176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032572,0.7251176,0,0,0
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.4068106,0,0,-1,0,0,0,0,0.4068106,0.4474916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032572,0.4474916,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.0117106,0,0,-1,0,0,0,0,0.0117106,0.01288166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032572,0.01288166,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1958428,0,0,-1,0,0,0,0,0.1958428,0.2154271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032572,0.2154271,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1975594,0,0,-1,0,0,0,0,0.1975594,0.2173153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032572,0.2173153,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1147042,0,0,-1,0,0,0,0,0.1147042,0.1261746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032572,0.1261746,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1423524,0,0,-1,0,0,0,0,0.1423524,0.1565877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032572,0.1565877,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2945735,0,0,-1,0,0,0,0,0.2945735,0.3240309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032572,0.3240309,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2447891,0,0,-1,0,0,0,0,0.2447891,0.269268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032572,0.269268,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1408405,0.1408405,1.593472,0,0.4911179,0.1408405,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2033764,0.1549246,0,1.7,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2937368,0.2937368,1.7,0,0.5202,0.2937368,11.21155,0,0,0,0.03293245,0,0,1.406263,1.33595,3.679654,1.242,1.368883,0,1.368883,3.807821,63.46356,0.2035507,0.3231104,0.02634596,1.7,1.274933
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.7790656,0.7790656,1.7,0,0.5202,0.7790656,30.90765,0,0,0,0.2407909,0,0,0.9209344,0.8748876,2.310772,2.473994,1.115679,0,1.115679,4.866247,81.10395,0.2037459,0.8569722,0.1926327,1.7,2.714785
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,1.195093,3.478105,0.7440242,0,0.7440242,5.57209,92.86799,0.2035029,0,0.5952193,0,4.222129
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.7454734,0.7454734,0,-1,0,0.7454734,94.08049,0,0,0,0.701345,0.7847089,0.7454734,0,0,0.4510691,4.147727,0,0.08336382,-0.08336382,5.484217,91.40343,0.2035029,0.8200207,0.561076,0,4.849072
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.686054,1.686054,1.28885,0,0.407956,1.686054,57.04474,0.0000000000000001110223,0,0,0.9618049,0.4181093,0.3972038,0,0,0.5436956,4.064363,0.5436956,0,0.5436956,6.000012,100,0.2035766,1.854659,0.7694439,1.7,5.026168
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3654577,0.3654577,0,0,0,0.3654577,397.7117,1.068776,0,0,1.453468,0.3846924,0.3654577,0,0,0,4.553689,0,0,0,6.000012,100,0.2035766,0.4020035,1.162775,0,6.007157
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.419611,0.419611,0,0,0,0.419611,353.7845,1.042823,0,0,1.484519,0.4416958,0.419611,0,0,0,4.553689,0,0,0,6.000012,100,0.2035766,0.4615721,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2670449,0.2670449,0,0,0,0.2670449,633.7087,1.411187,0,0,1.692287,0.2810999,0.2670449,0,0,0,4.553689,0,0,0,6.000012,100,0.2035766,0.2937494,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035766,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.5172657,0.5172657,0,-1,0,0.5172657,176.6721,0.3693742,0,0,0.9138644,0.5444902,0.5172657,0,0,0,4.553689,0,0,0,6.000012,100,0.2035766,0.5689923,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.329309,0.329309,0,-1,0,0.329309,146.9076,0.1371388,0,0,0.4837799,0.3466411,0.329309,0,0,0,4.553689,0,0,0,6.000012,100,0.2035766,0.36224,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.7144701,0.7144701,0,-1,0,0.7144701,31.1364,0,0,0,0.2224603,0.7520738,0.7144701,0,0,0,4.553689,0,0.5296136,-0.5296136,5.441751,90.69566,0.2035766,0.7859172,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.314502,1.314502,0,-1,0,1.314502,3.520022,0,0,0.06595205,0.04627075,1.383686,1.314502,0,0,0.5884595,4.024076,0,1.337415,-1.337415,4.031991,67.19971,0.2035766,1.445952,0.0370166,0,4.070346
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.82619,1.38,0,-1,0,1.38,0,0,0.4461904,0.6288095,0,1.452632,1.38,0,0,2.074477,2.68666,0,1.452632,-1.452632,2.500782,41.67963,0.2035766,2.00881,0,0,2.68666
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.688512,1.234028,0,0,0,2.500782,41.67963,0.2035766,0,0,0,1.234028
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.466685,1.172327,0,-1,0,1.172327,0,0,1.294358,1.541027,0,1.234028,1.172327,0,0,3.688512,1.234028,0,1.234028,-1.234028,1.200002,20,0.2035766,2.713354,0,0,1.234028
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.4045451,0,0,-1,0,0,0,0,0.4045451,0.4449996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035766,0.4449996,0,0,0
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.3927979,0,0,-1,0,0,0,0,0.3927979,0.4320777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035766,0.4320777,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.07892693,0,0,-1,0,0,0,0,0.07892693,0.08681962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035766,0.08681962,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035766,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.6789956,0,0,-1,0,0,0,0,0.6789956,0.7468952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035766,0.7468952,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2024555,0,0,-1,0,0,0,0,0.2024555,0.222701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035766,0.222701,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1923622,0,0,-1,0,0,0,0,0.1923622,0.2115985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035766,0.2115985,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1040424,0.1040424,1.556674,0,0.481072,0.1040424,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2036763,0.1144466,0,1.7,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03295628,0,0,1.452632,1.38,3.679654,1.242,1.412956,0,1.412956,3.849633,64.16043,0.2037144,0,0.02636503,1.7,1.274956
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.9681687,0.9681687,1.7,0,0.5202,0.9681687,22.09119,0,0,0,0.21388,0,0,0.7318314,0.6952398,2.266698,2.513661,0.9091197,0,0.9091197,4.7121,78.53484,0.2038712,1.064986,0.171104,1.7,2.72754
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.7727858,0.7727858,1.425434,0,0.4452436,0.7727858,86.77433,0,0,0,0.6705797,0,0,0.6526487,0.6200162,1.357578,3.331868,1.290596,0,1.290596,5.936467,98.94092,0.2039353,0.8500645,0.5364638,1.7,4.002448
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.193219,1.193219,0,-1,0,1.193219,80.94319,0,0,0,0.9658298,1.25602,1.193219,0,0,0.06698237,4.493405,0,0.2901905,-0.2901905,5.630579,93.8428,0.2039353,1.312541,0.7726639,0,5.459235
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.941053,1.941053,1.005957,0,0.3307263,1.941053,70.77229,0.0000000000000001110223,0,0,1.373728,0.9843116,0.9350961,0,0,0.3894163,4.203214,0.3894163,0,0.3894163,6.000012,100,0.2039874,2.135159,1.098982,1.7,5.576942
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,1.65335,0,0,1.65335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039874,0,1.32268,0,6.207039
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039874,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039874,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.81054,0.81054,0,-1,0,0.81054,168.2543,0.5105684,0,0,1.363768,0.8532,0.81054,0,0,0,4.553689,0,0,0,6.000012,100,0.2039874,0.8915939,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.9606096,0.9606096,0,-1,0,0.9606096,80.55112,0,0,0,0.7737818,1.011168,0.9606096,0,0,0,4.553689,0,0.2373863,-0.2373863,5.749785,95.82956,0.2039874,1.056671,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.070729,1.070729,0,-1,0,1.070729,34.37069,0,0,0,0.3680169,1.127083,1.070729,0,0,0.2637625,4.316303,0,0.759066,-0.759066,4.949659,82.49416,0.2039874,1.177802,0.2944135,0,4.684319
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,-1,0,0,0,0,0,0,0.2646965,0,0,0,0,1.107169,3.557237,0.2646965,0,0.2646965,5.200772,86.67937,0.2039017,0,0.2117572,0,3.821933
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.03178257,0.03178257,0,-1,0,0.03178257,129.694,0,0,0,0.04122009,0.03345533,0.03178257,0,0,0.8424727,3.795464,0.007764751,0,0.007764751,5.208138,86.80213,0.2038992,0.03496082,0.03297607,0,3.836684
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.834708,3.802452,0,0,0,5.208138,86.80213,0.2038992,0,0,0,3.802452
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.834708,3.802452,0,0,0,5.208138,86.80213,0.2038992,0,0,0,3.802452
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.403334,1.38,0,-1,0,1.38,0,0,0.02333392,0.1636673,0,1.452632,1.38,0,0,0.834708,3.802452,0,1.452632,-1.452632,3.67693,61.28205,0.2038992,1.543667,0,0,3.802452
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2171602,0.2171602,0,-1,0,0.2171602,0,0,0.00000000000000002775558,0,0,0.2285897,0.2171602,0,0,2.448743,2.34982,0,0.2285897,-0.2285897,3.435976,57.26615,0.2038992,0.2388762,0,0,2.34982
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.702732,2.121231,0,0,0,3.435976,57.26615,0.2038992,0,0,0,2.121231
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.702732,2.121231,0,0,0,3.435976,57.26615,0.2038992,0,0,0,2.121231
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.702732,2.121231,0,0,0,3.435976,57.26615,0.2038992,0,0,0,2.121231
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.702732,2.121231,0,0,0,3.435976,57.26615,0.2038992,0,0,0,2.121231
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.3000148,0.3000148,0,-1,0,0.3000148,0,0,0.00000000000000005551115,0,0,0.315805,0.3000148,0,0,2.702732,2.121231,0,0.315805,-0.315805,3.103088,51.71803,0.2038992,0.3300163,0,0,2.121231
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3706646,0.3706646,0,-1,0,0.3706646,0,0,0,0,0,0.3901733,0.3706646,0,0,3.053626,1.805426,0,0.3901733,-0.3901733,2.691809,44.8634,0.2038992,0.4077311,0,0,1.805426
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3183219,0.3183219,0,0,0,0.3183219,0,0,0,0,0,0.3350757,0.3183219,0,0,3.487152,1.415252,0,0.3350757,-0.3350757,2.338609,38.97673,0.2038992,0.3501541,0,0,1.415252
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.06709045,0.06709045,0,0,0,0.06709045,48.04448,0,0,0,0.03223326,0.07062153,0.06709045,0,0,3.859458,1.080176,0,0.03838827,-0.03838827,2.298144,38.30232,0.2038992,0.07379949,0.02578661,0,1.11241
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,3.902112,1.041788,0.3409671,0,0.3409671,2.621614,43.69347,0.2037888,0,0.2727737,0,1.382755
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,3.561145,1.348659,0.6994091,0,0.6994091,3.285131,54.75208,0.2035629,0,0.5595273,0,2.048068
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.498713,1.38,0,-1,0,1.38,88.33916,0,0.1187135,0.2685848,1.21908,1.452632,1.38,0,0,2.861736,1.978127,0,0.2335512,-0.2335512,3.038946,50.64901,0.2035629,1.648585,0.9752643,0,3.197207
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.9339457,0.9339457,0,0,0,0.9339457,135.923,0,0,0,1.269447,0.9831008,0.9339457,0,0,3.121237,1.744576,0.2863458,0,0.2863458,3.310598,55.17653,0.2034706,1.02734,1.015557,0,3.014022
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.249699,0.249699,0,0,0,0.249699,622.008,0,0,0,1.553148,0.2628411,0.249699,0,0,2.834891,2.002287,1.290307,0,1.290307,4.53469,75.57803,0.2030555,0.2746689,1.242518,0,3.555435
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,0.150126,0,0,1.69471,0,0,0,0,1.544584,3.163563,1.544584,0,1.544584,6.000012,100,0.2025608,0,1.355768,0,4.858274
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.806903,2.806903,1.426903,0,0.4456445,2.806903,53.26409,0.04243977,0,0.007593391,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025608,3.087593,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.100514,1.100514,0,-1,0,1.100514,117.6999,0.1368676,0,0,1.295303,1.158435,1.100514,0,0,0,4.553689,0,0,0,6.000012,100,0.2025608,1.210565,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,-1,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025608,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.5473838,0.5473838,0,-1,0,0.5473838,147.0923,0.2289662,0,0,0.8051597,0.5761935,0.5473838,0,0,0,4.553689,0,0,0,6.000012,100,0.2025608,0.6021222,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.109477,1.109477,0,-1,0,1.109477,41.26185,0,0,0,0.4577906,1.16787,1.109477,0,0,0,4.553689,0,0.7100796,-0.7100796,5.251523,87.5252,0.2025608,1.220424,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.9898934,0.9898934,0,-1,0,0.9898934,3.095423,0,0.0000000000000001110223,0,0.03064139,1.041993,0.9898934,0,0,0.7889774,3.843609,0,1.011352,-1.011352,4.185464,69.75759,0.2025608,1.088883,0.02451311,0,3.874251
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.365051,1.365051,0,-1,0,1.365051,0,0,0.0000000000000002220446,0.1215562,0,1.436896,1.365051,0,0,1.912701,2.832258,0,1.436896,-1.436896,2.670843,44.51396,0.2025608,1.501556,0,0,2.832258
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.633384,1.325594,0,-1,0,1.325594,0,0,1.30779,1.571129,0,1.395362,1.325594,0,0,3.509253,1.395362,0,1.395362,-1.395362,1.200002,20,0.2025608,2.896722,0,0,1.395362
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.4531088,0,0,-1,0,0,0,0,0.4531088,0.4984197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025608,0.4984197,0,0,0
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1466309,0,0,-1,0,0,0,0,0.1466309,0.161294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025608,0.161294,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.6301441,0,0,-1,0,0,0,0,0.6301441,0.6931586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025608,0.6931586,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2632988,0,0,-1,0,0,0,0,0.2632988,0.2896287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025608,0.2896287,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2867974,0,0,-1,0,0,0,0,0.2867974,0.3154771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025608,0.3154771,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1344034,0,0,-1,0,0,0,0,0.1344034,0.1478437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025608,0.1478437,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2915851,0,0,-1,0,0,0,0,0.2915851,0.3207436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025608,0.3207436,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1663755,0,0,-1,0,0,0,0,0.1663755,0.1830131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025608,0.1830131,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025608,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1849541,0.1849541,1.637586,0,0.5031609,0.1849541,16.10894,0.0000000000000002220446,0,0,0.02979414,0,0,1.452632,1.38,5.059654,0,1.409794,0,1.409794,2.537451,42.29076,0.2026902,0.2034495,0.02383531,1.7,0.02979414
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1250171,0.1250171,1.577649,0,0.4867981,0.1250171,284.1817,0,0,0,0.3552758,0,0,1.452632,1.38,3.64986,1.268815,1.735276,0,1.735276,4.183678,69.72782,0.2026869,0.1375188,0.2842206,1.7,1.62409
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.9126484,0.9126484,1.7,0,0.5202,0.9126484,55.43193,0.0000000000000001110223,0,0,0.5058987,0,0,0.7873516,0.747984,1.914585,2.830563,1.253883,0,1.253883,5.373215,89.55341,0.2028913,1.003913,0.4047189,1.7,3.336462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,1.040932,1.040932,0,-1,0,1.040932,68.94993,0,0,0,0.7177218,1.095718,1.040932,0,0,0.6607018,3.959057,0,0.3779959,-0.3779959,4.974772,82.91271,0.2028913,1.145025,0.5741774,0,4.676779
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0.2979226,0,0,1.37862,0,0,0,0,1.080697,3.581061,1.080697,0,1.080697,6.000012,100,0.2025484,0,1.102896,0,4.959681
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.408798,1.408798,0.425,0,0.172125,1.408798,91.67166,0.2558917,0,0,1.291469,1.035577,0.983798,0,0,0,4.553689,0,0,0,6.000012,100,0.2025484,1.549678,1.033175,1.7,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.18935,2.18935,0.8400406,0,0.2854311,2.18935,64.87431,0,0,0,1.420325,1.420325,1.349309,0,0,0,4.553689,0,0,0,6.000012,100,0.2025484,2.408285,1.13626,1.7,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.622067,2.622067,1.321258,0,0.4168034,2.622067,52.22111,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.2025484,2.884273,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.531528,1.38,0,-1,0,1.38,63.74891,0.0000000000000002220446,1.151528,1.404681,0.8797349,1.452632,1.38,0,0,0,4.553689,0,0.5728967,-0.5728967,5.396126,89.93525,0.2025484,2.784681,0.703788,0,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.266879,1.266879,0,-1,0,1.266879,59.69809,0,0.0000000000000002220446,0.01356651,0.7563023,1.333556,1.266879,0,0,0.6365518,3.980792,0,0.5772542,-0.5772542,4.787647,79.79395,0.2025484,1.393566,0.6050419,0,4.737094
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,3.123877,1.38,0,-1,0,1.38,29.002,0.0000000000000002220446,1.743877,2.056265,0.4002277,1.452632,1.38,0,0,1.277945,3.403538,0,1.052404,-1.052404,3.678315,61.30514,0.2025484,3.436265,0.3201821,0,3.803766
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,-1,0,0,0,0,0,0,0.2512771,0,0,0,0,2.447283,2.351134,0.2512771,0,0.2512771,3.916698,65.27817,0.2024689,0,0.2010217,0,2.602411
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,-1,0,0,0,0,0,0,0.02839174,0,0,0,0,2.196006,2.577284,0.02839174,0,0.02839174,3.943633,65.72708,0.2024599,0,0.02271339,0,2.605675
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.129753,1.129753,0,-1,0,1.129753,0,0,0.0000000000000002220446,0,0,1.189213,1.129753,0,0,2.167614,2.602836,0,1.189213,-1.189213,2.690092,44.83477,0.2024599,1.242728,0,0,2.602836
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.694215,1.342942,0,-1,0,1.342942,0,0,0.3512732,0.5206947,0,1.413623,1.342942,0,0,3.488962,1.413623,0,1.413623,-1.413623,1.200002,20,0.2024599,1.863637,0,0,1.413623
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.378928,0,0,-1,0,0,0,0,1.378928,1.51682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024599,1.51682,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.5081205,0,0,-1,0,0,0,0,0.5081205,0.5589325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024599,0.5589325,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02705405,0,0,-1,0,0,0,0,0.02705405,0.02975945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024599,0.02975945,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2248097,0,0,-1,0,0,0,0,0.2248097,0.2472907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024599,0.2472907,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.550328,0,0,-1,0,0,0,0,0.550328,0.6053607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024599,0.6053607,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024599,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1525153,0,0,-1,0,0,0,0,0.1525153,0.1677668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024599,0.1677668,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.4347185,0,0,-1,0,0,0,0,0.4347185,0.4781904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024599,0.4781904,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1474317,0.1474317,1.600063,0,0.4929173,0.1474317,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.20258,0.1621749,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.679654,1.242,1.400711,0,1.400711,3.838017,63.96682,0.2026235,0,0.01656886,1.7,1.262711
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.38181,1.38181,1.7,0,0.5202,1.38181,25.00151,0,0,0,0.3454733,0,0,0.3181904,0.3022809,2.278943,2.50264,0.6477541,0,0.6477541,4.45253,74.20869,0.2027243,1.519991,0.2763786,1.7,2.848113
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.814931,1.814931,1.7,0,0.5202,1.814931,21.74669,0,0,0,0.3946874,0.12098,0.114931,0,0,1.631189,3.085619,0.2737074,0,0.2737074,4.712192,78.53637,0.2027607,1.996424,0.3157499,1.7,3.480306
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.78578,1.38,0,-1,0,1.38,28.98393,0.0000000000000002220446,0.4057796,0.5843576,0.3999783,1.452632,1.38,0,0,1.357482,3.331955,0,1.052653,-1.052653,3.602598,60.04317,0.2027607,1.964358,0.3199826,0,3.731934
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,2.527097,2.279302,1.223231,0,1.223231,4.763056,79.38411,0.2023759,0,0.9785846,0,3.502533
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.7802176,0.7802176,0,0,0,0.7802176,153.4223,0,0,0,1.197028,0.8212817,0.7802176,0,0,1.303866,3.38021,0.3757459,0,0.3757459,5.11952,85.32516,0.2022581,0.8582394,0.9576221,0,4.577237
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,2.097679,2.097679,1.638122,0,0.5033073,2.097679,67.30602,0,0,0,1.411864,0.4837445,0.4595573,0,0,0.9281198,3.718381,0.9281198,0,0.9281198,6.000012,100,0.2023815,2.307447,1.129491,1.7,5.130246
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023815,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023815,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.0138376,0.0138376,0,-1,0,0.0138376,4319.052,0.5830874,0,0,0.5976533,0.0145659,0.0138376,0,0,0,4.553689,0,0,0,6.000012,100,0.2023815,0.01522136,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,-1,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023815,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,-1,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023815,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.6602641,0.6602641,0,-1,0,0.6602641,3.421881,0,0,0,0.02259345,0.6950148,0.6602641,0,0,0,4.553689,0,0.6724214,-0.6724214,5.291218,88.18678,0.2023815,0.7262905,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7471349,3.881268,0,0,0,5.291218,88.18678,0.2023815,0,0,0,3.881268
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7471349,3.881268,0,0,0,5.291218,88.18678,0.2023815,0,0,0,3.881268
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.07633737,0.07633737,0,-1,0,0.07633737,0,0,0.00000000000000001387779,0,0,0.08035513,0.07633737,0,0,0.7471349,3.881268,0,0.08035513,-0.08035513,5.206516,86.77509,0.2023815,0.08397111,0,0,3.881268
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1518534,0.1518534,0,-1,0,0.1518534,0,0,0.00000000000000002775558,0,0,0.1598457,0.1518534,0,0,0.8364183,3.800912,0,0.1598457,-0.1598457,5.038024,83.9669,0.2023815,0.1670387,0,0,3.800912
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.014025,3.641067,0,0,0,5.038024,83.9669,0.2023815,0,0,0,3.641067
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.014025,3.641067,0,0,0,5.038024,83.9669,0.2023815,0,0,0,3.641067
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.014025,3.641067,0,0,0,5.038024,83.9669,0.2023815,0,0,0,3.641067
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2475842,0.2475842,0,-1,0,0.2475842,0,0,0.00000000000000002775558,0,0,0.260615,0.2475842,0,0,1.014025,3.641067,0,0.260615,-0.260615,4.763311,79.38837,0.2023815,0.2723427,0,0,3.641067
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1886502,0.1886502,0,-1,0,0.1886502,0,0,0.00000000000000002775558,0,0,0.1985792,0.1886502,0,0,1.303597,3.380452,0,0.1985792,-0.1985792,4.553991,75.89969,0.2023815,0.2075152,0,0,3.380452
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1332589,0.1332589,0,-1,0,0.1332589,0,0,0.00000000000000002775558,0,0,0.1402725,0.1332589,0,0,1.52424,3.181873,0,0.1402725,-0.1402725,4.40613,73.43536,0.2023815,0.1465847,0,0,3.181873
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.59848,0.59848,0,0,0,0.59848,0,0,0,0,0,0.629979,0.59848,0,0,1.680099,3.0416,0,0.629979,-0.629979,3.742074,62.36778,0.2023815,0.6583281,0,0,3.0416
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.466626,0.466626,0,0,0,0.466626,6.837088,0,0.00000000000000005551115,0,0.03190362,0.4911852,0.466626,0,0,2.380075,2.411621,0,0.4592816,-0.4592816,3.257949,54.29904,0.2023815,0.5132886,0.0255229,0,2.443525
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,2.096682,2.096682,1.7,0,0.5202,2.096682,8.376436,0.0000000000000001110223,0,0,0.1756272,0.4175599,0.3966819,0,0,2.890388,1.95234,0,0.2419327,-0.2419327,3.002929,50.04873,0.2023815,2.30635,0.1405018,1.7,2.127967
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4465033,0.4465033,1.7,0,0.5202,0.4465033,69.42046,0,0,0,0.3099647,0,0,1.253497,1.190822,3.159202,1.710407,1.500787,0,1.500787,4.426701,73.7782,0.2025097,0.4911536,0.2479717,1.7,2.020371
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.451304,1.38,0,-1,0,1.38,32.51675,0.0000000000000002220446,1.071304,1.316434,0.4487311,1.452632,1.38,0,0,1.658416,3.061115,0,1.003901,-1.003901,3.368497,56.1415,0.2025097,2.696434,0.3589849,0,3.509846
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.695145,1.695145,1.7,0,0.5202,1.695145,43.37786,0,0,0,0.7353176,0,0,0.004855064,0.004612311,2.773861,2.057214,0.73993,0,0.73993,4.070456,67.8408,0.2026077,1.864659,0.5882542,1.7,2.792532
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5340266,0,0,1.452632,1.38,2.033931,2.723151,1.914027,0,1.914027,5.886261,98.10415,0.2024907,0,0.4272213,1.7,3.257178
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.105255,0.105255,0,0,0,0.105255,374.3038,0.1632745,0,0,0.3939734,0.1107947,0.105255,0,0,0.1199042,4.445775,0.1199042,0,0.1199042,6.000012,100,0.2024533,0.1157805,0.3151787,0,4.839748
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,2.074105,2.074105,1.7,0,0.5202,2.074105,14.42861,0,0,0,0.2992644,0.3937944,0.3741046,0,0,0,4.553689,0,0.09452995,-0.09452995,5.900369,98.33928,0.2024533,2.281515,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.868817,0.868817,0,-1,0,0.868817,80.12711,0,0,0,0.696158,0.9145442,0.868817,0,0,0.1050333,4.459159,0,0.2183863,-0.2183863,5.670169,94.50263,0.2024533,0.9556987,0.5569264,0,5.155317
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4471648,0.4471648,0,-1,0,0.4471648,86.31588,0,0,0,0.3859743,0.4706998,0.4471648,0,0,0.3476847,4.240773,0,0.08472555,-0.08472555,5.580861,93.01416,0.2024533,0.4918813,0.3087794,0,4.626747
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,-1,0,0,0,0,0,0,0.3027079,0,0,0,0,0.4418242,4.156047,0.3027079,0,0.3027079,5.868035,97.80038,0.2023592,0,0.2421663,0,4.458755
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.376338,1.38,0,-1,0,1.38,4.613659,0.0000000000000002220446,0.996338,1.233972,0.06366849,1.452632,1.38,0,0,0.1391163,4.428484,0,1.388963,-1.388963,4.403939,73.39883,0.2023592,2.613972,0.05093479,0,4.492153
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.43319,1.38,0,-1,0,1.38,2.349697,0.0000000000000002220446,0.05319024,0.1965093,0.03242581,1.452632,1.38,0,0,1.682409,3.039521,0,1.420206,-1.420206,2.906911,48.44842,0.2023592,1.576509,0.02594065,0,3.071947
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.264225,1.264225,0,-1,0,1.264225,0,0,0.0000000000000002220446,0.01064719,0,1.330763,1.264225,0,0,3.260415,1.619316,0,1.330763,-1.330763,1.504164,25.06934,0.2023592,1.390647,0,0,1.619316
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.4022153,0.274125,0,-1,0,0.274125,0,0,0.1280904,0.1683119,0,0.2885526,0.274125,0,0,4.73904,0.2885526,0,0.2885526,-0.2885526,1.200002,20,0.2023592,0.4424368,0,0,0.2885526
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3995813,0,0,-1,0,0,0,0,0.3995813,0.4395395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023592,0.4395395,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1314666,0,0,-1,0,0,0,0,0.1314666,0.1446132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023592,0.1446132,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.5254101,0,0,-1,0,0,0,0,0.5254101,0.577951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023592,0.577951,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1016605,0,0,-1,0,0,0,0,0.1016605,0.1118265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023592,0.1118265,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.4991072,0,0,-1,0,0,0,0,0.4991072,0.549018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023592,0.549018,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01263692,0,0,-1,0,0,0,0,0.01263692,0.01390062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023592,0.01390062,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1053589,0,0,-1,0,0,0,0,0.1053589,0.1158948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023592,0.1158948,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.06317623,0,0,-1,0,0,0,0,0.06317623,0.06949385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023592,0.06949385,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2324028,0.2324028,1.685034,0,0.5161144,0.2324028,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2025171,0.2556431,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.5976257,0.5976257,1.7,0,0.5202,0.5976257,2.26303,0,0,0,0.01352445,0,0,1.102374,1.047256,3.679654,1.242,1.06078,0,1.06078,3.51553,58.59204,0.2027061,0.6573883,0.01081956,1.7,1.255524
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,2.618874,2.196702,1.822898,0,1.822898,5.244882,87.41453,0.2026179,0,0.3543182,1.7,2.6396
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.250142,1.250142,0,0,0,1.250142,63.67759,0,0.0000000000000002220446,0,0.7960606,1.315939,1.250142,0,0,0.7959766,3.83731,0,0.5198789,-0.5198789,4.696882,78.2812,0.2026179,1.375157,0.6368484,0,4.63337
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.467777,1.38,0,-1,0,1.38,80.02234,0.0000000000000002220446,0.08777688,0.2345546,1.104308,1.452632,1.38,0,0,1.37362,3.317431,0,0.3483233,-0.3483233,4.329717,72.1618,0.2026179,1.614555,0.8834466,0,4.421739
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.2017017,0.2017017,0,0,0,0.2017017,773.3499,0,0,0,1.55986,0.2123176,0.2017017,0,0,1.760646,2.969108,1.347542,0,1.347542,5.608108,93.46828,0.2022018,0.2218719,1.247888,0,4.528968
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.297944,1.297944,0.425,0,0.172125,1.297944,125.4452,0.296216,0,0,1.628208,0.9188882,0.8729438,0,0,0.4131033,4.181896,0.4131033,0,0.4131033,6.000012,100,0.2020745,1.427738,1.302566,1.7,5.810103
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.070373,1.070373,0,0,0,1.070373,147.547,0.4525942,0,0,1.579302,1.126708,1.070373,0,0,0,4.553689,0,0,0,6.000012,100,0.2020745,1.17741,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.502991,0.502991,0,0,0,0.502991,290.8752,0.933612,0,0,1.463076,0.5294642,0.502991,0,0,0,4.553689,0,0,0,6.000012,100,0.2020745,0.5532901,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020745,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.30496,1.30496,0,-1,0,1.30496,80.18145,0,0,0.0554563,1.046336,1.373642,1.30496,0,0,0,4.553689,0,0.3273063,-0.3273063,5.655001,94.24982,0.2020745,1.435456,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2216504,0.2216504,0,-1,0,0.2216504,402.6701,0.29553,0,0,0.8925199,0.2333162,0.2216504,0,0,0.3636737,4.226383,0.3636737,0,0.3636737,6.000012,100,0.2019627,0.2438155,0.714016,0,5.118903
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,4.20272,1.38,0,-1,0,1.38,29.98818,0.0000000000000002220446,2.82272,3.242992,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.2019627,4.622992,0.3310695,0,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.202787,1.38,0,-1,0,1.38,3.078649,0.0000000000000002220446,0.8227872,1.043066,0.04248536,1.452632,1.38,0,0,1.154216,3.514894,0,1.410146,-1.410146,3.418602,56.97658,0.2019627,2.423066,0.03398829,0,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.327571,1.327571,0,-1,0,1.327571,0,0,0.0000000000000002220446,0.08032796,0,1.397443,1.327571,0,0,2.721045,2.104748,0,1.397443,-1.397443,1.945567,32.42606,0.2019627,1.460328,0,0,2.104748
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.175547,0.6719397,0,-1,0,0.6719397,0,0,0.5036069,0.6211615,0,0.707305,0.6719397,0,0,4.27376,0.707305,0,0.707305,-0.707305,1.200002,20,0.2019627,1.293101,0,0,0.707305
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1922533,0,0,-1,0,0,0,0,0.1922533,0.2114787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019627,0.2114787,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1652177,0,0,-1,0,0,0,0,0.1652177,0.1817395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019627,0.1817395,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.42031,0,0,-1,0,0,0,0,0.42031,0.462341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019627,0.462341,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.3105733,0,0,-1,0,0,0,0,0.3105733,0.3416306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019627,0.3416306,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3249604,0,0,-1,0,0,0,0,0.3249604,0.3574564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019627,0.3574564,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1223935,0,0,-1,0,0,0,0,0.1223935,0.1346329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019627,0.1346329,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3995248,0,0,-1,0,0,0,0,0.3995248,0.4394773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019627,0.4394773,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01682418,0,0,-1,0,0,0,0,0.01682418,0.01850659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019627,0.01850659,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.309946,0.309946,1.7,0,0.5202,0.309946,0,-0.0000000000000002220446,0,0,0,0,0,1.390054,1.320551,5.059654,0,1.320551,0,1.320551,2.452787,40.87971,0.2021451,0.3409406,0,1.7,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.6076336,0.6076336,1.7,0,0.5202,0.6076336,6.226999,0,0,0,0.03783734,0,0,1.092366,1.037748,3.739103,1.188496,1.075585,0,1.075585,3.473177,57.88617,0.2023344,0.6683969,0.03026987,1.7,1.226333
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.663518,2.156523,1.663417,0,1.663417,5.051233,84.18705,0.2022968,0,0.2267334,1.7,2.43994
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.5420411,0.5420411,0,0,0,0.5420411,96.24182,0,0,0,0.5216702,0.5705695,0.5420411,0,0,1.000101,3.653598,0,0.04889933,-0.04889933,4.999689,83.32798,0.2022968,0.5962452,0.4173361,0,4.175268
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.3774813,0.3774813,0,-1,0,0.3774813,180.1191,0,0,0,0.679916,0.3973488,0.3774813,0,0,1.054433,3.604699,0.2825672,0,0.2825672,5.267756,87.79575,0.2022103,0.4152295,0.5439328,0,4.284615
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.32353,2.32353,1.7,0,0.5202,2.32353,54.66661,0,0,0,1.270195,0.6563472,0.6235298,0,0,0.7718663,3.859009,0.6138479,0,0.6138479,5.850102,97.50152,0.2022901,2.555883,1.016156,1.7,5.129204
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.21977,2.21977,1.408664,0,0.4406652,2.21977,45.58193,0,0,0,1.011814,0.8537955,0.8111057,0,0,0.1580184,4.411472,0.1580184,0,0.1580184,6.000012,100,0.2023105,2.441746,0.8094511,1.7,5.423286
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.8924208,0.8924208,0,0,0,0.8924208,147.7649,0.3792944,0,0,1.318685,0.9393902,0.8924208,0,0,0,4.553689,0,0,0,6.000012,100,0.2023105,0.9816628,1.054948,0,5.872374
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.6319008,0.6319008,0,0,0,0.6319008,183.7695,0.496082,0,0,1.161241,0.6651587,0.6319008,0,0,0,4.553689,0,0,0,6.000012,100,0.2023105,0.6950909,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,1.050557,1.050557,0,-1,0,1.050557,91.62234,0,0,0,0.962545,1.10585,1.050557,0,0,0,4.553689,0,0.1433046,-0.1433046,5.848956,97.4824,0.2023105,1.155613,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.5119053,0.5119053,0,-1,0,0.5119053,150.2832,0.07123273,0,0,0.7693077,0.5388476,0.5119053,0,0,0.1592273,4.410384,0.1592273,0,0.1592273,6.000012,100,0.2022619,0.5630958,0.6154462,0,5.179692
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1765279,0.1765279,0,-1,0,0.1765279,126.8386,0.03808666,0,0,0.2239055,0.1858188,0.1765279,0,0,0,4.553689,0,0,0,6.000012,100,0.2022619,0.1941806,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.358042,1.358042,0,-1,0,1.358042,4.296706,0,0,0.1138463,0.05835107,1.429518,1.358042,0,0,0,4.553689,0,1.371167,-1.371167,4.554675,75.9111,0.2022619,1.493846,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.7430649,0.7430649,0,-1,0,0.7430649,4.411416,0,0.0000000000000001110223,0,0.03277968,0.7821736,0.7430649,0,0,1.523519,3.182522,0,0.7493939,-0.7493939,3.764745,62.74562,0.2022619,0.8173714,0.02622375,0,3.215302
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.952561,1.38,0,-1,0,1.38,0,0,2.572561,2.967817,0,1.452632,1.38,0,0,2.356179,2.433128,0,1.452632,-1.452632,2.233536,37.22553,0.2022619,4.347817,0,0,2.433128
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970214,0.9804965,0,0,0,2.233536,37.22553,0.2022619,0,0,0,0.9804965
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.660443,0.9314717,0,-1,0,0.9314717,0,0,0.7289715,0.8950158,0,0.9804965,0.9314717,0,0,3.970214,0.9804965,0,0.9804965,-0.9804965,1.200002,20,0.2022619,1.826488,0,0,0.9804965
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2393091,0,0,-1,0,0,0,0,0.2393091,0.26324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022619,0.26324,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1954908,0,0,-1,0,0,0,0,0.1954908,0.2150399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022619,0.2150399,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3039964,0,0,-1,0,0,0,0,0.3039964,0.334396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022619,0.334396,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.155304,0,0,-1,0,0,0,0,0.155304,0.1708344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022619,0.1708344,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022619,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1590927,0,0,-1,0,0,0,0,0.1590927,0.175002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022619,0.175002,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.0724392,0,0,-1,0,0,0,0,0.0724392,0.07968313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022619,0.07968313,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2290486,0.2290486,1.68168,0,0.5151986,0.2290486,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2024157,0.2519534,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.04105425,0.04105425,1.493686,0,0.4638762,0.04105425,27.02341,0.0000000000000002220446,0,0,0.01109426,0,0,1.452632,1.38,3.679654,1.242,1.391094,0,1.391094,3.828893,63.81476,0.2024798,0.04515968,0.008875407,1.7,1.253094
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.4044079,0.4044079,1.7,0,0.5202,0.4044079,117.414,0,0,0,0.4748316,0,0,1.295592,1.230813,2.28856,2.493985,1.705644,0,1.705644,5.44701,90.78331,0.2025418,0.4448486,0.3798653,1.7,2.968817
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.537717,1.537717,1.184207,0,0.3793886,1.537717,62.10711,0,0,0,0.9550319,0.3721159,0.3535101,0,0,0.582916,4.029065,0.582916,0,0.582916,6.000012,100,0.2026166,1.691489,0.7640255,1.7,4.984097
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.5847651,0.5847651,0,-1,0,0.5847651,205.6916,0.5872707,0,0,1.202813,0.6155423,0.5847651,0,0,0,4.553689,0,0,0,6.000012,100,0.2026166,0.6432416,0.9622504,0,5.756502
