Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.4259393,0.4259393,0,0,0,0.4259393,374.7619,1.147901,0,0,1.596258,0.4483571,0.4259393,0,0,0,4.553689,0,0,0,6.000012,100,0.2026166,0.4685332,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026166,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.636643,1.636643,0.425,0,0.172125,1.636643,113.9012,0.5887423,0,0,1.864156,1.275414,1.211643,0,0,0,4.553689,0,0,0,6.000012,100,0.2026166,1.800307,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026166,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.252218,1.38,0,-1,0,1.38,116.461,0.1545306,1.872218,2.19744,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2026166,3.57744,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.98769,0.98769,0,-1,0,0.98769,133.4197,0.278099,0,0,1.317773,1.039674,0.98769,0,0,0,4.553689,0,0,0,6.000012,100,0.2026166,1.086459,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.194636,0.194636,0,-1,0,0.194636,469.2865,0.7085204,0,0,0.9134003,0.20488,0.194636,0,0,0,4.553689,0,0,0,6.000012,100,0.2026166,0.2140995,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.609354,0.609354,0,-1,0,0.609354,59.40523,0,0,0,0.3619881,0.6414253,0.609354,0,0,0,4.553689,0,0.2794371,-0.2794371,5.70546,95.0908,0.2026166,0.6702894,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.755264,1.38,0,-1,0,1.38,2.957075,0.0000000000000002220446,0.3752643,0.5507907,0.04080763,1.452632,1.38,0,0,0.3104857,4.274252,0,1.411824,-1.411824,4.217266,70.28763,0.2026166,1.930791,0.0326461,0,4.31506
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.101651,1.101651,0,-1,0,1.101651,0,0,0.0000000000000002220446,0,0,1.159633,1.101651,0,0,1.879179,2.862428,0,1.159633,-1.159633,2.994906,49.915,0.2026166,1.211816,0,0,2.862428
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.603427,1.38,0,-1,0,1.38,0,0,1.223427,1.483769,0,1.452632,1.38,0,0,3.16766,1.702795,0,1.452632,-1.452632,1.463698,24.39491,0.2026166,2.86377,0,0,1.702795
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.600855,0.2376552,0,-1,0,0.2376552,0,0,2.363199,2.623285,0,0.2501633,0.2376552,0,0,4.781695,0.2501633,0,0.2501633,-0.2501633,1.200002,20,0.2026166,2.86094,0,0,0.2501633
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.4014907,0,0,-1,0,0,0,0,0.4014907,0.4416398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026166,0.4416398,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3100321,0,0,-1,0,0,0,0,0.3100321,0.3410353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026166,0.3410353,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1808855,0,0,-1,0,0,0,0,0.1808855,0.198974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026166,0.198974,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026166,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2280146,0,0,-1,0,0,0,0,0.2280146,0.2508161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026166,0.2508161,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.08508246,0,0,-1,0,0,0,0,0.08508246,0.0935907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026166,0.0935907,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.07687639,0,0,-1,0,0,0,0,0.07687639,0.08456404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026166,0.08456404,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2036437,0.2036437,1.656275,0,0.5082632,0.2036437,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.202757,0.2240081,0,1.7,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.5083014,0.5083014,1.7,0,0.5202,0.5083014,7.685281,0,0,0,0.0390644,0,0,1.191699,1.132114,3.679654,1.242,1.171178,0,1.171178,3.620262,60.33759,0.202959,0.5591316,0.03125152,1.7,1.281064
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,2.508476,2.29606,1.71693,0,1.71693,5.249085,87.48457,0.2029043,0,0.2695437,1.7,2.63299
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.9634441,0.9634441,0,0,0,0.9634441,65.12951,0,0.0000000000000001110223,0,0.6274863,1.014152,0.9634441,0,0,0.7915468,3.841297,0,0.3866653,-0.3866653,4.841504,80.69157,0.2029043,1.059788,0.5019891,0,4.468783
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.3710922,0.3710922,0,-1,0,0.3710922,292.963,0,0,0,1.087163,0.3906234,0.3710922,0,0,1.221175,3.454632,0.6965395,0,0.6965395,5.502299,91.7048,0.202694,0.4082015,0.8697303,0,4.541794
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,1.053655,0,0,1.578291,0,0,0,0,0.5246353,4.081517,0.5246353,0,0.5246353,6.000012,100,0.202536,0,1.262632,0,5.659808
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.541857,2.541857,1.161857,0,0.3732868,2.541857,64.02251,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202536,2.796042,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.246274,1.246274,0,0,0,1.246274,133.2646,0.3489752,0,0,1.660843,1.311868,1.246274,0,0,0,4.553689,0,0,0,6.000012,100,0.202536,1.370902,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202536,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202536,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.9920074,0.9920074,0,-1,0,0.9920074,130.6204,0.2515457,0,0,1.295764,1.044218,0.9920074,0,0,0,4.553689,0,0,0,6.000012,100,0.202536,1.091208,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.3082262,0.3082262,0,-1,0,0.3082262,287.5139,0.5617446,0,0,0.8861932,0.3244486,0.3082262,0,0,0,4.553689,0,0,0,6.000012,100,0.202536,0.3390488,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4294951,0.4294951,0,-1,0,0.4294951,82.72624,0,0,0,0.3553051,0.4521001,0.4294951,0,0,0,4.553689,0,0.09679496,-0.09679496,5.897981,98.29949,0.202536,0.4724446,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.5844134,0.5844134,0,-1,0,0.5844134,5.938299,0,0,0,0.03470422,0.615172,0.5844134,0,0,0.10755,4.456894,0,0.5804678,-0.5804678,5.286114,88.10173,0.202536,0.6428548,0.02776337,0,4.491598
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.4834888,0.4834888,0,-1,0,0.4834888,0,0,0.00000000000000005551115,0,0,0.5089356,0.4834888,0,0,0.7525142,3.876426,0,0.5089356,-0.5089356,4.749649,79.16066,0.202536,0.5318377,0,0,3.876426
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.317998,3.367491,0,0,0,4.749649,79.16066,0.202536,0,0,0,3.367491
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.317998,3.367491,0,0,0,4.749649,79.16066,0.202536,0,0,0,3.367491
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.4131905,0.4131905,0,-1,0,0.4131905,0,0,0,0,0,0.4349373,0.4131905,0,0,1.317998,3.367491,0,0.4349373,-0.4349373,4.291185,71.51961,0.202536,0.4545095,0,0,3.367491
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1233186,0.1233186,0,-1,0,0.1233186,0,0,0.00000000000000001387779,0,0,0.1298091,0.1233186,0,0,1.801262,2.932553,0,0.1298091,-0.1298091,4.154354,69.2391,0.202536,0.1356505,0,0,2.932553
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4176244,0.4176244,0,-1,0,0.4176244,0,0,0.00000000000000005551115,0,0,0.4396046,0.4176244,0,0,1.945494,2.802744,0,0.4396046,-0.4396046,3.69097,61.51605,0.202536,0.4593868,0,0,2.802744
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1704351,0.1704351,0,-1,0,0.1704351,0,0,0,0,0,0.1794054,0.1704351,0,0,2.433944,2.36314,0,0.1794054,-0.1794054,3.50186,58.36422,0.202536,0.1874786,0,0,2.36314
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3773527,0.3773527,0,-1,0,0.3773527,0,0,0,0,0,0.3972134,0.3773527,0,0,2.633283,2.183734,0,0.3972134,-0.3972134,3.083161,51.38591,0.202536,0.415088,0,0,2.183734
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4001273,0.4001273,0,-1,0,0.4001273,0,0,0,0,0,0.4211867,0.4001273,0,0,3.074631,1.786521,0,0.4211867,-0.4211867,2.639191,43.98643,0.202536,0.44014,0,0,1.786521
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2414211,0.2414211,0,-1,0,0.2414211,0,0,0,0,0,0.2541275,0.2414211,0,0,3.542616,1.365334,0,0.2541275,-0.2541275,2.371317,39.52187,0.202536,0.2655632,0,0,1.365334
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1805145,0.1805145,0,0,0,0.1805145,0,0,0,0,0,0.1900153,0.1805145,0,0,3.82498,1.111207,0,0.1900153,-0.1900153,2.171023,36.18365,0.202536,0.1985659,0,0,1.111207
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2850745,0.2850745,0,0,0,0.2850745,10.67614,0,0,0,0.03043495,0.3000785,0.2850745,0,0,4.036108,0.9211915,0,0.2696435,-0.2696435,1.886794,31.44651,0.202536,0.313582,0.02434796,0,0.9516264
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.810784,1.810784,1.7,0,0.5202,1.810784,15.21712,0,0,0,0.2755491,0.1166151,0.1107844,0,0,4.335712,0.651548,0.158934,0,0.158934,2.037572,33.95947,0.2025562,1.991863,0.2204393,1.7,0.9270971
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.7356353,0.7356353,1.7,0,0.5202,0.7356353,48.73753,0,0,0,0.3585305,0,0,0.9643648,0.9161465,4.176778,0.7945886,1.274677,0,1.274677,3.246837,54.11384,0.2027469,0.8091988,0.2868244,1.7,1.153119
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.610876,1.38,0,-1,0,1.38,45.4375,0.0000000000000002220446,1.230876,1.491964,0.6270375,1.452632,1.38,0,0,2.902101,1.941798,0,0.8255941,-0.8255941,2.376585,39.60966,0.2027469,2.871964,0.50163,0,2.568835
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.95227,0.95227,0,0,0,0.95227,105.5313,0,0,0,1.004943,1.002389,0.95227,0,0,3.819428,1.116204,0.002553639,0,0.002553639,2.379007,39.65004,0.2027461,1.047497,0.8039544,0,2.121147
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02399033,0.02399033,0,0,0,0.02399033,5437.638,0,0,0,1.304507,0.02525298,0.02399033,0,0,3.816874,1.118502,1.279254,0,1.279254,3.592614,59.87678,0.2023621,0.02638936,1.043606,0,2.423009
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.4729629,0.4729629,0,0,0,0.4729629,261.6461,0,0,0,1.237489,0.4978557,0.4729629,0,0,2.53762,2.269831,0.7396331,0,0.7396331,4.294292,71.57139,0.2021408,0.5202593,0.9899911,0,3.50732
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.177024,2.177024,1.7,0,0.5202,2.177024,75.57244,0,0,0,1.64523,0.5021303,0.4770238,0,0,1.797987,2.935501,1.1431,0,1.1431,5.378731,89.64534,0.202204,2.394726,1.316184,1.7,4.58073
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.509233,1.38,0,-1,0,1.38,119.4295,0,0.1292329,0.2801562,1.648128,1.452632,1.38,0,0,0.6548873,3.96429,0.1954961,0,0.1954961,5.564195,92.7364,0.2021457,1.660156,1.318502,0,5.612418
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,-1,0,0,0,0.8973633,0,0,1.356755,0,0,0,0,0.4593912,4.140237,0.4593912,0,0.4593912,6.000012,100,0.2020087,0,1.085404,0,5.496991
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.448143,1.38,0,-1,0,1.38,52.15263,0.0000000000000002220446,0.06814252,0.2129568,0.7197062,1.452632,1.38,0,0,0,4.553689,0,0.7329254,-0.7329254,5.227441,87.12384,0.2020087,1.592957,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.236698,1.236698,0,-1,0,1.236698,30.93621,0,0,0,0.3825874,1.301787,1.236698,0,0,0.8143615,3.820764,0,0.9191995,-0.9191995,4.25852,70.97518,0.2020087,1.360367,0.3060699,0,4.203351
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.813737,0.813737,0,-1,0,0.813737,4.457633,0,0,0,0.0362734,0.8565652,0.813737,0,0,1.835694,2.901564,0,0.8202918,-0.8202918,3.393856,56.56415,0.2020087,0.8951107,0.02901872,0,2.937837
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.460237,1.38,0,-1,0,1.38,0,0,0.08023734,0.2262611,0,1.452632,1.38,0,0,2.74713,2.081272,0,1.452632,-1.452632,1.862648,31.04407,0.2020087,1.606261,0,0,2.081272
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.361165,0.6286407,0,0,0,1.862648,31.04407,0.2020087,0,0,0,0.6286407
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.193146,0.5972086,0,-1,0,0.5972086,0,0,1.595938,1.815252,0,0.6286407,0.5972086,0,0,4.361165,0.6286407,0,0.6286407,-0.6286407,1.200002,20,0.2020087,2.412461,0,0,0.6286407
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3582866,0,0,-1,0,0,0,0,0.3582866,0.3941153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020087,0.3941153,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3387941,0,0,-1,0,0,0,0,0.3387941,0.3726735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020087,0.3726735,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020087,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3956097,0,0,-1,0,0,0,0,0.3956097,0.4351707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020087,0.4351707,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2530758,0,0,-1,0,0,0,0,0.2530758,0.2783834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020087,0.2783834,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020087,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2419345,0,0,-1,0,0,0,0,0.2419345,0.266128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020087,0.266128,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.02048836,0.02048836,1.47312,0,0.4582618,0.02048836,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2020664,0.0225372,0,1.7,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2958566,0.2958566,1.7,0,0.5202,0.2958566,5.650236,0,0,0,0.0167166,0,0,1.404143,1.333936,3.679654,1.242,1.350653,0,1.350653,3.790527,63.17532,0.2022336,0.3254423,0.01337328,1.7,1.258717
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.673771,1.673771,1.7,0,0.5202,1.673771,27.83676,0,0,0,0.4659234,0,0,0.0262295,0.02491803,2.329002,2.457587,0.4908415,0,0.4908415,4.25618,70.9362,0.2022966,1.841148,0.3727387,1.7,2.923511
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.568077,1.568077,1.7,0,0.5202,1.568077,51.51539,0,0,0,0.8078009,0,0,0.1319232,0.125327,1.83816,2.899345,0.9331279,0,0.9331279,5.141423,85.69022,0.2024198,1.724885,0.6462407,1.7,3.707146
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,1.055616,1.055616,0,-1,0,1.055616,115.5482,0,0,0,1.219746,1.111175,1.055616,0,0,0.9050322,3.73916,0.1085709,0,0.1085709,5.244422,87.40687,0.2023876,1.161178,0.9757968,0,4.958906
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.6375875,0.6375875,0,0,0,0.6375875,244.9331,0.09405664,0,0,1.561663,0.6711447,0.6375875,0,0,0.7964613,3.836874,0.7964613,0,0.7964613,6.000012,100,0.2021516,0.7013462,1.24933,0,5.398536
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.168703,2.168703,0.788703,0,0.2714159,2.168703,85.00683,0.3909141,0,0,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2021516,2.385573,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.185028,1.185028,0,0,0,1.185028,160.9751,0.6602023,0,0,1.9076,1.247398,1.185028,0,0,0,4.553689,0,0,0,6.000012,100,0.2021516,1.30353,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.395996,2.395996,1.015996,0,0.333467,2.395996,79.26771,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2021516,2.635596,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,1.061599,1.061599,0,-1,0,1.061599,153.9267,0.5166118,0,0,1.634085,1.117473,1.061599,0,0,0,4.553689,0,0,0,6.000012,100,0.2021516,1.167759,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,3.064646,1.38,0,-1,0,1.38,98.34081,0.0000000000000002220446,1.684646,1.991111,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.2021516,3.371111,1.085683,0,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.574468,1.38,0,-1,0,1.38,62.34858,0.0000000000000002220446,0.1944676,0.3519144,0.8604103,1.452632,1.38,0,0,0.1061427,4.45816,0,0.5922213,-0.5922213,5.27506,87.9175,0.2021516,1.731914,0.6883283,0,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01341054,0.01341054,0,-1,0,0.01341054,3037.09,0,0,0,0.4072903,0.01411636,0.01341054,0,0,0.7641663,3.865939,0.393174,0,0.393174,5.648058,94.13411,0.2020353,0.0147516,0.3258322,0,4.27323
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.183779,1.38,0,-1,0,1.38,3.238991,0.0000000000000002220446,0.8037792,1.022157,0.04469807,1.452632,1.38,0,0,0.3709923,4.219796,0,1.407933,-1.407933,4.163966,69.39928,0.2020353,2.402157,0.03575846,0,4.264494
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.033339,1.033339,0,-1,0,1.033339,0,0,0,0,0,1.087725,1.033339,0,0,1.935363,2.811862,0,1.087725,-1.087725,3.017402,50.28994,0.2020353,1.136673,0,0,2.811862
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.724682,1.38,0,-1,0,1.38,0,0,0.3446816,0.5171497,0,1.452632,1.38,0,0,3.143947,1.724137,0,1.452632,-1.452632,1.486194,24.76985,0.2020353,1.89715,0,0,1.724137
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.388213,0.2579302,0,-1,0,0.2579302,0,0,0.1302829,0.1691042,0,0.2715054,0.2579302,0,0,4.757982,0.2715054,0,0.2715054,-0.2715054,1.200002,20,0.2020353,0.4270343,0,0,0.2715054
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4383233,0,0,-1,0,0,0,0,0.4383233,0.4821557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020353,0.4821557,0,0,0
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020353,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.5371915,0,0,-1,0,0,0,0,0.5371915,0.5909107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020353,0.5909107,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.09053698,0,0,-1,0,0,0,0,0.09053698,0.09959068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020353,0.09959068,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5170991,0,0,-1,0,0,0,0,0.5170991,0.568809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020353,0.568809,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.6289701,0,0,-1,0,0,0,0,0.6289701,0.6918672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020353,0.6918672,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1757425,0,0,-1,0,0,0,0,0.1757425,0.1933168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020353,0.1933168,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020353,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,5.059654,0,0.02189665,0,0.02189665,1.220775,20.34622,0.2020289,0,0.01751732,0,0.02189665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.8102239,0.8102239,1.7,0,0.5202,0.8102239,52.36064,0,0,0,0.4242384,0,0,0.8897761,0.8452873,5.037758,0.01970699,1.269526,0,1.269526,2.425153,40.41914,0.2022191,0.8912463,0.3393907,1.7,0.4439454
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.429426,1.429426,1.7,0,0.5202,1.429426,60.09908,0,0,0,0.8590716,0,0,0.2705745,0.2570457,3.768232,1.16228,1.116117,0,1.116117,3.483995,58.06647,0.2023706,1.572368,0.6872573,1.7,2.021352
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.652115,2.166786,1.175204,0,1.175204,4.598891,76.64803,0.2020245,0,0.940163,0,3.34199
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.390609,2.390609,1.7,0,0.5202,2.390609,65.79868,0,0,0,1.572989,0.7269567,0.6906089,0,0,1.476911,3.224469,0.8460323,0,0.8460323,5.401508,90.02496,0.20208,2.62967,1.258391,1.7,4.797458
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.678806,2.678806,1.632305,0,0.5017192,2.678806,64.6728,0,0,0,1.732459,1.10158,1.046501,0,0,0.6308787,3.985898,0.6308787,0,0.6308787,6.000012,100,0.2020418,2.946687,1.385967,1.7,5.718357
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020418,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.9734246,0.9734246,0,0,0,0.9734246,166.7495,0.5985227,0,0,1.62318,1.024657,0.9734246,0,0,0,4.553689,0,0,0,6.000012,100,0.2020418,1.070767,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.7492437,0.7492437,0,-1,0,0.7492437,191.2187,0.6440162,0,0,1.432694,0.7886775,0.7492437,0,0,0,4.553689,0,0,0,6.000012,100,0.2020418,0.824168,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.923538,1.38,0,-1,0,1.38,93.99128,0.0000000000000002220446,0.5435377,0.7358915,1.29708,1.452632,1.38,0,0,0,4.553689,0,0.1555519,-0.1555519,5.836046,97.26723,0.2020418,2.115891,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.235675,1.38,0,-1,0,1.38,65.7579,0.0000000000000002220446,0.8556747,1.079242,0.907459,1.452632,1.38,0,0,0.1728355,4.398137,0,0.5451726,-0.5451726,5.261384,87.68955,0.2020418,2.459242,0.7259672,0,5.305596
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.05362623,0.05362623,0,-1,0,0.05362623,789.3248,0,0,0,0.4232851,0.05644866,0.05362623,0,0,0.7785828,3.852964,0.3668365,0,0.3668365,5.609395,93.48973,0.2019342,0.05898885,0.3386281,0,4.276249
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,-1,0,0,0,0,0,0,0.03987775,0,0,0,0,0.4117463,4.183117,0.03987775,0,0.03987775,5.647226,94.12025,0.2019225,0,0.0319022,0,4.222995
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.5148081,0.5148081,0,-1,0,0.5148081,0,0,0,0,0,0.5419033,0.5148081,0,0,0.3718686,4.219007,0,0.5419033,-0.5419033,5.07601,84.60001,0.2019225,0.5662889,0,0,4.219007
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.715197,1.38,0,-1,0,1.38,0,0,1.335197,1.606716,0,1.452632,1.38,0,0,0.9739833,3.677104,0,1.452632,-1.452632,3.544802,59.07992,0.2019225,2.986716,0,0,3.677104
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.799096,1.38,0,-1,0,1.38,0,0,1.419096,1.699005,0,1.452632,1.38,0,0,2.588018,2.224472,0,1.452632,-1.452632,2.013594,33.55983,0.2019225,3.079005,0,0,2.224472
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4394349,0.4394349,0,-1,0,0.4394349,0,0,0.00000000000000005551115,0,0,0.462563,0.4394349,0,0,4.202054,0.7718408,0,0.462563,-0.462563,1.52601,25.43345,0.2019225,0.4833784,0,0,0.7718408
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4219953,0.2938139,0,-1,0,0.2938139,0,0,0.1281814,0.170381,0,0.3092778,0.2938139,0,0,4.716012,0.3092778,0,0.3092778,-0.3092778,1.200002,20,0.2019225,0.4641949,0,0,0.3092778
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019225,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019225,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019225,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4014223,0,0,-1,0,0,0,0,0.4014223,0.4415645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019225,0.4415645,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.352261,0,0,-1,0,0,0,0,0.352261,0.3874871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019225,0.3874871,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1855057,0.1855057,1.638137,0,0.5033115,0.1855057,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2020519,0.2040562,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0008586237,0.0008586237,1.45349,0,0.4529028,0.0008586237,4559.597,0.0000000000000002220446,0,0,0.03914978,0,0,1.452632,1.38,3.679654,1.242,1.41915,0,1.41915,3.855509,64.25835,0.2020884,0.0009444861,0.03131982,1.7,1.28115
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.6828246,0.6828246,1.7,0,0.5202,0.6828246,25.85337,0,0,0,0.1765332,0,0,1.017175,0.9663167,2.260504,2.519235,1.14285,0,1.14285,4.939712,82.32836,0.2022738,0.751107,0.1412265,1.7,2.695768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.6977997,0.6977997,0,0,0,0.6977997,72.27734,0,0,0,0.5043511,0.734526,0.6977997,0,0,1.117655,3.5478,0,0.2301749,-0.2301749,4.697086,78.28461,0.2022738,0.7675797,0.4034809,0,4.052151
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.5263,1.38,0,-1,0,1.38,50.7351,0,0.1463004,0.2989305,0.7001445,1.452632,1.38,0,0,1.373405,3.317625,0,0.7524871,-0.7524871,3.903895,65.06478,0.2022738,1.678931,0.5601156,0,4.017769
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.8436628,0.8436628,0,0,0,0.8436628,120.8828,0,0,0,1.019843,0.8880661,0.8436628,0,0,2.209502,2.565138,0.1317771,0,0.1317771,4.02891,67.14836,0.2022353,0.9280291,0.8158745,0,3.584981
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1502632,0.1502632,0,0,0,0.1502632,540.4261,0,0,0,0.8120617,0.1581718,0.1502632,0,0,2.077724,2.683737,0.6538899,0,0.6538899,4.649244,77.48724,0.2020447,0.1652895,0.6496493,0,3.495799
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1604248,0.1604248,0,0,0,0.1604248,414.3226,0,0,0,0.6646761,0.1688682,0.1604248,0,0,1.423834,3.272238,0.4958079,0,0.4958079,5.119609,85.32664,0.2019004,0.1764673,0.5317409,0,3.936914
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,0.9280265,3.718465,0.1791798,0,0.1791798,5.289594,88.15971,0.2018483,0,0.1433438,0,3.897645
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.88182,1.38,0,-1,0,1.38,13.95477,0.0000000000000002220446,0.5018196,0.6900016,0.1925759,1.452632,1.38,0,0,0.7488467,3.879727,0,1.260056,-1.260056,3.961378,66.02284,0.2018483,2.070002,0.1540607,0,4.072303
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.5841303,0.5841303,0,-1,0,0.5841303,86.47111,0,0,0,0.505104,0.614874,0.5841303,0,0,2.148909,2.619671,0,0.10977,-0.10977,3.84567,64.09438,0.2018483,0.6425434,0.4040832,0,3.124775
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.4386806,0.4386806,0,-1,0,0.4386806,51.64439,0,0,0,0.2265539,0.4617691,0.4386806,0,0,2.270875,2.509901,0,0.2352152,-0.2352152,3.597732,59.96208,0.2018483,0.4825487,0.1812432,0,2.736455
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.161792,1.161792,0,-1,0,1.161792,4.837014,0,0,0,0.05619603,1.222939,1.161792,0,0,2.532226,2.274686,0,1.166743,-1.166743,2.367877,39.46454,0.2018483,1.277971,0.04495683,0,2.330882
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,2.011397,1.083981,0,-1,0,1.083981,3.052601,0,0.9274161,1.153704,0.03308962,1.141033,1.083981,0,0,3.828606,1.107943,0,1.107943,-1.107943,1.200002,20,0.2018483,2.212537,0.0264717,0,1.141033
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.559869,0,0,-1,0,0,0,0,2.559869,2.815856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018483,2.815856,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.867059,0,0,-1,0,0,0,0,2.867059,3.153765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018483,3.153765,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018483,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2543603,0,0,-1,0,0,0,0,0.2543603,0.2797964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018483,0.2797964,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4413145,0,0,-1,0,0,0,0,0.4413145,0.4854459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018483,0.4854459,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1647547,0,0,-1,0,0,0,0,0.1647547,0.1812302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018483,0.1812302,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.6750475,0,0,-1,0,0,0,0,0.6750475,0.7425522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018483,0.7425522,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018483,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3858508,0,0,-1,0,0,0,0,0.3858508,0.4244359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018483,0.4244359,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1608992,0,0,-1,0,0,0,0,0.1608992,0.1769891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018483,0.1769891,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.3868963,0.3868963,1.7,0,0.5202,0.3868963,0,0,0,0,0,0,0,1.313104,1.247449,5.059654,0,1.247449,0,1.247449,2.383436,39.72385,0.2020423,0.4255859,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1312981,0.1312981,1.58393,0,0.4885128,0.1312981,27.46994,0.0000000000000002220446,0,0,0.0360675,0,0,1.452632,1.38,3.812206,1.122704,1.416067,0,1.416067,3.726835,62.1138,0.2021361,0.1444279,0.028854,1.7,1.158771
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.423021,1.423021,1.7,0,0.5202,1.423021,19.99323,0,0,0,0.2845078,0,0,0.2769789,0.2631299,2.396138,2.397164,0.5476378,0,0.5476378,4.24637,70.7727,0.2022154,1.565323,0.2276063,1.7,2.681672
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,1.848501,2.890038,1.514608,0,1.514608,5.683254,94.72071,0.2022232,0,0.1076867,1.7,3.024647
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.998272,1.38,0,-1,0,1.38,16.14874,0,0.6182721,0.8180993,0.2228526,1.452632,1.38,0,0,0.3338922,4.253186,0,1.229779,-1.229779,4.386953,73.11574,0.2022232,2.198099,0.1782821,0,4.476038
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003222542,0.003222542,0,0,0,0.003222542,21491.23,0,0,0,0.692564,0.00339215,0.003222542,0,0,1.700313,3.023407,0.6891718,0,0.6891718,5.040759,84.01248,0.2020241,0.003544796,0.5540512,0,3.715971
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.3101921,0.3101921,0,0,0,0.3101921,164.7855,0,0,0,0.5111516,0.3265181,0.3101921,0,0,1.011141,3.643662,0.1846335,0,0.1846335,5.215918,86.93179,0.2019708,0.3412113,0.4089212,0,4.154813
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,0.8265079,3.809832,0.6595125,0,0.6595125,5.841586,97.35957,0.2017806,0,0.52761,0,4.469344
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.357143,1.357143,0.8824499,0,0.2970088,1.357143,49.12323,0.00000000000000008326673,0,0,0.6666725,0.499677,0.4746932,0,0,0.1669954,4.403393,0.1669954,0,0.1669954,6.000012,100,0.2018012,1.492857,0.533338,1.7,5.070065
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.169532,1.169532,0,-1,0,1.169532,59.68699,0,0.0000000000000002220446,0,0.6980584,1.231086,1.169532,0,0,0,4.553689,0,0.5330277,-0.5330277,5.438151,90.63567,0.2018012,1.286485,0.5584467,0,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.6386048,0.6386048,0,-1,0,0.6386048,81.43089,0,0,0,0.5200216,0.6722156,0.6386048,0,0,0.592253,4.020661,0,0.152194,-0.152194,5.277725,87.96191,0.2018012,0.7024653,0.4160173,0,4.540683
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.763275,1.38,0,-1,0,1.38,4.550713,0.0000000000000002220446,0.3832748,0.5596023,0.06279983,1.452632,1.38,0,0,0.7613575,3.868467,0,1.389832,-1.389832,3.812714,63.5451,0.2018012,1.939602,0.05023987,0,3.931267
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,-1,0,0,0,0,0,0,0.2053031,0,0,0,0,2.305615,2.478636,0.2053031,0,0.2053031,4.007481,66.79122,0.2017421,0,0.1642425,0,2.683939
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,-1,0,0,0,0,0,0,0.04113209,0,0,0,0,2.100312,2.663408,0.04113209,0,0.04113209,4.046503,67.44157,0.2017303,0,0.03290567,0,2.70454
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01657803,0.01657803,0,-1,0,0.01657803,0,0,0,0,0,0.01745056,0.01657803,0,0,2.05918,2.700427,0,0.01745056,-0.01745056,4.028108,67.135,0.2017303,0.01823583,0,0,2.700427
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.078569,2.682976,0,0,0,4.028108,67.135,0.2017303,0,0,0,2.682976
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3187302,0.3187302,0,-1,0,0.3187302,0,0,0.00000000000000005551115,0,0,0.3355055,0.3187302,0,0,2.078569,2.682976,0,0.3355055,-0.3355055,3.674454,61.24078,0.2017303,0.3506032,0,0,2.682976
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.4729109,0.4729109,0,-1,0,0.4729109,0,0,0.00000000000000005551115,0,0,0.497801,0.4729109,0,0,2.451353,2.347471,0,0.497801,-0.497801,3.149726,52.49533,0.2017303,0.520202,0,0,2.347471
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.07562425,0.07562425,0,-1,0,0.07562425,0,0,0.00000000000000001387779,0,0,0.07960447,0.07562425,0,0,3.004465,1.84967,0,0.07960447,-0.07960447,3.065815,51.09682,0.2017303,0.08318667,0,0,1.84967
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.092915,1.770066,0,0,0,3.065815,51.09682,0.2017303,0,0,0,1.770066
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.05635178,0.05635178,0,-1,0,0.05635178,0,0,0.000000000000000006938894,0,0,0.05931766,0.05635178,0,0,3.092915,1.770066,0,0.05931766,-0.05931766,3.003289,50.05472,0.2017303,0.06198695,0,0,1.770066
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2309379,0.2309379,0,-1,0,0.2309379,0,0,0.00000000000000002775558,0,0,0.2430926,0.2309379,0,0,3.158823,1.710748,0,0.2430926,-0.2430926,2.747047,45.78403,0.2017303,0.2540317,0,0,1.710748
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2546062,0.2546062,0,-1,0,0.2546062,0,0,0.00000000000000005551115,0,0,0.2680065,0.2546062,0,0,3.428926,1.467655,0,0.2680065,-0.2680065,2.464543,41.07564,0.2017303,0.2800668,0,0,1.467655
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.05874829,0.05874829,0,-1,0,0.05874829,0,0,0.000000000000000006938894,0,0,0.0618403,0.05874829,0,0,3.726711,1.199649,0,0.0618403,-0.0618403,2.399358,39.98922,0.2017303,0.06462312,0,0,1.199649
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1444602,0.1444602,0,0,0,0.1444602,0,0,0,0,0,0.1520633,0.1444602,0,0,3.795423,1.137809,0,0.1520633,-0.1520633,2.239069,37.31775,0.2017303,0.1589062,0,0,1.137809
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2151937,0.2151937,0,0,0,0.2151937,6.818155,0,0.00000000000000002775558,0,0.01467224,0.2265197,0.2151937,0,0,3.964382,0.9857453,0,0.2118474,-0.2118474,2.015762,33.59597,0.2017303,0.2367131,0.01173779,0,1.000418
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.1038901,0.1038901,0,0,0,0.1038901,309.0189,0,0,0,0.32104,0.109358,0.1038901,0,0,4.199768,0.7738979,0.211682,0,0.211682,2.216582,36.94295,0.2016694,0.1142791,0.256832,0,1.094938
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.373417,1.373417,1.7,0,0.5202,1.373417,34.00002,0,0,0,0.4669622,0,0,0.3265825,0.3102533,3.988086,0.9644117,0.7772155,0,0.7772155,2.953913,49.23178,0.2017789,1.510759,0.3735698,1.7,1.431374
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,2.062283,1.38,0,-1,0,1.38,52.27337,0.0000000000000002220446,0.6822833,0.8885117,0.7213725,1.452632,1.38,0,0,3.21087,1.663906,0,0.7312591,-0.7312591,2.183098,36.3849,0.2017789,2.268512,0.577098,0,2.385278
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.9191791,0.9191791,0,0,0,0.9191791,83.85732,0,0,0,0.770799,0.967557,0.9191791,0,0,4.02338,0.9326466,0,0.196758,-0.196758,1.975697,32.92822,0.2017789,1.011097,0.6166392,0,1.703446
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1092936,0.1092936,0,0,0,0.1092936,910.7035,0,0,0,0.9953407,0.1150459,0.1092936,0,0,4.242001,0.7358886,0.8802948,0,0.8802948,2.810818,46.84687,0.2015262,0.120223,0.7962726,0,1.731229
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.85028,1.85028,1.7,0,0.5202,1.85028,76.31432,0,0,0,1.412029,0.1581898,0.1502803,0,0,3.361706,1.528154,1.253839,0,1.253839,4.000314,66.67177,0.2016805,2.035308,1.129623,1.7,2.940183
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.70413,1.70413,1.7,0,0.5202,1.70413,79.90647,0,0,0,1.36171,0.004347616,0.004130235,0,0,2.107867,2.656609,1.357363,0,1.357363,5.288022,88.13351,0.2018406,1.874543,1.089368,1.7,4.018319
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.5247739,0.5247739,0,-1,0,0.5247739,287.8351,0.2075859,0,0,1.510483,0.5523936,0.5247739,0,0,0.7505039,3.878235,0.7505039,0,0.7505039,6.000012,100,0.2016262,0.5772513,1.208387,0,5.388719
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3450882,0.3450882,0,-1,0,0.3450882,320.2257,0.7418103,0,0,1.105061,0.3632507,0.3450882,0,0,0,4.553689,0,0,0,6.000012,100,0.2016262,0.379597,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4561076,0.4561076,0,-1,0,0.4561076,164.8747,0.2718928,0,0,0.752006,0.4801132,0.4561076,0,0,0,4.553689,0,0,0,6.000012,100,0.2016262,0.5017183,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.360584,1.38,0,-1,0,1.38,25.57678,0.0000000000000002220446,0.9805841,1.216642,0.3529595,1.452632,1.38,0,0,0,4.553689,0,1.099672,-1.099672,4.840856,80.68077,0.2016262,2.596642,0.2823676,0,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,-1,0,0,0,0,0,0,0.02951474,0,0,0,0,1.221858,3.454017,0.02951474,0,0.02951474,4.868856,81.14744,0.2016177,0,0.02361179,0,3.483532
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.16959,1.38,0,-1,0,1.38,0,0,0.7895898,1.006549,0,1.452632,1.38,0,0,1.192343,3.48058,0,1.452632,-1.452632,3.337648,55.62735,0.2016177,2.386549,0,0,3.48058
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.518644,1.38,0,-1,0,1.38,0,0,2.138644,2.490509,0,1.452632,1.38,0,0,2.806378,2.027949,0,1.452632,-1.452632,1.80644,30.10727,0.2016177,3.870509,0,0,2.027949
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.552458,0.5465512,0,-1,0,0.5465512,0,0,2.005907,2.261153,0,0.575317,0.5465512,0,0,4.420413,0.575317,0,0.575317,-0.575317,1.200002,20,0.2016177,2.807704,0,0,0.575317
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.4152005,0,0,-1,0,0,0,0,0.4152005,0.4567206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016177,0.4567206,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016177,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.4858954,0,0,-1,0,0,0,0,0.4858954,0.534485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016177,0.534485,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016177,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.4315678,0,0,-1,0,0,0,0,0.4315678,0.4747245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016177,0.4747245,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.5821011,0,0,-1,0,0,0,0,0.5821011,0.6403112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016177,0.6403112,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3952945,0,0,-1,0,0,0,0,0.3952945,0.434824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016177,0.434824,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1072075,0.1072075,1.559839,0,0.4819361,0.1072075,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.201711,0.1179282,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.5696405,0.5696405,1.7,0,0.5202,0.5696405,7.174777,0,0,0,0.04087044,0,0,1.130359,1.073841,3.679654,1.242,1.114712,0,1.114712,3.566694,59.44478,0.2018941,0.6266046,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.25679,3.08,1.7,0,0.5202,3.08,11.12831,0.0000000000000002220446,0.1767903,0.5024694,0.3427518,1.452632,1.38,0,0,2.564942,2.245241,0,1.10988,-1.10988,2.396778,39.94622,0.2018941,3.582469,0.2742015,1.7,2.587992
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.651009,1.651009,1.7,0,0.5202,1.651009,50.39803,0,0,0,0.8320758,0,0,0.04899138,0.04654181,3.798142,1.135361,0.8786176,0,0.8786176,3.230308,53.83836,0.202003,1.81611,0.6656606,1.7,1.967437
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.6040965,0.6040965,0,-1,0,0.6040965,136.1775,0,0,0,0.8226436,0.635891,0.6040965,0,0,2.919525,1.926117,0.1867525,0,0.1867525,3.407477,56.79116,0.2019498,0.6645061,0.6581149,0,2.74876
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.9501612,0.9501612,0,0,0,0.9501612,87.41675,0,0,0,0.8306001,1.00017,0.9501612,0,0,2.732772,2.094194,0,0.1695696,-0.1695696,3.228735,53.81214,0.2019498,1.045177,0.66448,0,2.924794
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.8362938,0.8362938,0,0,0,0.8362938,127.6308,0,0,0,1.067368,0.8803093,0.8362938,0,0,2.921183,1.924624,0.187059,0,0.187059,3.406194,56.76979,0.2018966,0.9199232,0.8538946,0,2.991993
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.5752921,0.5752921,0,0,0,0.5752921,280.058,0,0,0,1.611152,0.6055706,0.5752921,0,0,2.734124,2.092978,1.005581,0,1.005581,4.360172,72.6694,0.2016111,0.6328213,1.288921,0,3.704129
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.497309,1.497309,1.7,0,0.5202,1.497309,97.62458,0.00000000000000002775558,0,0,1.461741,0,0,0.2026914,0.1925568,1.728543,2.998001,1.654298,0,1.654298,5.929577,98.8261,0.2016858,1.647039,1.169393,1.7,4.459742
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,1.081231,0,0,1.155476,0,0,0,0,0.07424458,4.486869,0.07424458,0,0.07424458,6.000012,100,0.2016648,0,0.9243807,0,5.642344
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.8197507,0.8197507,0,-1,0,0.8197507,117.9498,0.1039992,0,0,0.9668947,0.8628955,0.8197507,0,0,0,4.553689,0,0,0,6.000012,100,0.2016648,0.9017258,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.931513,1.38,0,-1,0,1.38,41.578,0.0000000000000002220446,0.5515128,0.7446641,0.5737764,1.452632,1.38,0,0,0,4.553689,0,0.8788551,-0.8788551,5.073617,84.56012,0.2016648,2.124664,0.4590212,0,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.86021,1.38,0,-1,0,1.38,21.97883,0.0000000000000002220446,0.4802101,0.6662311,0.3033079,1.452632,1.38,0,0,0.9765057,3.674834,0,1.149324,-1.149324,3.862124,64.3686,0.2016648,2.046231,0.2426463,0,3.978142
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.079684,1.079684,0,-1,0,1.079684,3.588569,0,0,0,0.03874522,1.13651,1.079684,0,0,2.253532,2.52551,0,1.097765,-1.097765,2.704978,45.08288,0.2016648,1.187653,0.03099617,0,2.564255
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.345562,1.345562,0,-1,0,1.345562,0,0,0.0000000000000002220446,0.1237603,0,1.416381,1.345562,0,0,3.473271,1.427745,0,1.416381,-1.416381,1.211981,20.19965,0.2016648,1.480118,0,0,1.427745
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.529499,0.01079596,0,-1,0,0.01079596,0,0,3.518703,3.871653,0,0.01136417,0.01079596,0,0,5.047028,0.01136417,0,0.01136417,-0.01136417,1.200002,20,0.2016648,3.882449,0,0,0.01136417
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.712748,0,0,-1,0,0,0,0,1.712748,1.884023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016648,1.884023,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1270299,0,0,-1,0,0,0,0,0.1270299,0.1397329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016648,0.1397329,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.3875127,0,0,-1,0,0,0,0,0.3875127,0.4262639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016648,0.4262639,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1994718,0,0,-1,0,0,0,0,0.1994718,0.219419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016648,0.219419,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.04770048,0,0,-1,0,0,0,0,0.04770048,0.05247052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016648,0.05247052,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3929765,0,0,-1,0,0,0,0,0.3929765,0.4322742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016648,0.4322742,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2771313,0,0,-1,0,0,0,0,0.2771313,0.3048445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016648,0.3048445,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2136369,0,0,-1,0,0,0,0,0.2136369,0.2350005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016648,0.2350005,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.4086777,0.4086777,1.7,0,0.5202,0.4086777,0,0,0,0,0,0,0,1.291322,1.226756,5.059654,0,1.226756,0,1.226756,2.363806,39.39668,0.20186,0.4495454,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2495087,0.2495087,1.7,0,0.5202,0.2495087,17.1502,0,0,0,0.04279125,0,0,1.450491,1.377967,3.832898,1.104081,1.420758,0,1.420758,3.711655,61.86079,0.2019997,0.2744596,0.034233,1.7,1.146872
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,1.044878,1.044878,1.7,0,0.5202,1.044878,36.07861,0,0,0,0.3769773,0,0,0.6551223,0.6223662,2.41214,2.382763,0.9993435,0,0.9993435,4.659715,77.66177,0.2021469,1.149366,0.3015818,1.7,2.75974
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.453812,1.453812,1.7,0,0.5202,1.453812,46.2881,0,0,0,0.6729421,0,0,0.2461877,0.2338783,1.412797,3.282172,0.9068204,0,0.9068204,5.52,91.99982,0.2022658,1.599194,0.5383537,1.7,3.955114
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.177857,1.177857,0,-1,0,1.177857,67.75926,0,0.0000000000000002220446,0,0.798107,1.239849,1.177857,0,0,0.5059763,4.09831,0,0.4417422,-0.4417422,5.054364,84.23923,0.2022658,1.295642,0.6384856,0,4.896417
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.7741972,0.7741972,0,0,0,0.7741972,124.5674,0,0,0,0.9643976,0.8149444,0.7741972,0,0,0.996801,3.656568,0.1494532,0,0.1494532,5.196147,86.60228,0.2022237,0.8516169,0.7715181,0,4.620965
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.617135,1.617135,1.477466,0,0.4594481,1.617135,61.4895,0.0000000000000001110223,0,0,0.9943684,0.1470206,0.1396696,0,0,0.8473478,3.791076,0.8473478,0,0.8473478,6.000012,100,0.2023251,1.778849,0.7954947,1.7,4.785444
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.435647,1.435647,0.4252187,0,0.1721847,1.435647,74.08568,0,0,0,1.063609,1.063609,1.010428,0,0,0,4.553689,0,0,0,6.000012,100,0.2023251,1.579212,0.8508871,1.7,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.600017,1.600017,0.425,0,0.172125,1.600017,84.02836,0.107608,0,0,1.344468,1.23686,1.175017,0,0,0,4.553689,0,0,0,6.000012,100,0.2023251,1.760019,1.075575,1.7,5.898157
