Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3328756,0.3328756,0,-1,0,0.3328756,245.7695,0.4677114,0,0,0.8181068,0.3503954,0.3328756,0,0,0,4.553689,0,0,0,6.000012,100,0.2023251,0.3661632,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.5949293,0.5949293,0,-1,0,0.5949293,86.072,0,0,0,0.5120676,0.6262414,0.5949293,0,0,0,4.553689,0,0.1141738,-0.1141738,5.879662,97.99417,0.2023251,0.6544223,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1396238,0.1396238,0,-1,0,0.1396238,336.9638,0.1966494,0,0,0.4704816,0.1469724,0.1396238,0,0,0.1268598,4.439515,0.1268598,0,0.1268598,6.000012,100,0.2022893,0.1535862,0.3763853,0,4.909997
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.209951,1.209951,0,-1,0,1.209951,23.33059,0,0.0000000000000002220446,0,0.2822886,1.273632,1.209951,0,0,0,4.553689,0,0.9913437,-0.9913437,4.955044,82.5839,0.2022893,1.330946,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,-1,0,0,0,0,0,0,0.02092674,0,0,0,0,1.101493,3.562345,0.02092674,0,0.02092674,4.974897,82.91478,0.2022834,0,0.01674139,0,3.583272
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.752454,1.38,0,-1,0,1.38,0,0,0.372454,0.5476994,0,1.452632,1.38,0,0,1.080566,3.581179,0,1.452632,-1.452632,3.443689,57.3947,0.2022834,1.927699,0,0,3.581179
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.34187,1.34187,0,-1,0,1.34187,0,0,0.0000000000000002220446,0.09605669,0,1.412494,1.34187,0,0,2.694601,2.128548,0,1.412494,-1.412494,1.954789,32.57975,0.2022834,1.476057,0,0,2.128548
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.09617562,0.09617562,0,-1,0,0.09617562,0,0,0,0,0,0.1012375,0.09617562,0,0,4.26404,0.7160532,0,0.1012375,-0.1012375,1.848075,30.80119,0.2022834,0.1057932,0,0,0.7160532
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.7241848,0.584075,0,-1,0,0.584075,0,0,0.1401098,0.2125283,0,0.6148158,0.584075,0,0,4.376526,0.6148158,0,0.6148158,-0.6148158,1.200002,20,0.2022834,0.7966033,0,0,0.6148158
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1845668,0,0,-1,0,0,0,0,0.1845668,0.2030235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022834,0.2030235,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1875682,0,0,-1,0,0,0,0,0.1875682,0.206325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022834,0.206325,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1292749,0,0,-1,0,0,0,0,0.1292749,0.1422025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022834,0.1422025,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.09596186,0,0,-1,0,0,0,0,0.09596186,0.105558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022834,0.105558,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022834,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3583106,0,0,-1,0,0,0,0,0.3583106,0.3941416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022834,0.3941416,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.327256,0.327256,1.7,0,0.5202,0.327256,0,0,0,0,0,0,0,1.372744,1.304107,5.059654,0,1.304107,0,1.304107,2.437187,40.6197,0.2024543,0.3599816,0,1.7,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257091,0,0,1.452632,1.38,3.755548,1.173696,1.392571,0,1.392571,3.758296,62.63813,0.2024956,0,0.01005673,1.7,1.186267
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,2.046589,2.046589,1.7,0,0.5202,2.046589,21.05865,0,0,0,0.4309839,0.3648304,0.3465889,0,0,2.362977,2.42701,0.06615351,0,0.06615351,3.821054,63.68411,0.2025034,2.251248,0.3447871,1.7,2.857994
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.878667,2.878667,1.7,0,0.5202,2.878667,29.87881,0,0,0.08653401,0.8601116,1.240702,1.178667,0,0,2.296823,2.486548,0,0.3805908,-0.3805908,3.419876,56.99782,0.2025034,3.166534,0.6880893,1.7,3.34666
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,2.114293,1.38,0,-1,0,1.38,92.42544,0.0000000000000002220446,0.7342931,0.9457224,1.275471,1.452632,1.38,0,0,2.719702,2.105957,0,0.1771606,-0.1771606,3.233133,53.88544,0.2025034,2.325722,1.020377,0,3.381428
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0,0,0,1.171066,0,0,0,0,2.916547,1.928797,1.171066,0,1.171066,4.344103,72.40158,0.2021752,0,0.9368529,0,3.099863
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.8753387,0.8753387,0,0,0,0.8753387,176.609,0,0,0,1.545927,0.9214092,0.8753387,0,0,1.745481,2.982756,0.6245178,0,0.6245178,4.936573,82.27605,0.2020005,0.9628726,1.236742,0,4.528683
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.225121,1.225121,0,0,0,1.225121,146.6814,0,0,0,1.797023,1.2896,1.225121,0,0,1.120963,3.544822,0.5074227,0,0.5074227,5.417956,90.2991,0.2018588,1.347633,1.437619,0,5.341846
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.5656114,0.5656114,0,0,0,0.5656114,228.4391,0.08315686,0,0,1.292078,0.5953804,0.5656114,0,0,0.6135404,4.001503,0.6135404,0,0.6135404,6.000012,100,0.2016878,0.6221725,1.033662,0,5.29358
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016878,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.459491,1.38,0,-1,0,1.38,81.92766,0.0000000000000002220446,0.0794913,0.2254404,1.130602,1.452632,1.38,0,0,0,4.553689,0,0.3220299,-0.3220299,5.660563,94.34252,0.2016878,1.60544,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.785455,1.38,0,-1,0,1.38,51.40769,0.0000000000000002220446,1.405455,1.684,0.709426,1.452632,1.38,0,0,0.357811,4.231659,0,0.7432055,-0.7432055,4.877155,81.28576,0.2016878,3.064,0.5675409,0,4.941085
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2778587,0.2778587,0,-1,0,0.2778587,116.1563,0,0,0,0.3227504,0.2924828,0.2778587,0,0,1.183595,3.488454,0.03026754,0,0.03026754,4.905869,81.76433,0.2016794,0.3056445,0.2582003,0,3.811204
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.507638,1.38,0,-1,0,1.38,3.300887,0,1.127638,1.378402,0.04555224,1.452632,1.38,0,0,1.153327,3.515694,0,1.407079,-1.407079,3.422678,57.04451,0.2016794,2.758402,0.03644179,0,3.561247
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.43618,1.38,0,-1,0,1.38,0,0,0.05618042,0.1997985,0,1.452632,1.38,0,0,2.716749,2.108615,0,1.452632,-1.452632,1.89147,31.52443,0.2016794,1.579798,0,0,2.108615
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.885547,0.6231843,0,-1,0,0.6231843,0,0,1.262363,1.450918,0,0.6559834,0.6231843,0,0,4.330784,0.6559834,0,0.6559834,-0.6559834,1.200002,20,0.2016794,2.074102,0,0,0.6559834
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.06149436,0,0,-1,0,0,0,0,0.06149436,0.0676438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016794,0.0676438,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.4999415,0,0,-1,0,0,0,0,0.4999415,0.5499356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016794,0.5499356,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3556746,0,0,-1,0,0,0,0,0.3556746,0.391242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016794,0.391242,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.5899888,0,0,-1,0,0,0,0,0.5899888,0.6489877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016794,0.6489877,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.4149438,0,0,-1,0,0,0,0,0.4149438,0.4564381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016794,0.4564381,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2621259,0,0,-1,0,0,0,0,0.2621259,0.2883385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016794,0.2883385,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.06932887,0,0,-1,0,0,0,0,0.06932887,0.07626175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016794,0.07626175,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.05974605,0,0,-1,0,0,0,0,0.05974605,0.06572065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016794,0.06572065,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3764154,0.3764154,1.7,0,0.5202,0.3764154,0,0,0,0,0,0,0,1.323585,1.257405,5.059654,0,1.257405,0,1.257405,2.392882,39.88129,0.2018629,0.4140569,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.004126754,0.004126754,1.456758,0,0.453795,0.004126754,532.6517,0,0,0,0.02198122,0,0,1.452632,1.38,3.802249,1.131665,1.401981,0,1.401981,3.722918,62.04851,0.2019042,0.004539429,0.01758498,1.7,1.153646
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.249201,0,0,1.452632,1.38,2.400268,2.393448,1.629201,0,1.629201,5.268514,87.80839,0.2018805,0,0.1993608,1.7,2.642649
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.120208,1.120208,0,0,0,1.120208,32.27255,0,0.0000000000000002220446,0,0.3615197,1.179166,1.120208,0,0,0.7710667,3.859729,0,0.8176465,-0.8176465,4.406639,73.44383,0.2018805,1.232229,0.2892158,0,4.221249
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.1493,1.1493,0,-1,0,1.1493,35.2851,0,0,0,0.4055315,1.209789,1.1493,0,0,1.679563,3.042082,0,0.8042577,-0.8042577,3.558877,59.3145,0.2018805,1.26423,0.3244252,0,3.447614
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,2.573183,2.237825,0.3016325,0,0.3016325,3.845031,64.08371,0.201797,0,0.241306,0,2.539457
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.478096,1.478096,1.7,0,0.5202,1.478096,26.55532,0,0,0,0.3925131,0,0,0.2219041,0.2108089,2.27155,2.509294,0.603322,0,0.603322,4.417392,73.62305,0.2018774,1.625906,0.3140105,1.7,2.901807
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1277352,0.1277352,1.580367,0,0.4875402,0.1277352,111.8424,0,0,0,0.1428622,0,0,1.452632,1.38,1.668228,3.052284,1.522862,0,1.522862,5.862106,97.70157,0.2019363,0.1405088,0.1142897,1.7,3.195146
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1165634,0.1165634,0,0,0,0.1165634,137.0327,0,0,0,0.15973,0.1226984,0.1165634,0,0,0.1453659,4.42286,0.03703166,0,0.03703166,5.897237,98.28709,0.2019261,0.1282198,0.127784,0,4.58259
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.125185,1.125185,0,-1,0,1.125185,16.86644,0,0,0,0.1897786,1.184405,1.125185,0,0,0.1083342,4.456188,0,0.9946266,-0.9946266,4.848809,80.81332,0.2019261,1.237703,0.1518229,0,4.645967
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.871544,1.38,0,-1,0,1.38,23.44538,0,0.491544,0.6786985,0.3235462,1.452632,1.38,0,0,1.213475,3.461562,0,1.129085,-1.129085,3.658648,60.97735,0.2019261,2.058698,0.258837,0,3.785108
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,-1,0,0,0,0,0,0,0.1638333,0,0,0,0,2.468014,2.332476,0.1638333,0,0.1638333,3.814074,63.56778,0.2018808,0,0.1310667,0,2.49631
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.47707,1.38,0,-1,0,1.38,19.60466,0,1.09707,1.344777,0.2705443,1.452632,1.38,0,0,2.304181,2.479926,0,1.182087,-1.182087,2.568045,42.80066,0.2018808,2.724777,0.2164354,0,2.75047
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.47171,1.272624,0,-1,0,1.272624,3.281785,0,1.199087,1.477999,0.04176477,1.339604,1.272624,0,0,3.617611,1.297839,0,1.297839,-1.297839,1.200002,20,0.2018808,2.718882,0.03341182,0,1.339604
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.128024,0,0,-1,0,0,0,0,1.128024,1.240827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018808,1.240827,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.674974,0,0,-1,0,0,0,0,1.674974,1.842471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018808,1.842471,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.326451,0,0,-1,0,0,0,0,1.326451,1.459096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018808,1.459096,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.108556,0,0,-1,0,0,0,0,0.108556,0.1194117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018808,0.1194117,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.371169,0,0,-1,0,0,0,0,0.371169,0.4082859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018808,0.4082859,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2459,0,0,-1,0,0,0,0,0.2459,0.27049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018808,0.27049,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3657255,0,0,-1,0,0,0,0,0.3657255,0.402298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018808,0.402298,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1965405,0,0,-1,0,0,0,0,0.1965405,0.2161945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018808,0.2161945,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1468551,0,0,-1,0,0,0,0,0.1468551,0.1615406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018808,0.1615406,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4094733,0,0,-1,0,0,0,0,0.4094733,0.4504206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018808,0.4504206,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1833816,0.1833816,1.636013,0,0.5027316,0.1833816,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.202002,0.2017197,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.5158198,0.5158198,1.7,0,0.5202,0.5158198,1.255975,0,0,0,0.006478569,0,0,1.18418,1.124971,3.679654,1.242,1.13145,0,1.13145,3.582573,59.70943,0.2021826,0.5674018,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.543653,2.543653,1.7,0,0.5202,2.543653,14.95269,0.0000000000000002220446,0,0,0.3803447,0.8880562,0.8436534,0,0,2.548205,2.260305,0,0.5077116,-0.5077116,3.047398,50.78986,0.2021826,2.798019,0.3042757,1.7,2.640649
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.7557151,0.7557151,1.7,0,0.5202,0.7557151,105.8935,0,0,0,0.800253,0,0,0.9442849,0.8970706,3.112329,1.752593,1.697324,0,1.697324,4.65762,77.62685,0.2022419,0.8312866,0.6402025,1.7,2.552846
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.4947827,0.4947827,0,-1,0,0.4947827,233.8493,0,0,0,1.157046,0.520824,0.4947827,0,0,1.415005,3.280185,0.6362218,0,0.6362218,5.261193,87.68638,0.202067,0.544261,0.9256366,0,4.43723
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.25229,2.25229,1.7,0,0.5202,2.25229,51.29415,0,0,0,1.155293,0.581358,0.5522901,0,0,0.7787831,3.852784,0.5739352,0,0.5739352,5.805676,96.76108,0.2021341,2.477519,0.9242344,1.7,5.008077
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.357705,2.357705,1.142473,0,0.3679951,2.357705,62.94425,0,0,0,1.48404,1.279192,1.215232,0,0,0.204848,4.369326,0.204848,0,0.204848,6.000012,100,0.2021458,2.593476,1.187232,1.7,5.853365
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.620017,1.620017,0.425,0,0.172125,1.620017,92.11184,0.2343148,0,0,1.492228,1.257913,1.195017,0,0,0,4.553689,0,0,0,6.000012,100,0.2021458,1.782019,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.243494,2.243494,0.9564583,0,0.3172131,2.243494,60.38681,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.2021458,2.467844,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,2.086123,1.38,0,-1,0,1.38,105.404,0.001943784,0.7061236,0.9147359,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2021458,2.294736,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.723942,1.38,0,-1,0,1.38,80.74515,0.0000000000000002220446,1.343942,1.616336,1.114283,1.452632,1.38,0,0,0,4.553689,0,0.3383485,-0.3383485,5.643361,94.05583,0.2021458,2.996336,0.8914264,0,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.749986,1.38,0,-1,0,1.38,45.49859,0.0000000000000002220446,0.3699864,0.5449851,0.6278805,1.452632,1.38,0,0,0.3759428,4.215341,0,0.824751,-0.824751,4.773997,79.56647,0.2021458,1.924985,0.5023044,0,4.843221
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.83635,0.83635,0,-1,0,0.83635,34.53736,0,0,0,0.2888532,0.8803685,0.83635,0,0,1.292333,3.390589,0,0.5915152,-0.5915152,4.150486,69.17462,0.2021458,0.9199851,0.2310826,0,3.679443
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.259625,1.38,0,-1,0,1.38,3.090647,0,0.8796249,1.105587,0.04265093,1.452632,1.38,0,0,1.949572,2.799074,0,1.409981,-1.409981,2.664235,44.40384,0.2021458,2.485587,0.03412075,0,2.841725
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.048758,1.319639,0,-1,0,1.319639,0,0,0.7291195,0.9339954,0,1.389093,1.319639,0,0,3.516217,1.389093,0,1.389093,-1.389093,1.200002,20,0.2021458,2.253634,0,0,1.389093
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.427703,0,0,-1,0,0,0,0,2.427703,2.670473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021458,2.670473,0,0,0
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.773426,0,0,-1,0,0,0,0,2.773426,3.050769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021458,3.050769,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2095543,0,0,-1,0,0,0,0,0.2095543,0.2305097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021458,0.2305097,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1076848,0,0,-1,0,0,0,0,0.1076848,0.1184533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021458,0.1184533,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.196069,0,0,-1,0,0,0,0,0.196069,0.2156759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021458,0.2156759,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4151875,0,0,-1,0,0,0,0,0.4151875,0.4567063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021458,0.4567063,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.348169,0,0,-1,0,0,0,0,0.348169,0.3829859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021458,0.3829859,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2174589,0,0,-1,0,0,0,0,0.2174589,0.2392048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021458,0.2392048,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1786743,0,0,-1,0,0,0,0,0.1786743,0.1965417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021458,0.1965417,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1070576,0.1070576,1.559689,0,0.4818951,0.1070576,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2022341,0.1177634,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.2022684,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.8516654,0.8516654,1.7,0,0.5202,0.8516654,42.48193,0,0,0,0.3618039,0,0,0.8483346,0.8059179,2.263641,2.516412,1.167722,0,1.167722,4.960332,82.67204,0.2024377,0.9368319,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.411664,1.411664,1.7,0,0.5202,1.411664,50.83961,0,0,0,0.7176847,0,0,0.2883355,0.2739187,1.095919,3.567362,0.9916034,0,0.9916034,5.90105,98.35062,0.2025638,1.552831,0.5741477,1.7,4.285047
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.576087,1.38,0,-1,0,1.38,71.23044,0.0000000000000002220446,0.1960875,0.3536962,0.9829801,1.452632,1.38,0,0,0.1043157,4.459805,0,0.4696515,-0.4696515,5.405993,90.09971,0.2025638,1.733696,0.7863841,0,5.442785
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.418395,1.418395,1.092145,0,0.3542556,1.418395,68.35698,0.0000000000000001110223,0,0,0.9695722,0.3434216,0.3262505,0,0,0.6261507,3.990153,0.6261507,0,0.6261507,6.000012,100,0.202636,1.560235,0.7756578,1.7,4.959725
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5334962,0.5334962,0,0,0,0.5334962,245.1712,0.7464039,0,0,1.307979,0.5615749,0.5334962,0,0,0,4.553689,0,0,0,6.000012,100,0.202636,0.5868458,1.046383,0,5.861668
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202636,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.541056,2.541056,1.161056,0,0.3730683,2.541056,64.35371,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202636,2.795162,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202636,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.27488,1.38,0,-1,0,1.38,91.53886,0.0000000000000002220446,0.8948803,1.122368,1.263236,1.452632,1.38,0,0,0,4.553689,0,0.1893953,-0.1893953,5.800372,96.67267,0.202636,2.502368,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,1.025551,1.025551,0,-1,0,1.025551,80.88994,0,0,0,0.8295677,1.079528,1.025551,0,0,0.2104393,4.364294,0,0.2499598,-0.2499598,5.536891,92.28133,0.202636,1.128106,0.6636542,0,5.193861
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.65558,1.38,0,-1,0,1.38,24.44648,0.0000000000000002220446,1.27558,1.541138,0.3373615,1.452632,1.38,0,0,0.4881724,4.114334,0,1.11527,-1.11527,4.361293,72.68807,0.202636,2.921138,0.2698892,0,4.451695
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.441037,0.441037,0,-1,0,0.441037,8.072541,0,0.0000000000000001110223,0,0.0356029,0.4642495,0.441037,0,0,1.727361,2.999064,0,0.4286466,-0.4286466,3.90946,65.15753,0.202636,0.4851407,0.02848232,0,3.034667
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.737663,1.38,0,-1,0,1.38,0,0,2.357663,2.731429,0,1.452632,1.38,0,0,2.203635,2.570417,0,1.452632,-1.452632,2.378252,39.63745,0.202636,4.111429,0,0,2.570417
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.817671,1.117785,0,0,0,2.378252,39.63745,0.202636,0,0,0,1.117785
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1904014,0.1904014,0,-1,0,0.1904014,0,0,0,0,0,0.2004226,0.1904014,0,0,3.817671,1.117785,0,0.2004226,-0.2004226,2.166988,36.11639,0.202636,0.2094416,0,0,1.117785
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3321187,0.3321187,0,-1,0,0.3321187,0,0,0,0,0,0.3495986,0.3321187,0,0,4.040362,0.9173629,0,0.3495986,-0.3495986,1.798478,29.97458,0.202636,0.3653305,0,0,0.9173629
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2237922,0.2237922,0,-1,0,0.2237922,0,0,0.00000000000000002775558,0,0,0.2355707,0.2237922,0,0,4.428805,0.5677643,0,0.2355707,-0.2355707,1.550165,25.83603,0.202636,0.2461714,0,0,0.5677643
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1506976,0.1506976,0,-1,0,0.1506976,0,0,0.00000000000000002775558,0,0,0.1586291,0.1506976,0,0,4.69055,0.3321936,0,0.1586291,-0.1586291,1.382955,23.04921,0.202636,0.1657674,0,0,0.3321936
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.866805,0.1735645,0,0,0,1.382955,23.04921,0.202636,0,0,0,0.1735645
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2206894,0.1648863,0,-1,0,0.1648863,0,0,0.05580317,0.07787212,0,0.1735645,0.1648863,0,0,4.866805,0.1735645,0,0.1735645,-0.1735645,1.200002,20,0.202636,0.2427584,0,0,0.1735645
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.4599188,0,0,-1,0,0,0,0,0.4599188,0.5059107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202636,0.5059107,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3464417,0,0,-1,0,0,0,0,0.3464417,0.3810858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202636,0.3810858,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.4806622,0.4806622,1.7,0,0.5202,0.4806622,0,0,0,0,0,0,0,1.219338,1.158371,5.059654,0,1.158371,0,1.158371,2.298929,38.31541,0.2028178,0.5287284,0,1.7,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.3896262,0.3896262,1.7,0,0.5202,0.3896262,1.764284,0,0,0,0.006874112,0,0,1.310374,1.244855,3.901284,1.042534,1.251729,0,1.251729,3.486424,58.10695,0.2029962,0.4285888,0.00549929,1.7,1.049408
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,2.072693,2.072693,1.7,0,0.5202,2.072693,21.15365,0,0,0,0.4384503,0.3923084,0.372693,0,0,2.649554,2.16909,0.0461419,0,0.0461419,3.530198,58.83652,0.2030015,2.279962,0.3507603,1.7,2.60754
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.975925,2.975925,1.7,0,0.5202,2.975925,31.07959,0,0,0.1935178,0.9249054,1.343079,1.275925,0,0,2.603412,2.210618,0,0.4181739,-0.4181739,3.089404,51.48997,0.2030015,3.273518,0.7399243,1.7,3.135523
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.421364,1.38,0,-1,0,1.38,99.3019,0.0000000000000002220446,0.04136391,0.1835003,1.370366,1.452632,1.38,0,0,3.06805,1.792444,0,0.08226532,-0.08226532,3.002689,50.04472,0.2030015,1.5635,1.096293,0,3.16281
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.394934,1.394934,1.7,0,0.5202,1.394934,114.9396,0,0,0,1.603332,0,0,0.3050655,0.2898122,3.159456,1.710179,1.893145,0,1.893145,4.798684,79.9779,0.2030048,1.534428,1.282666,1.7,3.313511
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.621325,1.621325,1.3535,0,0.4256055,1.621325,95.4918,0,0,0,1.548233,0.2819214,0.2678254,0,0,1.266311,3.414009,1.266311,0,1.266311,6.000012,100,0.2030376,1.783458,1.238586,1.7,4.962242
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.528175,1.528175,0.425,0,0.172125,1.528175,101.4238,0.3886956,0,0,1.549932,1.161237,1.103175,0,0,0,4.553689,0,0,0,6.000012,100,0.2030376,1.680992,1.239946,1.7,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.192552,1.192552,0,0,0,1.192552,115.4764,0.1217986,0,0,1.377117,1.255318,1.192552,0,0,0,4.553689,0,0,0,6.000012,100,0.2030376,1.311808,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.118154,1.118154,0,-1,0,1.118154,102.8565,0,0,0,1.150094,1.177004,1.118154,0,0,0,4.553689,0,0.0269102,-0.0269102,5.971646,99.52724,0.2030376,1.22997,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.230248,1.38,0,-1,0,1.38,61.56165,0.0000000000000002220446,0.8502484,1.073273,0.8495508,1.452632,1.38,0,0,0.02990022,4.526779,0,0.6030807,-0.6030807,5.335943,88.93221,0.2030376,2.453273,0.6796407,0,5.376329
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,-1,0,0,0,0,0,0,0.6914947,0,0,0,0,0.6999899,3.923698,0.6914947,0,0.6914947,5.991953,99.86568,0.2028501,0,0.5531958,0,4.615193
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,2.069525,1.38,0,-1,0,1.38,25.81864,0.0000000000000002220446,0.6895251,0.8964776,0.3562973,1.452632,1.38,0,0,0.008495246,4.546043,0,1.096334,-1.096334,4.836315,80.60509,0.2028501,2.276478,0.2850378,0,4.90234
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.585499,1.38,0,-1,0,1.38,3.371807,0.0000000000000002220446,0.2054994,0.3640493,0.04653093,1.452632,1.38,0,0,1.226645,3.449709,0,1.406101,-1.406101,3.354155,55.90247,0.2028501,1.744049,0.03722475,0,3.49624
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.788979,2.043608,0,0,0,3.354155,55.90247,0.2028501,0,0,0,2.043608
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.302057,1.302057,0,-1,0,1.302057,0,0,0,0.0522629,0,1.370587,1.302057,0,0,2.788979,2.043608,0,1.370587,-1.370587,1.90943,31.82376,0.2028501,1.432263,0,0,2.043608
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.963406,0.6393707,0,-1,0,0.6393707,0,0,2.324036,2.620376,0,0.6730217,0.6393707,0,0,4.311852,0.6730217,0,0.6730217,-0.6730217,1.200002,20,0.2028501,3.259747,0,0,0.6730217
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5314693,0,0,-1,0,0,0,0,0.5314693,0.5846162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028501,0.5846162,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3013802,0,0,-1,0,0,0,0,0.3013802,0.3315183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028501,0.3315183,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02319618,0,0,-1,0,0,0,0,0.02319618,0.0255158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028501,0.0255158,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2312972,0,0,-1,0,0,0,0,0.2312972,0.2544269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028501,0.2544269,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4098684,0,0,-1,0,0,0,0,0.4098684,0.4508552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028501,0.4508552,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1462044,0,0,-1,0,0,0,0,0.1462044,0.1608248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028501,0.1608248,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028501,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.210844,0.210844,1.663476,0,0.5102288,0.210844,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2029777,0.2319284,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.168921,0.168921,1.621553,0,0.4987839,0.168921,10.41055,0,0,0,0.01758561,0,0,1.452632,1.38,3.679654,1.242,1.397586,0,1.397586,3.835052,63.9174,0.2030832,0.1858131,0.01406849,1.7,1.259586
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04545002,0,0,1.452632,1.38,2.282069,2.499827,1.42545,0,1.42545,5.187352,86.4557,0.2031128,0,0.03636001,1.7,2.545277
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.296462,1.296462,1.7,0,0.5202,1.296462,16.99432,0,0,0,0.2203249,0,0,0.4035379,0.383361,0.8566188,3.782732,0.603686,0,0.603686,5.760059,96.00079,0.2031967,1.426108,0.17626,1.7,4.003057
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1112171,0.1112171,0,-1,0,0.1112171,71.69459,0,0.00000000000000001387779,0,0.07973665,0.1170706,0.1112171,0,0,0.2529328,4.326049,0,0.03733399,-0.03733399,5.720706,95.3449,0.2031967,0.1223388,0.06378932,0,4.405786
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.6341973,0.6341973,0,0,0,0.6341973,42.89293,0,0,0,0.2720258,0.6675761,0.6341973,0,0,0.294415,4.288715,0,0.3955503,-0.3955503,5.303759,88.39581,0.2031967,0.6976171,0.2176207,0,4.560741
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,0.7339153,3.893165,0.2631254,0,0.2631254,5.553381,92.55618,0.2031258,0,0.2105003,0,4.156291
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.681717,1.681717,1.7,0,0.5202,1.681717,17.6982,0,0,0,0.2976337,0,0,0.01828276,0.01736862,0.4707899,4.129978,0.3150024,0,0.3150024,5.852219,97.53679,0.2031621,1.849889,0.238107,1.7,4.427612
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,0.1557875,4.41348,0.1330254,0,0.1330254,5.978418,99.6401,0.2031262,0,0.1064203,0,4.546505
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.113569,1.113569,0,-1,0,1.113569,28.32592,0,0.0000000000000002220446,0,0.3154287,1.172178,1.113569,0,0,0.02276211,4.533203,0,0.8567492,-0.8567492,5.075325,84.58858,0.2031262,1.224926,0.2523429,0,4.848632
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.7780803,0.7780803,0,-1,0,0.7780803,40.05862,0,0.0000000000000001110223,0,0.3116882,0.819032,0.7780803,0,0,0.9747056,3.676454,0,0.5073437,-0.5073437,4.540538,75.67548,0.2031262,0.8558884,0.2493506,0,3.988142
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.871872,1.38,0,-1,0,1.38,12.53036,0,0.4918717,0.6790589,0.1729189,1.452632,1.38,0,0,1.538421,3.16911,0,1.279713,-1.279713,3.191602,53.19326,0.2031262,2.059059,0.1383352,0,3.342029
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.8234748,0.8234748,0,-1,0,0.8234748,4.605157,0,0.0000000000000002220446,0,0.0379223,0.8668156,0.8234748,0,0,2.960324,1.889398,0,0.8288932,-0.8288932,2.317872,38.63112,0.2031262,0.9058223,0.03033784,0,1.92732
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.540779,1.047931,0,-1,0,1.047931,4.063371,0,0.4928475,0.6792872,0.04258134,1.103086,1.047931,0,0,3.881316,1.060504,0,1.060504,-1.060504,1.200002,20,0.2031262,1.694857,0.03406507,0,1.103086
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.902642,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,1.902642,2.092906,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2031262,2.092906,0,0,0.00000000000000021065
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.554229,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,1.554229,1.709652,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2031262,1.709652,0,0,0.00000000000000021065
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.093861,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,1.093861,1.203247,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2031262,1.203247,0,0,0.00000000000000021065
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2031262,0,0,0,0.00000000000000021065
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2803505,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2803505,0.3083856,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2031262,0.3083856,0,0,0.00000000000000021065
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2031262,0,0,0,0.00000000000000021065
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002461706,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.002461706,0.002707877,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2031262,0.002707877,0,0,0.00000000000000021065
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2773969,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2773969,0.3051366,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2031262,0.3051366,0,0,0.00000000000000021065
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.06439838,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.06439838,0.07083822,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2031262,0.07083822,0,0,0.00000000000000021065
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2031262,0,0,0,0.00000000000000021065
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4220413,0.4220413,1.7,0,0.5202,0.4220413,0,0,0,0,0,0,0,1.277959,1.214061,5.059654,0.00000000000000021065,1.214061,0,1.214061,2.351762,39.19595,0.2033118,0.4642454,0,1.7,0.00000000000000021065
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2489417,0.2489417,1.7,0,0.5202,0.2489417,13.69448,0,0,0,0.03409128,0,0,1.451058,1.378505,3.845594,1.092655,1.412597,0,1.412597,3.691869,61.53102,0.2034433,0.2738358,0.02727302,1.7,1.126746
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.550676,1.550676,1.7,0,0.5202,1.550676,21.318,0,0,0,0.3305731,0,0,0.1493239,0.1418577,2.432997,2.363992,0.4724307,0,0.4724307,4.140056,69.00079,0.203502,1.705744,0.2644584,1.7,2.694565
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,1.023891,1.023891,1.7,0,0.5202,1.023891,20.44611,0,0,0,0.2093458,0,0,0.6761094,0.6423039,1.960566,2.789179,0.8516497,0,0.8516497,4.948001,82.46652,0.2036235,1.12628,0.1674767,1.7,2.998525
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.718333,1.38,0,-1,0,1.38,38.13809,0.0000000000000002220446,1.338333,1.610166,0.5263057,1.452632,1.38,0,0,1.108917,3.555664,0,0.9263259,-0.9263259,3.971568,66.19267,0.2036235,2.990166,0.4210445,0,4.08197
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.990834,1.990834,1.7,0,0.5202,1.990834,32.25359,0,0,0,0.6421155,0.3061416,0.2908345,0,0,2.138168,2.629338,0.3359739,0,0.3359739,4.290301,71.50488,0.203661,2.189918,0.5136924,1.7,3.271454
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,1.129617,0,0.3644854,0,0,0,0,0,0.7290577,0,0,1.129617,1.073136,1.802194,2.931715,1.802194,0,1.802194,6.000012,100,0.2034593,0,0.5832462,1.7,3.660772
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2974015,0.2974015,0,0,0,0.2974015,137.624,0.09624154,0,0,0.4092958,0.3130543,0.2974015,0,0,0,4.553689,0,0,0,6.000012,100,0.2034593,0.3271417,0.3274367,0,4.962985
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.9768586,0.9768586,0,0,0,0.9768586,37.77421,0,0,0,0.3690006,1.028272,0.9768586,0,0,0,4.553689,0,0.6592716,-0.6592716,5.305079,88.4178,0.2034593,1.074544,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.229836,1.38,0,-1,0,1.38,34.3487,0.0000000000000002220446,0.8498361,1.07282,0.474012,1.452632,1.38,0,0,0.732524,3.894417,0,0.9786195,-0.9786195,4.273523,71.22524,0.2034593,2.45282,0.3792096,0,4.368429
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,1.008355,1.008355,0,-1,0,1.008355,9.881259,0,0.0000000000000002220446,0,0.09963813,1.061426,1.008355,0,0,1.819879,2.915798,0,0.9617878,-0.9617878,3.25971,54.32839,0.2034593,1.10919,0.07971051,0,3.015436
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,1.031011,1.031011,0,-1,0,1.031011,30.95143,0,0.0000000000000002220446,0,0.3191127,1.085275,1.031011,0,0,2.888532,1.95401,0,0.7661623,-0.7661623,2.452104,40.86832,0.2034593,1.134112,0.2552901,0,2.273123
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.9189993,0.9189993,0,-1,0,0.9189993,22.63943,0,0.0000000000000001110223,0,0.2080562,0.9673676,0.9189993,0,0,3.739824,1.187848,0,0.7593114,-0.7593114,1.651719,27.5286,0.2034593,1.010899,0.166445,0,1.395904
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.343011,0.4502716,0,-1,0,0.4502716,10.09031,0,2.892739,3.26157,0.04543379,0.4739701,0.4502716,0,0,4.583503,0.4285363,0,0.4285363,-0.4285363,1.200002,20,0.2034593,3.677312,0.03634703,0,0.4739701
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.6701201,0,0,-1,0,0,0,0,0.6701201,0.737132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034593,0.737132,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.243046,0,0,-1,0,0,0,0,2.243046,2.467351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034593,2.467351,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.433117,0,0,-1,0,0,0,0,1.433117,1.576429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034593,1.576429,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.4497518,0,0,-1,0,0,0,0,0.4497518,0.494727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034593,0.494727,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1173906,0,0,-1,0,0,0,0,0.1173906,0.1291296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034593,0.1291296,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1832116,0,0,-1,0,0,0,0,0.1832116,0.2015328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034593,0.2015328,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034593,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.400048,0,0,-1,0,0,0,0,0.400048,0.4400528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034593,0.4400528,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00867174,0,0,-1,0,0,0,0,0.00867174,0.009538914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034593,0.009538914,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034593,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2326335,0.2326335,1.685265,0,0.5161774,0.2326335,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2035926,0.2558968,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.05573362,0.05573362,1.508365,0,0.4678837,0.05573362,49.45758,0.0000000000000002220446,0,0,0.0275645,0,0,1.452632,1.38,3.679654,1.242,1.407565,0,1.407565,3.844518,64.07518,0.2036477,0.06130698,0.0220516,1.7,1.269565
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.261094,1.261094,1.7,0,0.5202,1.261094,29.04667,0,0,0,0.3663059,0,0,0.4389058,0.4169606,2.27209,2.508808,0.7832664,0,0.7832664,4.58759,76.45968,0.2037514,1.387204,0.2930447,1.7,2.875114
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.8196262,0.8196262,1.650768,0,0.5067597,0.8196262,74.90454,0,0,0,0.6139372,0,0,0.8311419,0.7895849,1.488823,3.213748,1.403522,0,1.403522,5.919088,98.65127,0.2038635,0.9015887,0.4911498,1.7,3.827685
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.7060009,0.7060009,0,-1,0,0.7060009,183.5154,0.4671601,0,0,1.29562,0.7431588,0.7060009,0,0,0.08530141,4.476918,0.08530141,0,0.08530141,6.000012,100,0.2038408,0.7766009,1.036496,0,5.772538
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,3.18908,3.08,1.7,0,0.5202,3.08,45.57228,0,0.1090805,0.4279885,1.403626,1.452632,1.38,0,0,0,4.553689,0,0.04900539,-0.04900539,5.948356,99.13906,0.2038408,3.507988,1.122901,1.7,5.957315
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.218935,1.218935,0,0,0,1.218935,126.8711,0.2089369,0,0,1.546476,1.283089,1.218935,0,0,0.05445044,4.504683,0.05445044,0,0.05445044,6.000012,100,0.2038263,1.340828,1.237181,0,6.05116
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.5491235,0.5491235,0,0,0,0.5491235,252.0627,0.8061106,0,0,1.384135,0.5780247,0.5491235,0,0,0,4.553689,0,0,0,6.000012,100,0.2038263,0.6040358,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038263,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038263,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,-1,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038263,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.9588568,0.9588568,0,-1,0,0.9588568,81.54126,0,0,0,0.7818639,1.009323,0.9588568,0,0,0,4.553689,0,0.227459,-0.227459,5.760249,96.00396,0.2038263,1.054742,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.9540889,0.9540889,0,-1,0,0.9540889,36.23193,0,0.0000000000000001110223,0,0.3456848,1.004304,0.9540889,0,0,0.2527323,4.32623,0,0.6586193,-0.6586193,5.066003,84.43322,0.2038263,1.049498,0.2765478,0,4.671915
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,-1,0,0,0,0,0,0,0.04275056,0,0,0,0,0.9845315,3.667611,0.04275056,0,0.04275056,5.10656,85.10916,0.2038149,0,0.03420044,0,3.710361
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.5211375,0.5211375,0,-1,0,0.5211375,0,0,0.0000000000000001110223,0,0,0.5485658,0.5211375,0,0,0.941781,3.706086,0,0.5485658,-0.5485658,4.528321,75.47186,0.2038149,0.5732513,0,0,3.706086
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.551299,3.15752,0,0,0,4.528321,75.47186,0.2038149,0,0,0,3.15752
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.7308785,0.7308785,0,-1,0,0.7308785,0,0,0.0000000000000001110223,0,0,0.7693458,0.7308785,0,0,1.551299,3.15752,0,0.7693458,-0.7693458,3.717359,61.95586,0.2038149,0.8039663,0,0,3.15752
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.06819167,0.06819167,0,-1,0,0.06819167,0,0,0,0,0,0.07178071,0.06819167,0,0,2.406127,2.388175,0,0.07178071,-0.07178071,3.641696,60.69481,0.2038149,0.07501084,0,0,2.388175
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2361649,0.2361649,0,-1,0,0.2361649,0,0,0.00000000000000002775558,0,0,0.2485946,0.2361649,0,0,2.485883,2.316394,0,0.2485946,-0.2485946,3.379654,56.32745,0.2038149,0.2597814,0,0,2.316394
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3724461,0.3724461,0,-1,0,0.3724461,0,0,0.00000000000000005551115,0,0,0.3920485,0.3724461,0,0,2.7621,2.067799,0,0.3920485,-0.3920485,2.966399,49.43988,0.2038149,0.4096907,0,0,2.067799
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.353148,0.353148,0,-1,0,0.353148,0,0,0.00000000000000005551115,0,0,0.3717347,0.353148,0,0,3.197709,1.675751,0,0.3717347,-0.3717347,2.574556,42.90918,0.2038149,0.3884628,0,0,1.675751
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2974707,0.2974707,0,-1,0,0.2974707,0,0,0.00000000000000005551115,0,0,0.313127,0.2974707,0,0,3.610748,1.304016,0,0.313127,-0.313127,2.244491,37.40811,0.2038149,0.3272178,0,0,1.304016
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.4931985,0.4931985,0,-1,0,0.4931985,0,0,0.0000000000000001110223,0,0,0.5191563,0.4931985,0,0,3.958667,0.9908888,0,0.5191563,-0.5191563,1.697252,28.28748,0.2038149,0.5425183,0,0,0.9908888
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2281783,0.2281783,0,-1,0,0.2281783,0,0,0.00000000000000002775558,0,0,0.2401877,0.2281783,0,0,4.535507,0.4717326,0,0.2401877,-0.2401877,1.444072,24.06782,0.2038149,0.2509961,0,0,0.4717326
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.4847044,0.4847044,1.7,0,0.5202,0.4847044,0,-0.0000000000000002220446,0,0,0,0,0,1.215296,1.154531,4.802382,0.2315449,1.154531,0,1.154531,2.539356,42.32252,0.2039889,0.5331748,0,1.7,0.2315449
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.393718,0.393718,1.7,0,0.5202,0.393718,4.00806,0,0,0,0.01578045,0,0,1.306282,1.240968,3.647851,1.270623,1.256748,0,1.256748,3.731612,62.19342,0.2041587,0.4330898,0.01262436,1.7,1.286403
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.05333693,0.05333693,1.505968,0,0.4672294,0.05333693,762.3688,0.0000000000000002220446,0,0,0.4066241,0,0,1.452632,1.38,2.391103,2.401696,1.786624,0,1.786624,5.426553,90.44237,0.2041108,0.05867062,0.3252993,1.7,2.80832
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.730698,1.730698,1.584334,0,0.4886233,1.730698,43.82891,0.0000000000000001110223,0,0,0.7585462,0.1540672,0.1463639,0,0,0.604479,4.009658,0.604479,0,0.604479,6.000012,100,0.2041768,1.903768,0.606837,1.7,4.768204
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.072293,1.072293,0,-1,0,1.072293,110.885,0.0602829,0,0,1.189013,1.12873,1.072293,0,0,0,4.553689,0,0,0,6.000012,100,0.2041768,1.179523,0.9512101,0,5.742702
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.301685,0.301685,0,0,0,0.301685,377.9547,0.8226695,0,0,1.140233,0.3175631,0.301685,0,0,0,4.553689,0,0,0,6.000012,100,0.2041768,0.3318535,0.9121861,0,5.693922
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.977297,1.977297,0.5972969,0,0.219162,1.977297,77.30337,0.07588556,0,0,1.528517,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2041768,2.175027,1.222814,1.7,6.082206
