Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.913549,2.913549,1.533549,0,0.4747589,2.913549,55.6176,0.1678146,0,0.1249038,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2041768,3.204904,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041768,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3484126,0.3484126,0,-1,0,0.3484126,444.0934,1.180527,0,0,1.547277,0.3667501,0.3484126,0,0,0,4.553689,0,0,0,6.000012,100,0.2041768,0.3832539,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.8277804,0.8277804,0,-1,0,0.8277804,137.8807,0.2700019,0,0,1.14135,0.8713478,0.8277804,0,0,0,4.553689,0,0,0,6.000012,100,0.2041768,0.9105584,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.3109213,0.3109213,0,-1,0,0.3109213,264.8234,0.496107,0,0,0.8233926,0.3272856,0.3109213,0,0,0,4.553689,0,0,0,6.000012,100,0.2041768,0.3420135,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.6062094,0.6062094,0,-1,0,0.6062094,64.59012,0,0,0,0.3915513,0.6381152,0.6062094,0,0,0,4.553689,0,0.2465638,-0.2465638,5.740111,95.66833,0.2041768,0.6668304,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.6863545,0.6863545,0,-1,0,0.6863545,6.976395,0,0,0,0.0478828,0.7224784,0.6863545,0,0,0.2739598,4.307125,0,0.6745956,-0.6745956,5.029025,83.81691,0.2041768,0.7549899,0.03830624,0,4.355008
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,4.023156,1.38,0,-1,0,1.38,0,0,2.643156,3.045471,0,1.452632,1.38,0,0,1.02351,3.632529,0,1.452632,-1.452632,3.497817,58.29683,0.2041768,4.425471,0,0,3.632529
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.637546,2.179898,0,0,0,3.497817,58.29683,0.2041768,0,0,0,2.179898
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.8509734,0.8509734,0,-1,0,0.8509734,0,0,0.0000000000000001110223,0,0,0.8957615,0.8509734,0,0,2.637546,2.179898,0,0.8957615,-0.8957615,2.553601,42.55993,0.2041768,0.9360708,0,0,2.179898
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4278799,0.4278799,0,-1,0,0.4278799,0,0,0.00000000000000005551115,0,0,0.4503999,0.4278799,0,0,3.632836,1.284136,0,0.4503999,-0.4503999,2.078838,34.64723,0.2041768,0.4706679,0,0,1.284136
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3789887,0.3789887,0,-1,0,0.3789887,0,0,0.00000000000000005551115,0,0,0.3989355,0.3789887,0,0,4.13328,0.8337365,0,0.3989355,-0.3989355,1.658323,27.63866,0.2041768,0.4168876,0,0,0.8337365
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2575479,0.2575479,0,-1,0,0.2575479,0,0,0,0,0,0.2711031,0.2575479,0,0,4.576542,0.4348011,0,0.2711031,-0.2711031,1.372555,22.87587,0.2041768,0.2833028,0,0,0.4348011
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.877768,0.163698,0,0,0,1.372555,22.87587,0.2041768,0,0,0,0.163698
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.07694685,0.07694685,0,-1,0,0.07694685,0,0,0.00000000000000001387779,0,0,0.08099668,0.07694685,0,0,4.877768,0.163698,0,0.08099668,-0.08099668,1.287177,21.45291,0.2041768,0.08464153,0,0,0.163698
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4664844,0.07856622,0,-1,0,0.07856622,0,0,0.3879182,0.4345666,0,0.08270129,0.07856622,0,0,4.967764,0.08270129,0,0.08270129,-0.08270129,1.200002,20,0.2041768,0.5131328,0,0,0.08270129
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041768,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041768,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.349232,0.349232,1.7,0,0.5202,0.349232,10.03271,0,0,0,0.03503744,0,0,1.350768,1.28323,5.059654,0,1.318267,0,1.318267,2.45062,40.84359,0.2043292,0.3841553,0.02802995,1.7,0.03503744
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03626729,0.03626729,1.488899,0,0.4625694,0.03626729,837.7839,0,0,0,0.3038415,0,0,1.452632,1.38,3.741387,1.18644,1.683841,0,1.683841,4.048053,67.46741,0.2043016,0.03989402,0.2430732,1.7,1.490282
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6685781,0,0,1.452632,1.38,2.057546,2.701898,2.048578,0,2.048578,5.991505,99.85821,0.2041638,0,0.5348625,1.7,3.370476
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.8572569,0.8572569,0,-1,0,0.8572569,114.1749,0.06742888,0,0,0.9787723,0.9023757,0.8572569,0,0,0.008967689,4.545618,0.008967689,0,0.008967689,6.000012,100,0.2041615,0.9429826,0.7830178,0,5.52439
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,1.130863,0,0,1.130863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041615,0,0.9046905,0,5.684552
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,1.176216,0,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041615,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041615,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.6788,0.6788,0,0,0,0.6788,172.7202,0.4578982,0,0,1.172425,0.7145264,0.6788,0,0,0,4.553689,0,0,0,6.000012,100,0.2041615,0.7466801,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.06283332,0.06283332,0,-1,0,0.06283332,1965.852,1.16907,0,0,1.23521,0.06614034,0.06283332,0,0,0,4.553689,0,0,0,6.000012,100,0.2041615,0.06911666,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.39914,1.38,0,-1,0,1.38,78.37923,0.0000000000000002220446,1.01914,1.259054,1.081633,1.452632,1.38,0,0,0,4.553689,0,0.3709981,-0.3709981,5.608946,93.48224,0.2041615,2.639054,0.8653067,0,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,2.090343,1.38,0,-1,0,1.38,57.52934,0.0000000000000002220446,0.7103431,0.9193774,0.7939048,1.452632,1.38,0,0,0.4122202,4.182691,0,0.6587267,-0.6587267,4.914587,81.90961,0.2041615,2.299377,0.6351239,0,4.976596
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.857737,1.38,0,-1,0,1.38,26.96811,0,0.477737,0.6635107,0.3721599,1.452632,1.38,0,0,1.144139,3.523964,0,1.080472,-1.080472,3.77567,62.9277,0.2041615,2.043511,0.2977279,0,3.896124
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.179455,1.38,0,-1,0,1.38,3.223996,0,0.7994554,1.017401,0.04449115,1.452632,1.38,0,0,2.344663,2.443492,0,1.40814,-1.40814,2.291359,38.18924,0.2041615,2.397401,0.03559292,0,2.487983
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909263,1.035352,0,0,0,2.291359,38.18924,0.2041615,0,0,0,1.035352
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3345311,0.3345311,0,-1,0,0.3345311,0,0,0.00000000000000005551115,0,0,0.352138,0.3345311,0,0,3.909263,1.035352,0,0.352138,-0.352138,1.920173,32.00282,0.2041615,0.3679842,0,0,1.035352
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.09185609,0.09185609,0,-1,0,0.09185609,0,0,0,0,0,0.09669062,0.09185609,0,0,4.300528,0.6832139,0,0.09669062,-0.09669062,1.818252,30.30414,0.2041615,0.1010417,0,0,0.6832139
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1407984,0.1407984,0,-1,0,0.1407984,0,0,0.00000000000000002775558,0,0,0.1482089,0.1407984,0,0,4.407962,0.5865234,0,0.1482089,-0.1482089,1.662026,27.70038,0.2041615,0.1548783,0,0,0.5865234
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.572639,0.4383144,0,0,0,1.662026,27.70038,0.2041615,0,0,0,0.4383144
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.05787522,0.05787522,0,-1,0,0.05787522,0,0,0.000000000000000006938894,0,0,0.06092129,0.05787522,0,0,4.572639,0.4383144,0,0.06092129,-0.06092129,1.59781,26.63011,0.2041615,0.06366275,0,0,0.4383144
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1922882,0.1922882,0,-1,0,0.1922882,0,0,0.00000000000000002775558,0,0,0.2024086,0.1922882,0,0,4.640328,0.3773932,0,0.2024086,-0.2024086,1.384452,23.07416,0.2041615,0.211517,0,0,0.3773932
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2265766,0.1662353,0,-1,0,0.1662353,0,0,0.06034128,0.08299895,0,0.1749845,0.1662353,0,0,4.865227,0.1749845,0,0.1749845,-0.1749845,1.200002,20,0.2041615,0.2492342,0,0,0.1749845
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2143422,0,0,-1,0,0,0,0,0.2143422,0.2357764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041615,0.2357764,0,0,0
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1243901,0,0,-1,0,0,0,0,0.1243901,0.1368291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041615,0.1368291,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.5493153,0.5493153,1.7,0,0.5202,0.5493153,0,0,0,0,0,0,0,1.150685,1.09315,5.059654,0,1.09315,0,1.09315,2.237056,37.28419,0.2043236,0.6042469,0,1.7,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1645671,0.1645671,1.617199,0,0.4975953,0.1645671,9.387119,0.0000000000000002220446,0,0,0.01544811,0,0,1.452632,1.38,3.966504,0.9838354,1.395448,0,1.395448,3.560894,59.34812,0.204422,0.1810238,0.01235849,1.7,0.9992835
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2291618,0,0,1.452632,1.38,2.571056,2.239739,1.609162,0,1.609162,5.087479,84.79115,0.2043998,0,0.1833295,1.7,2.4689
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,0.961894,3.687984,0.3216591,0,0.3216591,5.392632,89.87701,0.2043155,0,0.2573273,0,4.009644
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0.06953504,0,0,0.70977,0,0,0,0,0.6402349,3.977478,0.6402349,0,0.6402349,6.000012,100,0.2041479,0,0.567816,0,4.687247
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0.9153247,0,0,0.9153247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041479,0,0.7322598,0,5.469014
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.336973,1.336973,0.425,0,0.172125,1.336973,88.88265,0.2283655,0,0,1.188337,0.9599718,0.9119732,0,0,0,4.553689,0,0,0,6.000012,100,0.2041479,1.470671,0.9506698,1.7,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.535257,1.535257,0.425,0,0.172125,1.535257,79.69398,0.05481607,0,0,1.223507,1.168691,1.110256,0,0,0,4.553689,0,0,0,6.000012,100,0.2041479,1.688782,0.9788057,1.7,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.7917557,0.7917557,0,0,0,0.7917557,141.7681,0.2890302,0,0,1.122457,0.8334271,0.7917557,0,0,0,4.553689,0,0,0,6.000012,100,0.2041479,0.8709313,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041479,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.469259,0.469259,0,-1,0,0.469259,180.6712,0.353859,0,0,0.8478158,0.4939568,0.469259,0,0,0,4.553689,0,0,0,6.000012,100,0.2041479,0.5161849,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.631335,1.38,0,-1,0,1.38,32.53534,0.0000000000000002220446,0.2513347,0.4144682,0.4489877,1.452632,1.38,0,0,0,4.553689,0,1.003644,-1.003644,4.942079,82.36781,0.2041479,1.794468,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.305086,1.305086,0,-1,0,1.305086,11.17549,0,0,0.05559439,0.1458498,1.373775,1.305086,0,0,1.11516,3.550045,0,1.227925,-1.227925,3.647732,60.79541,0.2041479,1.435594,0.1166798,0,3.695895
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.545223,1.38,0,-1,0,1.38,3.119679,0,0.1652231,0.3197454,0.04305158,1.452632,1.38,0,0,2.479521,2.32212,0,1.40958,-1.40958,2.161904,36.03167,0.2041479,1.699745,0.03444126,0,2.365172
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.40935,0.8669133,0,-1,0,0.8669133,0,0,1.542437,1.783372,0,0.9125403,0.8669133,0,0,4.045721,0.9125403,0,0.9125403,-0.9125403,1.200002,20,0.2041479,2.650285,0,0,0.9125403
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041479,0,0,0,0
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,3.02891,0,0,-1,0,0,0,0,3.02891,3.331801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041479,3.331801,0,0,0
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.212772,0,0,-1,0,0,0,0,0.212772,0.2340492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041479,0.2340492,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.6787792,0,0,-1,0,0,0,0,0.6787792,0.7466572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041479,0.7466572,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1246229,0,0,-1,0,0,0,0,0.1246229,0.1370852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041479,0.1370852,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2386316,0,0,-1,0,0,0,0,0.2386316,0.2624947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041479,0.2624947,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.06384658,0,0,-1,0,0,0,0,0.06384658,0.07023124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041479,0.07023124,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2824559,0,0,-1,0,0,0,0,0.2824559,0.3107015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041479,0.3107015,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.005373251,0,0,-1,0,0,0,0,0.005373251,0.005910576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041479,0.005910576,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.5288445,0.5288445,1.7,0,0.5202,0.5288445,0,0,0,0,0,0,0,1.171156,1.112598,5.059654,0,1.112598,0,1.112598,2.255505,37.59168,0.2043118,0.5817289,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,3.947057,1.001338,1.426088,0,1.426088,3.608411,60.14006,0.2043378,0,0.0368703,1.7,1.047426
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.686228,1.686228,1.7,0,0.5202,1.686228,18.44397,0,0,0,0.3110075,0,0,0.01377175,0.01308316,2.520969,2.284817,0.3240906,0,0.3240906,3.91587,65.26437,0.204373,1.854851,0.248806,1.7,2.595824
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.402293,1.402293,1.7,0,0.5202,1.402293,54.82655,0,0,0,0.7688291,0,0,0.2977065,0.2828212,2.196878,2.576499,1.05165,0,1.05165,4.913554,81.8924,0.2044966,1.542523,0.6150633,1.7,3.345328
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,1.145228,3.522984,0.7923841,0,0.7923841,5.665275,94.42107,0.2042902,0,0.6339073,0,4.315368
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,3.168969,3.08,1.7,0,0.5202,3.08,31.43909,0,0.08896913,0.405866,0.9683239,1.452632,1.38,0,0,0.3528437,4.23613,0,0.4843076,-0.4843076,5.15477,85.91266,0.2042902,3.485866,0.7746592,1.7,5.204453
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.8052321,0.8052321,0,0,0,0.8052321,112.6122,0,0,0,0.9067897,0.8476127,0.8052321,0,0,0.8909633,3.751822,0.059177,0,0.059177,5.21091,86.84833,0.2042748,0.8857553,0.7254318,0,4.658612
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,0.6429101,0,0,1.474696,0,0,0,0,0.8317863,3.805081,0.8317863,0,0.8317863,6.000012,100,0.2040586,0,1.179757,0,5.279778
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.443597,0.443597,0,0,0,0.443597,296.8279,0.8497756,0,0,1.31672,0.4669442,0.443597,0,0,0,4.553689,0,0,0,6.000012,100,0.2040586,0.4879566,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040586,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.8510362,0.8510362,0,-1,0,0.8510362,137.9324,0.278027,0,0,1.173854,0.8958275,0.8510362,0,0,0,4.553689,0,0,0,6.000012,100,0.2040586,0.9361398,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.9632544,0.9632544,0,-1,0,0.9632544,79.12908,0.0000000000000002220446,0,0,0.7622144,1.013952,0.9632544,0,0,0,4.553689,0,0.2517376,-0.2517376,5.734657,95.57743,0.2040586,1.05958,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,1.062011,1.062011,0,-1,0,1.062011,25.78477,0,0.0000000000000002220446,0,0.2738373,1.117907,1.062011,0,0,0.2797084,4.301951,0,0.8440695,-0.8440695,4.84493,80.74867,0.2040586,1.168213,0.2190698,0,4.575788
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,-1,0,0,0,0,0,0,0.02436827,0,0,0,0,1.217564,3.457882,0.02436827,0,0.02436827,4.868048,81.13396,0.2040523,0,0.01949462,0,3.48225
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.276917,1.38,0,-1,0,1.38,0,0,0.8969174,1.124609,0,1.452632,1.38,0,0,1.193195,3.479813,0,1.452632,-1.452632,3.336839,55.61388,0.2040523,2.504609,0,0,3.479813
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.736878,1.38,0,-1,0,1.38,0,0,0.3568784,0.5305663,0,1.452632,1.38,0,0,2.80723,2.027182,0,1.452632,-1.452632,1.805631,30.0938,0.2040523,1.910566,0,0,2.027182
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.301422,0.5458226,0,-1,0,0.5458226,0,0,0.7555993,0.8857415,0,0.5745501,0.5458226,0,0,4.421265,0.5745501,0,0.5745501,-0.5745501,1.200002,20,0.2040523,1.431564,0,0,0.5745501
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4447671,0,0,-1,0,0,0,0,0.4447671,0.4892439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040523,0.4892439,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.4218886,0,0,-1,0,0,0,0,0.4218886,0.4640775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040523,0.4640775,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.531069,0,0,-1,0,0,0,0,0.531069,0.5841759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040523,0.5841759,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4532236,0,0,-1,0,0,0,0,0.4532236,0.498546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040523,0.498546,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.131446,0,0,-1,0,0,0,0,0.131446,0.1445906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040523,0.1445906,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1780098,0,0,-1,0,0,0,0,0.1780098,0.1958108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040523,0.1958108,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.5743229,0,0,-1,0,0,0,0,0.5743229,0.6317552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040523,0.6317552,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2925723,0.2925723,1.7,0,0.5202,0.2925723,0,0,0,0,0,0,0,1.407428,1.337056,5.059654,0,1.337056,0,1.337056,2.468445,41.14067,0.204197,0.3218296,0,1.7,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3576189,0.3576189,1.7,0,0.5202,0.3576189,6.673523,0,0,0,0.02386578,0,0,1.342381,1.275262,3.722598,1.203351,1.299128,0,1.299128,3.700906,61.68165,0.204351,0.3933808,0.01909263,1.7,1.227216
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.494867,0.494867,1.7,0,0.5202,0.494867,81.0719,0,0,0,0.4011981,0,0,1.205133,1.144876,2.42347,2.372566,1.546074,0,1.546074,5.167641,86.12718,0.2044406,0.5443537,0.3209585,1.7,2.773764
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2340888,0.2340888,0,0,0,0.2340888,338.9141,0,0,0,0.7933599,0.2464092,0.2340888,0,0,0.8773959,3.764033,0.5469506,0,0.5469506,5.686524,94.77522,0.2042992,0.2574976,0.6346879,0,4.557393
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.886732,1.38,0,-1,0,1.38,79.40822,0.0000000000000002220446,0.5067317,0.6954049,1.095833,1.452632,1.38,0,0,0.3304452,4.256288,0,0.3567981,-0.3567981,5.310426,88.50692,0.2042992,2.075405,0.8766668,0,5.352122
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.777597,1.777597,1.25428,0,0.3985186,1.777597,71.88058,0,0,0,1.277747,0.5508597,0.5233167,0,0,0.7268876,3.89949,0.7268876,0,0.7268876,6.000012,100,0.2043763,1.955357,1.022198,1.7,5.177238
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.007259765,0.007259765,0,0,0,0.007259765,23901.9,1.72758,0,0,1.735222,0.007641857,0.007259765,0,0,0,4.553689,0,0,0,6.000012,100,0.2043763,0.007985741,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043763,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.387951,1.387951,0.425,0,0.172125,1.387951,116.7898,0.6073529,0,0,1.620986,1.013633,0.9629514,0,0,0,4.553689,0,0,0,6.000012,100,0.2043763,1.526747,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043763,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,-1,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043763,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2359167,0.2359167,0,-1,0,0.2359167,323.8198,0.5156116,0,0,0.763945,0.2483334,0.2359167,0,0,0,4.553689,0,0,0,6.000012,100,0.2043763,0.2595084,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.89761,1.38,0,-1,0,1.38,26.40478,0.0000000000000002220446,0.5176096,0.7073705,0.364386,1.452632,1.38,0,0,0,4.553689,0,1.088246,-1.088246,4.852901,80.88151,0.2043763,2.087371,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1108901,0.1108901,0,-1,0,0.1108901,44.75269,0,0,0,0.0496263,0.1167264,0.1108901,0,0,1.209162,3.465443,0,0.06710012,-0.06710012,4.782171,79.70268,0.2043763,0.1219791,0.03970104,0,3.51507
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283718,3.398343,0,0,0,4.782171,79.70268,0.2043763,0,0,0,3.398343
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.067837,1.067837,0,-1,0,1.067837,0,0,0,0,0,1.124039,1.067837,0,0,1.283718,3.398343,0,1.124039,-1.124039,3.59733,59.95538,0.2043763,1.174621,0,0,3.398343
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.319296,1.319296,0,-1,0,1.319296,0,0,0,0.0712254,0,1.388732,1.319296,0,0,2.532649,2.274304,0,1.388732,-1.388732,2.133477,35.55788,0.2043763,1.451225,0,0,2.274304
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.3019868,0.3019868,0,-1,0,0.3019868,0,0,0,0,0,0.3178808,0.3019868,0,0,4.075686,0.8855721,0,0.3178808,-0.3178808,1.798401,29.9733,0.2043763,0.3321854,0,0,0.8855721
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2478866,0.2478866,0,-1,0,0.2478866,0,0,0.00000000000000002775558,0,0,0.2609332,0.2478866,0,0,4.428886,0.5676913,0,0.2609332,-0.2609332,1.523354,25.38918,0.2043763,0.2726752,0,0,0.5676913
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2534745,0.2534745,0,-1,0,0.2534745,0,0,0.00000000000000005551115,0,0,0.2668152,0.2534745,0,0,4.718812,0.306758,0,0.2668152,-0.2668152,1.242106,20.70172,0.2043763,0.2788219,0,0,0.306758
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2873252,0.03794564,0,-1,0,0.03794564,0,0,0.2493796,0.2781121,0,0.03994277,0.03794564,0,0,5.015274,0.03994277,0,0.03994277,-0.03994277,1.200002,20,0.2043763,0.3160577,0,0,0.03994277
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.2892142,0,0,-1,0,0,0,0,0.2892142,0.3181356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043763,0.3181356,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03729696,0,0,-1,0,0,0,0,0.03729696,0.04102666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043763,0.04102666,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043763,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043763,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2712919,0.2712919,1.7,0,0.5202,0.2712919,15.88484,0,0,0,0.04309428,0,0,1.428708,1.357273,5.059654,0,1.400367,0,1.400367,2.528507,42.1417,0.2045031,0.2984211,0.03447542,1.7,0.04309428
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,1.053747,1.053747,1.7,0,0.5202,1.053747,40.33426,0,0,0,0.4250211,0,0,0.6462528,0.6139401,3.659287,1.26033,1.038961,0,1.038961,3.514152,58.56909,0.2046367,1.159122,0.3400169,1.7,1.685351
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.603563,1.603563,1.7,0,0.5202,1.603563,40.82649,0,0,0,0.6546786,0,0,0.09643695,0.0916151,2.620326,2.195395,0.7462937,0,0.7462937,4.222148,70.369,0.2047187,1.763919,0.5237429,1.7,2.850074
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.544111,1.38,0,-1,0,1.38,76.70061,0.0000000000000002220446,1.164112,1.418523,1.058469,1.452632,1.38,0,0,1.874032,2.86706,0,0.394163,-0.394163,3.806664,63.44428,0.2047187,2.798523,0.8467748,0,3.925528
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.926786,1.926786,1.7,0,0.5202,1.926786,66.327,0,0,0,1.277979,0.238722,0.2267859,0,0,2.311991,2.472897,1.039257,0,1.039257,4.792591,79.87635,0.2048277,2.119464,1.022383,1.7,3.750876
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0.425,0,0.172125,0,0,0.3907944,0,0,1.240239,0,0,0.03420558,0.0324953,1.272734,3.408228,1.272734,0,1.272734,6.000012,100,0.2045006,0,0.992191,1.7,4.648467
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.997502,1.997502,0.7494552,0,0.2607013,1.997502,65.76882,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.2045006,2.197252,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.06911079,0.06911079,0,0,0,0.06911079,1936.077,1.26529,0,0,1.338038,0.0727482,0.06911079,0,0,0,4.553689,0,0,0,6.000012,100,0.2045006,0.07602187,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.543742,1.38,0,-1,0,1.38,97.2388,0.0000000000000002220446,0.1637418,0.318116,1.341895,1.452632,1.38,0,0,0,4.553689,0,0.1107361,-0.1107361,5.883286,98.05457,0.2045006,1.698116,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2143437,0.2143437,0,-1,0,0.2143437,498.1969,0.7191884,0,0,1.067853,0.2256249,0.2143437,0,0,0.1230401,4.442953,0.1230401,0,0.1230401,6.000012,100,0.204469,0.235778,0.8542827,0,5.510806
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.9131431,0.9131431,0,-1,0,0.9131431,53.95428,0,0.0000000000000001110223,0,0.4926798,0.9612033,0.9131431,0,0,0,4.553689,0,0.4685235,-0.4685235,5.506145,91.7689,0.204469,1.004457,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.558964,1.38,0,-1,0,1.38,19.04263,0.0000000000000002220446,0.1789643,0.3348608,0.2627884,1.452632,1.38,0,0,0.5205817,4.085166,0,1.189843,-1.189843,4.25194,70.86552,0.204469,1.714861,0.2102307,0,4.347954
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,1.032093,1.032093,0,-1,0,1.032093,4.612146,0,0.0000000000000002220446,0,0.04760165,1.086414,1.032093,0,0,1.84263,2.895322,0,1.038812,-1.038812,3.156936,52.61549,0.204469,1.135303,0.03808132,0,2.942924
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.9899089,0.9899089,0,-1,0,0.9899089,0,0,0.0000000000000001110223,0,0,1.042009,0.9899089,0,0,2.996866,1.85651,0,1.042009,-1.042009,2.058561,34.30929,0.204469,1.0889,0,0,1.85651
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.154654,0.8145005,0,0,0,2.058561,34.30929,0.204469,0,0,0,0.8145005
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.031154,0.7737755,0,-1,0,0.7737755,0,0,0.2573789,0.3604944,0,0.8145005,0.7737755,0,0,4.154654,0.8145005,0,0.8145005,-0.8145005,1.200002,20,0.204469,1.13427,0,0,0.8145005
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1087984,0,0,-1,0,0,0,0,0.1087984,0.1196782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204469,0.1196782,0,0,0
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2507809,0,0,-1,0,0,0,0,0.2507809,0.275859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204469,0.275859,0,0,0
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204469,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.2937318,0,0,-1,0,0,0,0,0.2937318,0.323105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204469,0.323105,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204469,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204469,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.6641867,0,0,-1,0,0,0,0,0.6641867,0.7306054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204469,0.7306054,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204469,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.09683585,0.09683585,1.549467,0,0.4791046,0.09683585,23.62799,0,0,0,0.02288036,0,0,1.452632,1.38,5.059654,0,1.40288,0,1.40288,2.530892,42.18144,0.2045369,0.1065194,0.01830429,1.7,0.02288036
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.9625895,0.9625895,1.7,0,0.5202,0.9625895,24.68311,0,0,0,0.237597,0,0,0.7374105,0.7005399,3.656774,1.262592,0.938137,0,0.938137,3.420887,57.01466,0.2046624,1.058849,0.1900776,1.7,1.500189
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.767526,2.767526,1.7,0,0.5202,2.767526,22.49083,0,0,0,0.6224394,1.123711,1.067526,0,0,2.718637,2.106916,0,0.501272,-0.501272,2.892499,48.20823,0.2046624,3.044278,0.4979515,1.7,2.729355
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.380751,1.38,0,-1,0,1.38,40.15392,0.0000000000000002220446,0.0007514424,0.1388266,0.5541241,1.452632,1.38,0,0,3.275606,1.605644,0,0.8985075,-0.8985075,1.945389,32.42309,0.2046624,1.518827,0.4432993,0,2.159768
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2600173,0.2600173,0,0,0,0.2600173,385.7117,0,0,0,1.002917,0.2737025,0.2600173,0,0,4.273948,0.7071362,0.7292149,0,0.7292149,2.637183,43.95297,0.2044758,0.2860191,0.8023339,0,1.710054
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0,0,0,1.250492,0,0,0,0,3.544733,1.36343,1.250492,0,1.250492,3.823505,63.72495,0.2041567,0,1.000394,0,2.613922
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,0,0,0,1.155697,0,0,0,0,2.29424,2.488873,1.155697,0,1.155697,4.919895,81.99809,0.2038627,0,0.9245578,0,3.64457
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,0,0,0,1.03208,0,0,0,0,1.138543,3.529,1.03208,0,1.03208,5.899013,98.31668,0.2036009,0,0.825664,0,4.56108
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.440247,1.38,0,-1,0,1.38,61.4009,0.0000000000000002220446,0.06024695,0.2042716,0.8473324,1.452632,1.38,0,0,0.1064628,4.457872,0,0.6052992,-0.6052992,5.260971,87.68268,0.2036009,1.584272,0.6778659,0,5.305205
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.5059999,0.5059999,0,-1,0,0.5059999,153.1862,0,0,0,0.7751222,0.5326315,0.5059999,0,0,0.7790175,3.852573,0.2424907,0,0.2424907,5.491018,91.51678,0.2035394,0.5565999,0.6200978,0,4.627696
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.89825,1.38,0,-1,0,1.38,28.49684,0.0000000000000002220446,0.5182502,0.7080753,0.3932564,1.452632,1.38,0,0,0.5365268,4.070815,0,1.059375,-1.059375,4.374339,72.90549,0.2035394,2.088075,0.3146051,0,4.464071
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.689471,1.38,0,-1,0,1.38,21.99792,0,0.3094706,0.4784177,0.3035713,1.452632,1.38,0,0,1.71361,3.01144,0,1.14906,-1.14906,3.163123,52.71861,0.2035394,1.858418,0.242857,0,3.315011
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5330595,0.5330595,0,-1,0,0.5330595,8.676389,0,0,0,0.04625031,0.5611152,0.5330595,0,0,2.990344,1.862379,0,0.5148649,-0.5148649,2.620407,43.67337,0.2035394,0.5863654,0.03700025,0,1.90863
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.562416,1.347514,0,0,0,2.620407,43.67337,0.2035394,0,0,0,1.347514
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.9897946,0.9897946,0,-1,0,0.9897946,0,0,0.0000000000000001110223,0,0,1.041889,0.9897946,0,0,3.562416,1.347514,0,1.041889,-1.041889,1.52216,25.36928,0.2035394,1.088774,0,0,1.347514
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.720071,0.3056254,0,0,0,1.52216,25.36928,0.2035394,0,0,0,0.3056254
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1823256,0.1823256,0,-1,0,0.1823256,0,0,0,0,0,0.1919217,0.1823256,0,0,4.720071,0.3056254,0,0.1919217,-0.1919217,1.319857,21.99757,0.2035394,0.2005582,0,0,0.3056254
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.933317,0.1137037,0,0,0,1.319857,21.99757,0.2035394,0,0,0,0.1137037
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.933317,0.1137037,0,0,0,1.319857,21.99757,0.2035394,0,0,0,0.1137037
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2920704,0.1080185,0,-1,0,0.1080185,0,0,0.1840519,0.2132589,0,0.1137037,0.1080185,0,0,4.933317,0.1137037,0,0.1137037,-0.1137037,1.200002,20,0.2035394,0.3212774,0,0,0.1137037
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.6965358,0,0,-1,0,0,0,0,0.6965358,0.7661894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035394,0.7661894,0,0,0
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2612746,0,0,-1,0,0,0,0,0.2612746,0.2874021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035394,0.2874021,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035394,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03876762,0.03876762,1.491399,0,0.463252,0.03876762,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2035923,0.04264439,0,1.7,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3404089,0.3404089,1.7,0,0.5202,0.3404089,9.063087,0,0,0,0.03085156,0,0,1.359591,1.291612,3.679654,1.242,1.322463,0,1.322463,3.763784,62.72961,0.203738,0.3744498,0.02468125,1.7,1.272852
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3580585,0,0,1.452632,1.38,2.357191,2.432217,1.738058,0,1.738058,5.412651,90.21067,0.2036856,0,0.2864468,1.7,2.790275
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.729814,1.729814,1.645095,0,0.5052109,1.729814,40.94724,0,0,0,0.7083112,0.0891784,0.08471948,0,0,0.6191328,3.996469,0.6191328,0,0.6191328,6.000012,100,0.2037503,1.902796,0.566649,1.7,4.704781
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.704913,1.38,0,-1,0,1.38,79.15752,0.0000000000000002220446,1.324913,1.595404,1.092374,1.452632,1.38,0,0,0,4.553689,0,0.3602579,-0.3602579,5.620267,93.67093,0.2037503,2.975404,0.873899,0,5.646063
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,1.009191,0,0,1.409478,0,0,0,0,0.4002865,4.193431,0.4002865,0,0.4002865,6.000012,100,0.2036495,0,1.127582,0,5.602909
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.8378338,0.8378338,0,0,0,0.8378338,190.21,0.7117135,0,0,1.593644,0.8819303,0.8378338,0,0,0,4.553689,0,0,0,6.000012,100,0.2036495,0.9216172,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.6232907,0.6232907,0,0,0,0.6232907,291.269,1.159357,0,0,1.815453,0.6560954,0.6232907,0,0,0,4.553689,0,0,0,6.000012,100,0.2036495,0.6856197,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.416906,2.416906,1.036906,0,0.3391754,2.416906,74.45196,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2036495,2.658597,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.6445635,0.6445635,0,-1,0,0.6445635,238.4395,0.8584058,0,0,1.536894,0.6784879,0.6445635,0,0,0,4.553689,0,0,0,6.000012,100,0.2036495,0.7090198,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,-1,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036495,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.125135,1.125135,0,-1,0,1.125135,66.09914,0,0,0,0.7437046,1.184353,1.125135,0,0,0,4.553689,0,0.4406481,-0.4406481,5.535528,92.25861,0.2036495,1.237648,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.5783021,0.5783021,0,-1,0,0.5783021,61.8025,0,0.0000000000000001110223,0,0.3574052,0.6087391,0.5783021,0,0,0.489609,4.113041,0,0.2513339,-0.2513339,5.270599,87.84314,0.2036495,0.6361323,0.2859241,0,4.470446
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,-1,0,0,0,0,0,0,0.03551604,0,0,0,0,0.7688689,3.861707,0.03551604,0,0.03551604,5.304292,88.40469,0.2036405,0,0.02841283,0,3.897223
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.155671,1.155671,0,-1,0,1.155671,0,0,0.0000000000000002220446,0,0,1.216496,1.155671,0,0,0.7333529,3.893671,0,1.216496,-1.216496,4.021993,67.03307,0.2036405,1.271239,0,0,3.893671
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.621346,1.38,0,-1,0,1.38,0,0,0.2413465,0.4034812,0,1.452632,1.38,0,0,2.085016,2.677175,0,1.452632,-1.452632,2.490785,41.51299,0.2036405,1.783481,0,0,2.677175
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.69905,1.224543,0,0,0,2.490785,41.51299,0.2036405,0,0,0,1.224543
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2241465,0.2241465,0,-1,0,0.2241465,0,0,0.00000000000000002775558,0,0,0.2359437,0.2241465,0,0,3.69905,1.224543,0,0.2359437,-0.2359437,2.242078,37.36789,0.2036405,0.2465611,0,0,1.224543
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.96121,0.9885998,0,0,0,2.242078,37.36789,0.2036405,0,0,0,0.9885998
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.0179155,0.0179155,0,-1,0,0.0179155,0,0,0.000000000000000003469447,0,0,0.01885842,0.0179155,0,0,3.96121,0.9885998,0,0.01885842,-0.01885842,2.222199,37.03659,0.2036405,0.01970705,0,0,0.9885998
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1425645,0.1425645,0,-1,0,0.1425645,0,0,0,0,0,0.1500679,0.1425645,0,0,3.982164,0.9697413,0,0.1500679,-0.1500679,2.064014,34.40017,0.2036405,0.1568209,0,0,0.9697413
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.443602,0.443602,0,-1,0,0.443602,0,0,0.00000000000000005551115,0,0,0.4669495,0.443602,0,0,4.148906,0.8196735,0,0.4669495,-0.4669495,1.571806,26.19672,0.2036405,0.4879622,0,0,0.8196735
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3903641,0.3350878,0,-1,0,0.3350878,0,0,0.05527632,0.09431273,0,0.352724,0.3350878,0,0,4.667739,0.352724,0,0.352724,-0.352724,1.200002,20,0.2036405,0.4294006,0,0,0.352724
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036405,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1591442,0.1591442,1.611776,0,0.4961148,0.1591442,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2037379,0.1750586,0,1.7,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3481649,0.3481649,1.7,0,0.5202,0.3481649,13.15139,0,0,0,0.04578852,0,0,1.351835,1.284243,3.679654,1.242,1.330032,0,1.330032,3.770964,62.84928,0.2038805,0.3829814,0.03663081,1.7,1.287789
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.483806,1.483806,1.7,0,0.5202,1.483806,19.16248,0,0,0,0.284334,0,0,0.2161943,0.2053846,2.349622,2.439029,0.4897186,0,0.4897186,4.235552,70.5924,0.2039392,1.632186,0.2274672,1.7,2.723363
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,1.859904,2.879776,1.725018,0,1.725018,5.872047,97.86726,0.20389,0,0.276014,1.7,3.224793
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.8766157,0.8766157,0,-1,0,0.8766157,90.76295,0,0,0,0.7956424,0.9227534,0.8766157,0,0,0.1348864,4.432291,0,0.127111,-0.127111,5.738061,95.63416,0.20389,0.9642773,0.6365139,0,5.227933
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.4054907,0.4054907,0,0,0,0.4054907,320.6951,0.5974357,0,0,1.300389,0.4268323,0.4054907,0,0,0.2761209,4.30518,0.2761209,0,0.2761209,6.000012,100,0.2038208,0.4460398,1.040311,0,5.605569
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1488384,0.1488384,0,0,0,0.1488384,552.0394,0.6649746,0,0,0.8216466,0.156672,0.1488384,0,0,0,4.553689,0,0,0,6.000012,100,0.2038208,0.1637222,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.684008,1.684008,0.8654782,0,0.2923755,1.684008,51.16426,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.2038208,1.852409,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.733678,1.733678,0.525916,0,0.1996751,1.733678,73.33128,0,0,0,1.271328,1.271328,1.207762,0,0,0,4.553689,0,0,0,6.000012,100,0.2038208,1.907045,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.517105,1.38,0,-1,0,1.38,82.07542,0.0000000000000002220446,0.1371047,0.2888151,1.132641,1.452632,1.38,0,0,0,4.553689,0,0.3199908,-0.3199908,5.662712,94.37835,0.2038208,1.668815,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,1.05575,1.05575,0,-1,0,1.05575,84.11886,0,0,0,0.888085,1.111316,1.05575,0,0,0.3555453,4.233698,0,0.2232309,-0.2232309,5.427406,90.45659,0.2038208,1.161325,0.710468,0,5.121783
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,-1,0,0,0,0,0,0,0.5347308,0,0,0,0,0.6035797,4.010467,0.5347308,0,0.5347308,5.934696,98.91141,0.2036871,0,0.4277846,0,4.545198
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,-1,0,0,0,0.1383013,0,0,0.2071502,0,0,0,0,0.0688489,4.491725,0.0688489,0,0.0688489,6.000012,100,0.2036699,0,0.1657202,0,4.698875
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,1.005369,1.005369,0,-1,0,1.005369,5.11401,0,0,0,0.05141469,1.058283,1.005369,0,0,0,4.553689,0,1.006869,-1.006869,4.938679,82.31116,0.2036699,1.105906,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.293339,1.293339,0,-1,0,1.293339,0,0,0,0.04267303,0,1.36141,1.293339,0,0,1.118743,3.54682,0,1.36141,-1.36141,3.503628,58.39367,0.2036699,1.422673,0,0,3.54682
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.6669468,0.6669468,0,-1,0,0.6669468,0,0,0.0000000000000001110223,0,0,0.7020493,0.6669468,0,0,2.63142,2.18541,0,0.7020493,-0.7020493,2.763602,46.05995,0.2036699,0.7336415,0,0,2.18541
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.909022,1.38,0,-1,0,1.38,0,0,0.5290222,0.7199244,0,1.452632,1.38,0,0,3.411475,1.483361,0,1.452632,-1.452632,1.232394,20.53987,0.2036699,2.099924,0,0,1.483361
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3892224,0.02919324,0,-1,0,0.02919324,0,0,0.3600292,0.3989514,0,0.03072973,0.02919324,0,0,5.02551,0.03072973,0,0.03072973,-0.03072973,1.200002,20,0.2036699,0.4281446,0,0,0.03072973
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.0704619,0,0,-1,0,0,0,0,0.0704619,0.07750808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036699,0.07750808,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036699,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036699,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2690444,0,0,-1,0,0,0,0,0.2690444,0.2959489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036699,0.2959489,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036699,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.168163,0,0,-1,0,0,0,0,0.168163,0.1849793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036699,0.1849793,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036699,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,5.059654,0,0.0369601,0,0.0369601,1.235066,20.58439,0.2036607,0,0.02956808,0,0.0369601
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.459074,1.459074,1.7,0,0.5202,1.459074,29.69904,0,0,0,0.4333311,0,0,0.2409258,0.2288796,5.022694,0.03326409,0.6622106,0,0.6622106,1.863294,31.05484,0.203738,1.604982,0.3466648,1.7,0.4665952
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.427859,2.844326,1.7,0,0.5202,2.844326,20.22622,0,0.5835331,1.363546,0.5752995,1.204553,1.144325,0,0,4.360484,0.6292537,0,0.6292537,-0.6292537,1.200002,20,0.203738,3.770644,0.4602396,1.7,1.204553
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.6182337,0.6182337,0,-1,0,0.6182337,178.4555,0,0,0.4704354,1.103272,0.6507723,0.6182337,0,0,5.059654,0,0.4524998,0,0.4524998,1.629281,27.15463,0.203625,0.680057,0.8826177,0,1.103272
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.851121,1.851121,1.7,0,0.5202,1.851121,75.20727,0,0,0,1.392177,0.1590747,0.1511209,0,0,4.607154,0.4072498,1.233103,0,1.233103,2.799105,46.65166,0.2037526,2.036233,1.113742,1.7,1.799427
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.320567,0.320567,1.7,0,0.5202,0.320567,439.4568,0,0,0,1.408754,0,0,1.379433,1.310461,3.374052,1.517042,2.719215,0,2.719215,5.378779,89.64614,0.2035486,0.3526237,1.127003,1.7,2.925796
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.308781,2.308781,1.476979,0,0.4593152,2.308781,66.28685,0,0,0,1.530418,0.8755813,0.8318022,0,0,0.6548369,3.964336,0.6548369,0,0.6548369,6.000012,100,0.2035888,2.539659,1.224334,1.7,5.494754
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.25978,2.25978,1.229892,0,0.3918604,2.25978,47.97338,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.2035888,2.485758,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.465785,1.38,0,-1,0,1.38,67.1144,0.0000000000000002220446,0.08578508,0.2323636,0.9261787,1.452632,1.38,0,0,0,4.553689,0,0.5264529,-0.5264529,5.445082,90.75118,0.2035888,1.612364,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.53178,1.38,0,-1,0,1.38,73.67389,0.0000000000000002220446,0.1517803,0.3049583,1.0167,1.452632,1.38,0,0,0.5849476,4.027236,0,0.4359319,-0.4359319,4.985569,83.09266,0.2035888,1.684958,0.8133597,0,5.043936
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,3.125896,1.38,0,-1,0,1.38,30.0511,0,1.745896,2.058486,0.4147052,1.452632,1.38,0,0,1.069317,3.591304,0,1.037926,-1.037926,3.891499,64.85818,0.2035888,3.438485,0.3317642,0,4.006009
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.236629,1.236629,0,-1,0,1.236629,22.26822,0,0.0000000000000002220446,0,0.2753752,1.301714,1.236629,0,0,2.222568,2.553378,0,1.026339,-1.026339,2.809643,46.82728,0.2035888,1.360291,0.2203002,0,2.828753
