Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4356851,0.4356851,0,-1,0,0.4356851,11.67872,0,0.00000000000000005551115,0,0.05088245,0.4586159,0.4356851,0,0,3.362945,1.527039,0,0.4077334,-0.4077334,2.379854,39.66415,0.2035888,0.4792536,0.04070596,0,1.577921
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.4954563,0.4954563,0,-1,0,0.4954563,0,0,0.00000000000000005551115,0,0,0.521533,0.4954563,0,0,3.815982,1.119305,0,0.521533,-0.521533,1.83011,30.50177,0.2035888,0.545002,0,0,1.119305
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.545372,0.5678837,0,-1,0,0.5678837,0,0,1.977488,2.232025,0,0.5977723,0.5678837,0,0,4.395463,0.5977723,0,0.5977723,-0.5977723,1.200002,20,0.2035888,2.799909,0,0,0.5977723
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.09583059,0,0,-1,0,0,0,0,0.09583059,0.1054136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035888,0.1054136,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02463249,0,0,-1,0,0,0,0,0.02463249,0.02709574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035888,0.02709574,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1599673,0,0,-1,0,0,0,0,0.1599673,0.175964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035888,0.175964,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.07299565,0,0,-1,0,0,0,0,0.07299565,0.08029521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035888,0.08029521,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2075637,0,0,-1,0,0,0,0,0.2075637,0.2283201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035888,0.2283201,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035888,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2507344,0,0,-1,0,0,0,0,0.2507344,0.2758078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035888,0.2758078,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035888,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2577169,0.2577169,1.7,0,0.5202,0.2577169,0,0,0,0,0,0,0,1.442283,1.370169,5.059654,0,1.370169,0,1.370169,2.499859,41.66423,0.2037199,0.2834885,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03223499,0,0,1.452632,1.38,3.689485,1.233152,1.412235,0,1.412235,3.839622,63.99358,0.2037491,0,0.02578799,1.7,1.265387
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4535539,0,0,1.452632,1.38,2.27725,2.504164,1.833554,0,1.833554,5.579084,92.98456,0.2036741,0,0.3628431,1.7,2.957717
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.320386,2.320386,1.7,0,0.5202,2.320386,38.38481,0,0,0,0.8906759,0.653038,0.6203861,0,0,0.4436965,4.154362,0.2376378,0,0.2376378,5.804528,96.74194,0.2036984,2.552425,0.7125407,1.7,5.045038
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.379847,1.379847,0,-1,0,1.379847,94.06431,0,0,0.1378313,1.297943,1.45247,1.379847,0,0,0.2060587,4.368236,0,0.154527,-0.154527,5.641642,94.02718,0.2036984,1.517831,1.038355,0,5.666179
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.6250865,0.6250865,0,0,0,0.6250865,255.5674,0.5617763,0,0,1.597517,0.6579859,0.6250865,0,0,0.3777553,4.213709,0.3777553,0,0.3777553,6.000012,100,0.2036053,0.6875952,1.278014,0,5.811227
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.444867,1.444867,0.425,0,0.172125,1.444867,121.4821,0.6817102,0,0,1.755254,1.073544,1.019867,0,0,0,4.553689,0,0,0,6.000012,100,0.2036053,1.589353,1.404203,1.7,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036053,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036053,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.8985558,0.8985558,0,-1,0,0.8985558,169.567,0.5778062,0,0,1.523654,0.9458482,0.8985558,0,0,0,4.553689,0,0,0,6.000012,100,0.2036053,0.9884114,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.8273994,0.8273994,0,-1,0,0.8273994,131.7309,0.2189941,0,0,1.089941,0.8709467,0.8273994,0,0,0,4.553689,0,0,0,6.000012,100,0.2036053,0.9101393,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.45933,1.38,0,-1,0,1.38,47.78217,0.0000000000000002220446,1.07933,1.325263,0.659394,1.452632,1.38,0,0,0,4.553689,0,0.7932376,-0.7932376,5.163866,86.06426,0.2036053,2.705263,0.5275152,0,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.30927,1.30927,0,-1,0,1.30927,28.62082,0,0.0000000000000002220446,0.06019746,0.3747239,1.378179,1.30927,0,0,0.8813751,3.760451,0,1.003455,-1.003455,4.106131,68.43539,0.2036053,1.440197,0.2997791,0,4.135175
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,-1,0,0,0,0,0,0,0.05112441,0,0,0,0,1.996326,2.756996,0.05112441,0,0.05112441,4.154632,69.24373,0.2035927,0,0.04089953,0,2.80812
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.945201,2.803008,0,0,0,4.154632,69.24373,0.2035927,0,0,0,2.803008
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.387856,1.38,0,-1,0,1.38,0,0,0.007856511,0.1466422,0,1.452632,1.38,0,0,1.945201,2.803008,0,1.452632,-1.452632,2.623424,43.72364,0.2035927,1.526642,0,0,2.803008
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.934316,1.282857,0,-1,0,1.282857,0,0,0.6514586,0.8448902,0,1.350376,1.282857,0,0,3.559236,1.350376,0,1.350376,-1.350376,1.200002,20,0.2035927,2.127748,0,0,1.350376
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02709472,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.02709472,0.0298042,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2035927,0.0298042,0,0,0.00000000000000021065
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4263924,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4263924,0.4690317,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2035927,0.4690317,0,0,0.00000000000000021065
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.08550097,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.08550097,0.09405106,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2035927,0.09405106,0,0,0.00000000000000021065
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1935382,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1935382,0.212892,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2035927,0.212892,0,0,0.00000000000000021065
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.09821978,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.09821978,0.1080418,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2035927,0.1080418,0,0,0.00000000000000021065
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2035927,0,0,0,0.00000000000000021065
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.4240363,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4240363,0.46644,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2035927,0.46644,0,0,0.00000000000000021065
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03643508,0.03643508,1.489067,0,0.4626152,0.03643508,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.2036432,0.04007858,0,1.7,0.00000000000000021065
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04585656,0,0,1.452632,1.38,3.679654,1.242,1.425857,0,1.425857,3.861872,64.3644,0.203669,0,0.03668525,1.7,1.287857
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.3025284,0.3025284,1.7,0,0.5202,0.3025284,75.72136,0,0,0,0.2290787,0,0,1.397472,1.327598,2.253798,2.525271,1.556677,0,1.556677,5.338665,88.97757,0.2037529,0.3327813,0.1832629,1.7,2.754349
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,0.6971212,3.92628,0.5852953,0,0.5852953,5.893925,98.23188,0.2036094,0,0.4682362,0,4.511575
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.8505205,0.8505205,0,-1,0,0.8505205,85.70808,0,0,0,0.7289648,0.8952847,0.8505205,0,0,0.1118259,4.453046,0,0.1663199,-0.1663199,5.718608,95.30994,0.2036094,0.9355726,0.5831718,0,5.182011
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0.6013638,0,0,0.8979896,0,0,0,0,0.2966258,4.286726,0.2966258,0,0.2966258,6.000012,100,0.2035367,0,0.7183917,0,5.184715
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.457804,1.457804,0.425,0,0.172125,1.457804,92.39677,0.2598018,0,0,1.346964,1.087162,1.032804,0,0,0,4.553689,0,0,0,6.000012,100,0.2035367,1.603584,1.077571,1.7,5.900652
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.260596,1.260596,0.425,0,0.172125,1.260596,111.9195,0.5312783,0,0,1.410853,0.8795745,0.8355958,0,0,0,4.553689,0,0,0,6.000012,100,0.2035367,1.386655,1.128682,1.7,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035367,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.7341586,0.7341586,0,-1,0,0.7341586,148.9003,0.3203656,0,0,1.093164,0.7727985,0.7341586,0,0,0,4.553689,0,0,0,6.000012,100,0.2035367,0.8075744,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.217589,1.38,0,-1,0,1.38,69.17366,0,0.8375887,1.059348,0.9545965,1.452632,1.38,0,0,0,4.553689,0,0.498035,-0.498035,5.475037,91.25043,0.2035367,2.439348,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1224356,0.1224356,0,-1,0,0.1224356,217.0391,0,0,0,0.265733,0.1288795,0.1224356,0,0,0.5533723,4.055654,0.1368535,0,0.1368535,5.604867,93.41428,0.2035032,0.1346791,0.2125864,0,4.321387
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,2.091013,1.38,0,-1,0,1.38,6.623505,0.0000000000000002220446,0.7110136,0.9201149,0.09140436,1.452632,1.38,0,0,0.4165188,4.178822,0,1.361227,-1.361227,4.170008,69.49999,0.2035032,2.300115,0.07312349,0,4.270226
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,-1,0,0,0,0,0,0,0.0534094,0,0,0,0,1.928993,2.817595,0.0534094,0,0.0534094,4.220677,70.34447,0.2034902,0,0.04272752,0,2.871004
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.875584,2.865663,0,0,0,4.220677,70.34447,0.2034902,0,0,0,2.865663
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.875584,2.865663,0,0,0,4.220677,70.34447,0.2034902,0,0,0,2.865663
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.875584,2.865663,0,0,0,4.220677,70.34447,0.2034902,0,0,0,2.865663
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.307087,0.307087,0,-1,0,0.307087,0,0,0.00000000000000005551115,0,0,0.3232495,0.307087,0,0,1.875584,2.865663,0,0.3232495,-0.3232495,3.879942,64.66557,0.2034902,0.3377957,0,0,2.865663
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3308869,0.3308869,0,-1,0,0.3308869,0,0,0.00000000000000005551115,0,0,0.348302,0.3308869,0,0,2.23475,2.542414,0,0.348302,-0.348302,3.512799,58.54654,0.2034902,0.3639756,0,0,2.542414
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01296949,0.01296949,0,-1,0,0.01296949,0,0,0.000000000000000001734723,0,0,0.01365209,0.01296949,0,0,2.621753,2.194112,0,0.01365209,-0.01365209,3.498409,58.30669,0.2034902,0.01426644,0,0,2.194112
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.6804503,0.6804503,0,-1,0,0.6804503,0,0,0.0000000000000001110223,0,0,0.7162635,0.6804503,0,0,2.636921,2.18046,0,0.7162635,-0.7162635,2.743401,45.72325,0.2034902,0.7484953,0,0,2.18046
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4571914,0.4571914,0,-1,0,0.4571914,0,0,0.00000000000000005551115,0,0,0.4812541,0.4571914,0,0,3.43277,1.464196,0,0.4812541,-0.4812541,2.236114,37.2685,0.2034902,0.5029106,0,0,1.464196
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.472849,0.472849,0,-1,0,0.472849,0,0,0.00000000000000005551115,0,0,0.4977358,0.472849,0,0,3.967497,0.982942,0,0.4977358,-0.4977358,1.711455,28.52419,0.2034902,0.5201339,0,0,0.982942
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4587576,0.4587576,0,-1,0,0.4587576,0,0,0.00000000000000005551115,0.04368741,0,0.4829027,0.4587576,0,0,4.520536,0.4852062,0,0.4829027,-0.4829027,1.20243,20.04047,0.2034902,0.5046333,0,0,0.4852062
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2737614,0.2737614,1.7,0,0.5202,0.2737614,0,0,0,0,0,0,0,1.426239,1.354927,5.057095,0.002303527,1.354927,0,1.354927,2.487827,41.4637,0.2036235,0.3011375,0,1.7,0.002303527
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.06347435,0.06347435,1.516106,0,0.4699969,0.06347435,38.87716,0.0000000000000002220446,0,0,0.02467702,0,0,1.452632,1.38,3.702168,1.221738,1.404677,0,1.404677,3.820421,63.67355,0.2036774,0.06982178,0.01974162,1.7,1.246415
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.789972,1.789972,1.7,0,0.5202,1.789972,21.11476,0,0,0,0.3779483,0.09470734,0.08997197,0,0,2.297491,2.485947,0.283241,0,0.283241,4.089127,68.15197,0.203706,1.968969,0.3023587,1.7,2.863895
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.262031,1.262031,1.7,0,0.5202,1.262031,61.0173,0,0,0,0.7700571,0,0,0.4379693,0.4160708,2.01425,2.740864,1.186128,0,1.186128,5.214386,86.90627,0.2038414,1.388234,0.6160457,1.7,3.510921
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.387092,1.38,0,-1,0,1.38,89.58147,0,0.007092475,0.1458017,1.236224,1.452632,1.38,0,0,0.8281223,3.808379,0,0.2164074,-0.2164074,4.986273,83.10438,0.2038414,1.525802,0.9889793,0,5.044603
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.5688522,0.5688522,0,0,0,0.5688522,268.1482,0,0,0,1.525367,0.5987918,0.5688522,0,0,1.068575,3.591971,0.9265752,0,0.9265752,5.865299,97.75479,0.2036157,0.6257374,1.220294,0,5.117339
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.877424,2.877424,1.501123,0,0.4659065,2.877424,55.28341,0,0,0.08516656,1.590738,1.448738,1.376301,0,0,0.1419997,4.425889,0.1419997,0,0.1419997,6.000012,100,0.2035824,3.165167,1.27259,1.7,6.016627
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.269662,1.269662,0.425,0,0.172125,1.269662,110.5239,0.5141618,0,0,1.40328,0.8891183,0.8446624,0,0,0,4.553689,0,0,0,6.000012,100,0.2035824,1.396629,1.122624,1.7,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035824,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.854792,1.38,0,-1,0,1.38,107.4467,0.03013223,0.474792,0.6602712,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035824,2.040271,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2844296,0.2844296,0,-1,0,0.2844296,423.3164,0.9046375,0,0,1.204037,0.2993996,0.2844296,0,0,0,4.553689,0,0,0,6.000012,100,0.2035824,0.3128726,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1232041,0.1232041,0,-1,0,0.1232041,563.4753,0.5645363,0,0,0.6942249,0.1296886,0.1232041,0,0,0,4.553689,0,0,0,6.000012,100,0.2035824,0.1355246,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,-1,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035824,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.404248,1.38,0,-1,0,1.38,3.907868,0.0000000000000002220446,0.02424815,0.164673,0.05392858,1.452632,1.38,0,0,0,4.553689,0,1.398703,-1.398703,4.52565,75.42735,0.2035824,1.544673,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.4921708,0.4921708,0,-1,0,0.4921708,0,0,0.00000000000000005551115,0,0,0.5180746,0.4921708,0,0,1.554114,3.154986,0,0.5180746,-0.5180746,3.979551,66.32571,0.2035824,0.5413879,0,0,3.154986
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1264093,0.1264093,0,-1,0,0.1264093,0,0,0,0,0,0.1330624,0.1264093,0,0,2.129753,2.636911,0,0.1330624,-0.1330624,3.839291,63.98805,0.2035824,0.1390502,0,0,2.636911
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.492548,1.38,0,-1,0,1.38,0,0,1.112548,1.361803,0,1.452632,1.38,0,0,2.2776,2.503849,0,1.452632,-1.452632,2.308083,38.46797,0.2035824,2.741803,0,0,2.503849
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.6110791,0.6110791,0,-1,0,0.6110791,0,0,0.0000000000000001110223,0,0,0.6432412,0.6110791,0,0,3.891635,1.051217,0,0.6432412,-0.6432412,1.630047,27.1674,0.2035824,0.672187,0,0,1.051217
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.05760333,0.05760333,0,-1,0,0.05760333,0,0,0.000000000000000006938894,0,0,0.06063508,0.05760333,0,0,4.606348,0.4079762,0,0.06063508,-0.06063508,1.566132,26.10215,0.2035824,0.06336366,0,0,0.4079762
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2728003,0.2728003,0,-1,0,0.2728003,0,0,0.00000000000000005551115,0,0,0.2871582,0.2728003,0,0,4.67372,0.3473411,0,0.2871582,-0.2871582,1.263441,21.0573,0.2035824,0.3000803,0,0,0.3473411
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2201104,0.05717379,0,-1,0,0.05717379,0,0,0.1629367,0.1849477,0,0.06018293,0.05717379,0,0,4.992785,0.06018293,0,0.06018293,-0.06018293,1.200002,20,0.2035824,0.2421215,0,0,0.06018293
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2625854,0,0,-1,0,0,0,0,0.2625854,0.2888439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035824,0.2888439,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035824,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1753691,0,0,-1,0,0,0,0,0.1753691,0.192906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035824,0.192906,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2686444,0.2686444,1.7,0,0.5202,0.2686444,0,0,0,0,0,0,0,1.431356,1.359788,5.059654,0,1.359788,0,1.359788,2.49001,41.50009,0.2037136,0.2955088,0,1.7,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.04704257,0.04704257,1.499674,0,0.4655111,0.04704257,96.9817,0.0000000000000002220446,0,0,0.04562269,0,0,1.452632,1.38,3.699867,1.223809,1.425623,0,1.425623,3.842475,64.04112,0.2037559,0.05174683,0.03649815,1.7,1.269432
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.265217,1.265217,1.7,0,0.5202,1.265217,28.60912,0,0,0,0.3619675,0,0,0.4347827,0.4130435,2.274244,2.50687,0.775011,0,0.775011,4.577715,76.2951,0.2038491,1.391739,0.289574,1.7,2.868837
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,4.025563,3.08,1.7,0,0.5202,3.08,25.37624,0.0000000000000002220446,0.9455627,1.348119,0.7815881,1.452632,1.38,0,0,1.499233,3.204379,0,0.6710435,-0.6710435,3.870373,64.50609,0.2038491,4.428119,0.6252705,1.7,3.985967
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.102831,1.102831,0,-1,0,1.102831,89.62846,0,0,0,0.9884501,1.160874,1.102831,0,0,2.244837,2.533336,0,0.1724242,-0.1724242,3.688622,61.47691,0.2038491,1.213114,0.79076,0,3.521786
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.519576,0.519576,0,0,0,0.519576,298.7466,0,0,0,1.552216,0.5469221,0.519576,0,0,2.436419,2.360912,1.005294,0,1.005294,4.642327,77.37196,0.2036055,0.5715336,1.241773,0,3.913127
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.839267,1.839267,1.517782,0,0.4704545,1.839267,96.20847,0,0,0,1.769531,0.3384054,0.3214852,0,0,1.431126,3.265676,1.431126,0,1.431126,6.000012,100,0.2036408,2.023194,1.415625,1.7,5.035207
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.445827,1.445827,0.425,0,0.172125,1.445827,125.0492,0.7334406,0,0,1.807996,1.074555,1.020828,0,0,0,4.553689,0,0,0,6.000012,100,0.2036408,1.59041,1.446397,1.7,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.9365551,0.9365551,0,0,0,0.9365551,156.3576,0.4785277,0,0,1.464375,0.9858475,0.9365551,0,0,0,4.553689,0,0,0,6.000012,100,0.2036408,1.030211,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036408,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.5883384,0.5883384,0,-1,0,0.5883384,128.453,0.1364349,0,0,0.7557384,0.6193036,0.5883384,0,0,0,4.553689,0,0,0,6.000012,100,0.2036408,0.6471722,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,-1,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036408,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.72791,1.38,0,-1,0,1.38,24.48633,0.0000000000000002220446,0.3479103,0.5207013,0.3379113,1.452632,1.38,0,0,0,4.553689,0,1.11472,-1.11472,4.824994,80.4164,0.2036408,1.900701,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.228035,1.228035,0,-1,0,1.228035,4.420458,0,0.0000000000000002220446,0,0.05428476,1.292668,1.228035,0,0,1.238578,3.438969,0,1.238383,-1.238383,3.519623,58.66026,0.2036408,1.350838,0.04342781,0,3.493253
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.8130666,0.8130666,0,-1,0,0.8130666,0,0,0.0000000000000001110223,0,0,0.8558596,0.8130666,0,0,2.61456,2.200585,0,0.8558596,-0.8558596,2.617468,43.62437,0.2036408,0.8943732,0,0,2.200585
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.9868091,0.9868091,0,-1,0,0.9868091,0,0,0.0000000000000002220446,0,0,1.038746,0.9868091,0,0,3.565515,1.344726,0,1.038746,-1.038746,1.522533,25.3755,0.2036408,1.08549,0,0,1.344726
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.719677,0.3059792,0,0,0,1.522533,25.3755,0.2036408,0,0,0,0.3059792
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1189863,0.1189863,0,-1,0,0.1189863,0,0,0.00000000000000002775558,0,0,0.1252488,0.1189863,0,0,4.719677,0.3059792,0,0.1252488,-0.1252488,1.390509,23.1751,0.2036408,0.130885,0,0,0.3059792
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3212758,0.1716939,0,-1,0,0.1716939,0,0,0.1495819,0.1817095,0,0.1807304,0.1716939,0,0,4.858843,0.1807304,0,0.1807304,-0.1807304,1.200002,20,0.2036408,0.3534034,0,0,0.1807304
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04588787,0,0,-1,0,0,0,0,0.04588787,0.05047666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036408,0.05047666,0,0,0
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01603588,0,0,-1,0,0,0,0,0.01603588,0.01763947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036408,0.01763947,0,0,0
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036408,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.0472935,0,0,-1,0,0,0,0,0.0472935,0.05202285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036408,0.05202285,0,0,0
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.5180747,0,0,-1,0,0,0,0,0.5180747,0.5698822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036408,0.5698822,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4587284,0.4587284,1.7,0,0.5202,0.4587284,0,0,0,0,0,0,0,1.241272,1.179208,5.059654,0,1.179208,0,1.179208,2.318697,38.64488,0.2038024,0.5046012,0,1.7,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04485101,0,0,1.452632,1.38,3.880446,1.061287,1.424851,0,1.424851,3.67043,61.17371,0.2038276,0,0.03588081,1.7,1.106138
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.08199581,0.08199581,1.534627,0,0.4750533,0.08199581,401.2924,0.0000000000000002220446,0,0,0.3290429,0,0,1.452632,1.38,2.455595,2.343653,1.709043,0,1.709043,5.29177,88.19599,0.2038137,0.09019539,0.2632343,1.7,2.672696
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.124855,1.124855,0,0,0,1.124855,49.63235,0,0,0,0.558292,1.184058,1.124855,0,0,0.7465524,3.881792,0,0.6257659,-0.6257659,4.632155,77.20243,0.2038137,1.23734,0.4466336,0,4.440084
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3459825,0.3459825,0,-1,0,0.3459825,116.2411,0,0,0,0.4021737,0.3641921,0.3459825,0,0,1.441848,3.256026,0.0379816,0,0.0379816,4.668188,77.80297,0.2038046,0.3805807,0.321739,0,3.6582
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.594036,1.594036,1.7,0,0.5202,1.594036,48.8866,0,0,0,0.7792699,0,0,0.1059643,0.1006661,1.403866,3.290209,0.879936,0,0.879936,5.502968,91.71595,0.2038958,1.753439,0.6234159,1.7,4.069479
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.619723,1.619723,1.536723,0,0.4756254,1.619723,37.74094,0.0000000000000001110223,0,0,0.6112989,0.08736867,0.08300024,0,0,0.5239303,4.082152,0.5239303,0,0.5239303,6.000012,100,0.2039478,1.781696,0.4890392,1.7,4.69345
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.5102147,0.5102147,0,0,0,0.5102147,201.2871,0.4899284,0,0,1.026996,0.5370682,0.5102147,0,0,0,4.553689,0,0,0,6.000012,100,0.2039478,0.5612363,0.8215972,0,5.580686
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.135503,1.135503,0,0,0,1.135503,97.99454,0,0,0,1.112731,1.195267,1.135503,0,0,0,4.553689,0,0.08253532,-0.08253532,5.913012,98.55,0.2039478,1.249054,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,3.166466,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,1.786466,2.103113,0.8091369,1.452632,1.38,0,0,0.09170591,4.471154,0,0.6434947,-0.6434947,5.234709,87.24498,0.2039478,3.483113,0.6473095,0,5.280291
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.125659,1.125659,0,-1,0,1.125659,22.05771,0,0,0,0.2482946,1.184904,1.125659,0,0,0.8067001,3.827659,0,0.9366093,-0.9366093,4.247437,70.79047,0.2039478,1.238225,0.1986357,0,4.075953
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,-1,0,0,0,0,0,0,0.39149,0,0,0,0,1.847377,2.89105,0.39149,0,0.39149,4.618836,76.98045,0.2038538,0,0.313192,0,3.28254
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.187987,1.187987,0,-1,0,1.187987,22.15832,0,0,0,0.263238,1.250513,1.187987,0,0,1.455887,3.243391,0,0.9872749,-0.9872749,3.578157,59.63583,0.2038538,1.306786,0.2105904,0,3.506629
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,-1,0,0,0,0,0,0,0.02196537,0,0,0,0,2.552859,2.256116,0.02196537,0,0.02196537,3.598995,59.98314,0.2038485,0,0.01757229,0,2.278081
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.778245,1.38,0,-1,0,1.38,0,0,1.398245,1.67607,0,1.452632,1.38,0,0,2.530894,2.275885,0,1.452632,-1.452632,2.067787,34.46305,0.2038485,3.05607,0,0,2.275885
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.5484509,0.5484509,0,-1,0,0.5484509,0,0,0,0,0,0.5773168,0.5484509,0,0,4.144929,0.8232531,0,0.5773168,-0.5773168,1.459242,24.32065,0.2038485,0.603296,0,0,0.8232531
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.243783,0.2336395,0,-1,0,0.2336395,0,0,3.010144,3.334522,0,0.2459363,0.2336395,0,0,4.786392,0.2459363,0,0.2459363,-0.2459363,1.200002,20,0.2038485,3.568162,0,0,0.2459363
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4486044,0,0,-1,0,0,0,0,0.4486044,0.4934649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038485,0.4934649,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.6960816,0,0,-1,0,0,0,0,0.6960816,0.7656897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038485,0.7656897,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.2002353,0,0,-1,0,0,0,0,0.2002353,0.2202588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038485,0.2202588,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4328062,0,0,-1,0,0,0,0,0.4328062,0.4760869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038485,0.4760869,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.458683,0,0,-1,0,0,0,0,0.458683,0.5045514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038485,0.5045514,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2203768,0,0,-1,0,0,0,0,0.2203768,0.2424145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038485,0.2424145,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.5826834,0,0,-1,0,0,0,0,0.5826834,0.6409518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038485,0.6409518,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1442095,0.1442095,1.596841,0,0.4920376,0.1442095,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2039357,0.1586305,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3820407,0.3820407,1.7,0,0.5202,0.3820407,3.698655,0,0,0,0.01413037,0,0,1.317959,1.252061,3.679654,1.242,1.266192,0,1.266192,3.7104,61.83988,0.2040866,0.4202448,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.859746,1.859746,1.7,0,0.5202,1.859746,22.09015,0,0,0,0.4108207,0.1681542,0.1597465,0,0,2.413463,2.381572,0.2426665,0,0.2426665,3.940614,65.67677,0.2041106,2.045721,0.3286566,1.7,2.792393
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.238694,0.238694,1.691326,0,0.5178319,0.238694,302.8791,0.0000000000000002220446,0,0,0.722954,0,0,1.452632,1.38,2.170796,2.599972,2.102954,0,2.102954,5.935651,98.92732,0.2040577,0.2625633,0.5783632,1.7,3.322926
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.9875,1.38,0,-1,0,1.38,89.12022,0.0000000000000002220446,0.6074998,0.8062499,1.229859,1.452632,1.38,0,0,0.06784221,4.492631,0,0.2227725,-0.2227725,5.700829,95.01362,0.2040577,2.18625,0.9838873,0,5.72249
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.037115,0,0,1.352482,0,0,0,0,0.3153672,4.269858,0.3153672,0,0.3153672,6.000012,100,0.2039824,0,1.081986,0,5.622341
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.8713832,0.8713832,0,0,0,0.8713832,193.0636,0.7650784,0,0,1.682324,0.9172454,0.8713832,0,0,0,4.553689,0,0,0,6.000012,100,0.2039824,0.9585215,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,2.088294,2.088294,0.708294,0,0.2494643,2.088294,77.33853,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2039824,2.297123,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.32623,1.32623,0.425,0,0.172125,1.32623,102.0687,0.4050028,0,0,1.353666,0.9486634,0.9012303,0,0,0,4.553689,0,0,0,6.000012,100,0.2039824,1.458853,1.082933,1.7,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.8886902,0.8886902,0,-1,0,0.8886902,126.1558,0.1856711,0,0,1.121135,0.9354634,0.8886902,0,0,0,4.553689,0,0,0,6.000012,100,0.2039824,0.9775593,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.5361042,0.5361042,0,-1,0,0.5361042,164.3351,0.3166874,0,0,0.8810076,0.5643202,0.5361042,0,0,0,4.553689,0,0,0,6.000012,100,0.2039824,0.5897146,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,-1,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039824,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.44765,1.38,0,-1,0,1.38,27.17487,0.0000000000000002220446,0.06765043,0.2124155,0.3750132,1.452632,1.38,0,0,0,4.553689,0,1.077618,-1.077618,4.864102,81.06821,0.2039824,1.592415,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,1.059985,1.059985,0,-1,0,1.059985,5.223455,0,0.0000000000000002220446,0,0.05536784,1.115774,1.059985,0,0,1.197354,3.476071,0,1.060406,-1.060406,3.746337,62.43882,0.2039824,1.165983,0.04429427,0,3.531438
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.5320496,0.5320496,0,-1,0,0.5320496,0,0,0.0000000000000001110223,0,0,0.5600522,0.5320496,0,0,2.375582,2.415665,0,0.5600522,-0.5600522,3.15599,52.59972,0.2039824,0.5852545,0,0,2.415665
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.869689,1.38,0,-1,0,1.38,0,0,0.4896893,0.6766583,0,1.452632,1.38,0,0,2.997863,1.855613,0,1.452632,-1.452632,1.624782,27.07964,0.2039824,2.056658,0,0,1.855613
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.8662235,0.382832,0,-1,0,0.382832,0,0,0.4833915,0.5700139,0,0.402981,0.382832,0,0,4.611897,0.402981,0,0.402981,-0.402981,1.200002,20,0.2039824,0.9528459,0,0,0.402981
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2561592,0,0,-1,0,0,0,0,0.2561592,0.2817752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039824,0.2817752,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039824,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039824,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.07667821,0,0,-1,0,0,0,0,0.07667821,0.08434603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039824,0.08434603,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1115031,0,0,-1,0,0,0,0,0.1115031,0.1226534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039824,0.1226534,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02809995,0,0,-1,0,0,0,0,0.02809995,0.03090994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039824,0.03090994,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2576501,0,0,-1,0,0,0,0,0.2576501,0.2834151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039824,0.2834151,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2170453,0.2170453,1.669677,0,0.5119218,0.2170453,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2040947,0.2387499,0,1.7,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392283,0,0,1.452632,1.38,3.679654,1.242,1.423923,0,1.423923,3.860037,64.33382,0.2041193,0,0.03513826,1.7,1.285923
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.199053,2.199053,1.7,0,0.5202,2.199053,7.67363,0.0000000000000001110223,0,0,0.1687472,0.5253184,0.4990526,0,0,2.255732,2.52353,0,0.3565713,-0.3565713,3.484178,58.06952,0.2041193,2.418958,0.1349977,1.7,2.692278
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.871842,1.871842,1.7,0,0.5202,1.871842,22.11158,0,0,0,0.4138937,0.1808859,0.1718416,0,0,2.651922,2.166959,0.2330078,0,0.2330078,3.705229,61.75368,0.2041421,2.059026,0.331115,1.7,2.580853
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.62463,1.38,0,-1,0,1.38,42.28431,0.0000000000000002220446,0.2446298,0.4070928,0.5835234,1.452632,1.38,0,0,2.418914,2.376666,0,0.8691081,-0.8691081,2.789108,46.48504,0.2041421,1.787093,0.4668187,0,2.96019
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.5753467,0.5753467,0,0,0,0.5753467,135.722,0,0,0,0.7808722,0.6056281,0.5753467,0,0,3.38459,1.507558,0.1752441,0,0.1752441,2.955359,49.25589,0.2041004,0.6328814,0.6246978,0,2.28843
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.7849526,0.7849526,0,0,0,0.7849526,116.4105,0,0,0,0.9137673,0.8262659,0.7849526,0,0,3.209346,1.665278,0.08750143,0,0.08750143,3.03837,50.6394,0.2040796,0.8634478,0.7310138,0,2.579045
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.25869,1.25869,1.7,0,0.5202,1.25869,76.00128,0,0,0,0.9566206,0,0,0.4413099,0.4192444,3.121844,1.744029,1.375865,0,1.375865,4.343631,72.3937,0.204203,1.384559,0.7652965,1.7,2.70065
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.450698,1.450698,1.7,0,0.5202,1.450698,71.13503,0,0,0,1.031954,0,0,0.2493022,0.2368371,1.745979,2.982307,1.268791,0,1.268791,5.547312,92.45501,0.2043354,1.595768,0.8255635,1.7,4.014262
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.064926,1.064926,0,-1,0,1.064926,70.08226,0,0,0,0.7463239,1.120974,1.064926,0,0,0.4771878,4.12422,0,0.3746503,-0.3746503,5.152396,85.87309,0.2043354,1.171418,0.5970591,0,4.870544
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4479195,0.4479195,0,-1,0,0.4479195,66.66606,0,0.00000000000000005551115,0,0.2986103,0.4714942,0.4479195,0,0,0.893466,3.74957,0,0.1728839,-0.1728839,4.97016,82.83584,0.2043354,0.4927115,0.2388882,0,4.04818
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,1.03143,1.03143,0,-1,0,1.03143,32.60712,0,0.0000000000000002220446,0,0.3363195,1.085715,1.03143,0,0,1.085559,3.576686,0,0.7493958,-0.7493958,4.180228,69.67032,0.2043354,1.134573,0.2690556,0,3.913005
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,-1,0,0,0,0,0,0,0.2321328,0,0,0,0,1.918221,2.82729,0.2321328,0,0.2321328,4.400448,73.34065,0.2042802,0,0.1857062,0,3.059422
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,1.050784,1.050784,0,-1,0,1.050784,4.146948,0,0.0000000000000002220446,0,0.04357546,1.106088,1.050784,0,0,1.686088,3.036209,0,1.062513,-1.062513,3.280461,54.67424,0.2042802,1.155862,0.03486037,0,3.079785
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.230838,1.230838,0,-1,0,1.230838,0,0,0.0000000000000002220446,0,0,1.295619,1.230838,0,0,2.866658,1.973697,0,1.295619,-1.295619,1.914759,31.91259,0.2042802,1.353922,0,0,1.973697
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.306235,0.6780778,0,0,0,1.914759,31.91259,0.2042802,0,0,0,0.6780778
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3389003,0.3389003,0,-1,0,0.3389003,0,0,0,0,0,0.3567371,0.3389003,0,0,4.306235,0.6780778,0,0.3567371,-0.3567371,1.538725,25.64537,0.2042802,0.3727903,0,0,0.6780778
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.268014,0.268014,0,-1,0,0.268014,0,0,0.00000000000000005551115,0,0,0.28212,0.268014,0,0,4.702609,0.3213406,0,0.28212,-0.28212,1.241345,20.68904,0.2042802,0.2948154,0,0,0.3213406
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.483505,0.03725959,0,-1,0,0.03725959,0,0,0.4462454,0.4945959,0,0.03922063,0.03725959,0,0,5.016076,0.03922063,0,0.03922063,-0.03922063,1.200002,20,0.2042802,0.5318555,0,0,0.03922063
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.3867905,0,0,-1,0,0,0,0,0.3867905,0.4254695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042802,0.4254695,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1850656,0,0,-1,0,0,0,0,0.1850656,0.2035722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042802,0.2035722,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.129513,0,0,-1,0,0,0,0,0.129513,0.1424643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042802,0.1424643,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1288856,0,0,-1,0,0,0,0,0.1288856,0.1417742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042802,0.1417742,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042802,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1686893,0.1686893,1.621321,0,0.4987206,0.1686893,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2043742,0.1855582,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.679654,1.242,1.409819,0,1.409819,3.846657,64.11082,0.2044015,0,0.02385509,1.7,1.271819
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.6384739,0.6384739,1.7,0,0.5202,0.6384739,59.58082,0.0000000000000002220446,0,0,0.380408,0,0,1.061526,1.00845,2.269835,2.510837,1.388858,0,1.388858,5.164243,86.07055,0.2045205,0.7023214,0.3043264,1.7,2.891245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,0.8809777,3.760809,0.7282801,0,0.7282801,5.85515,97.58564,0.2043484,0,0.5826241,0,4.489089
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.9383143,0.9383143,0,-1,0,0.9383143,95.94991,0,0.0000000000000001110223,0,0.9003117,0.9876992,0.9383143,0,0,0.1526977,4.416261,0,0.08738749,-0.08738749,5.763036,96.05041,0.2043484,1.032146,0.7202494,0,5.316573
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.4944931,0.4944931,0,0,0,0.4944931,263.5388,0.5328673,0,0,1.303181,0.5205191,0.4944931,0,0,0.2497949,4.328874,0.2497949,0,0.2497949,6.000012,100,0.2042894,0.5439424,1.042545,0,5.632055
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.526245,1.526245,0.425,0,0.172125,1.526245,103.6676,0.4230165,0,0,1.582222,1.159205,1.101245,0,0,0,4.553689,0,0,0,6.000012,100,0.2042894,1.678869,1.265777,1.7,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.192827,2.192827,0.9530218,0,0.3162749,2.192827,59.51487,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.2042894,2.41211,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.890298,2.890298,1.510298,0,0.4684114,2.890298,53.92768,0.1060392,0,0.09932804,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2042894,3.179328,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.7796868,0.7796868,0,-1,0,0.7796868,150.8015,0.3550565,0,0,1.175779,0.820723,0.7796868,0,0,0,4.553689,0,0,0,6.000012,100,0.2042894,0.8576555,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.524045,1.38,0,-1,0,1.38,63.05281,0,0.1440447,0.2964492,0.8701287,1.452632,1.38,0,0,0,4.553689,0,0.5825028,-0.5825028,5.386,89.76649,0.2042894,1.676449,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.07463536,0.07463536,0,-1,0,0.07463536,626.2202,0,0,0,0.4673817,0.07856353,0.07463536,0,0,0.6472254,3.971186,0.3888181,0,0.3888181,5.754865,95.91423,0.2041977,0.08209889,0.3739053,0,4.438568
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.238611,1.238611,0,-1,0,1.238611,21.98989,0,0.0000000000000002220446,0,0.2723693,1.303801,1.238611,0,0,0.2584073,4.321122,0,1.031432,-1.031432,4.667641,77.79385,0.2041977,1.362472,0.2178954,0,4.593492
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.382232,1.38,0,-1,0,1.38,4.003954,0,0.002231777,0.1404549,0.05525457,1.452632,1.38,0,0,1.404443,3.28969,0,1.397377,-1.397377,3.194676,53.24449,0.2041977,1.520455,0.04420365,0,3.344945
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.4594548,0.4594548,0,-1,0,0.4594548,0,0,0.00000000000000005551115,0,0,0.4836366,0.4594548,0,0,2.957084,1.892313,0,0.4836366,-0.4836366,2.684878,44.74788,0.2041977,0.5054002,0,0,1.892313
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.494458,1.408677,0,0,0,2.684878,44.74788,0.2041977,0,0,0,1.408677
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1854277,0.1854277,0,-1,0,0.1854277,0,0,0.00000000000000002775558,0,0,0.1951871,0.1854277,0,0,3.494458,1.408677,0,0.1951871,-0.1951871,2.479133,41.3188,0.2041977,0.2039705,0,0,1.408677
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.0946155,0.0946155,0,-1,0,0.0946155,0,0,0.00000000000000001387779,0,0,0.09959526,0.0946155,0,0,3.711333,1.21349,0,0.09959526,-0.09959526,2.37415,39.56909,0.2041977,0.104077,0,0,1.21349
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1328843,0.1328843,0,-1,0,0.1328843,0,0,0.00000000000000002775558,0,0,0.1398782,0.1328843,0,0,3.821994,1.113894,0,0.1398782,-0.1398782,2.226706,37.11169,0.2041977,0.1461727,0,0,1.113894
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3197434,0.3197434,0,-1,0,0.3197434,0,0,0.00000000000000005551115,0,0,0.336572,0.3197434,0,0,3.977414,0.9740162,0,0.336572,-0.336572,1.871928,31.19873,0.2041977,0.3517177,0,0,0.9740162
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3558168,0.3558168,0,-1,0,0.3558168,0,0,0,0,0,0.3745439,0.3558168,0,0,4.351383,0.6374443,0,0.3745439,-0.3745439,1.477124,24.61868,0.2041977,0.3913984,0,0,0.6374443
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.190945,0.190945,0,-1,0,0.190945,0,0,0.00000000000000002775558,0,0,0.2009947,0.190945,0,0,4.767543,0.2629003,0,0.2009947,-0.2009947,1.265257,21.08757,0.2041977,0.2100395,0,0,0.2629003
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2862429,0.05881034,0,-1,0,0.05881034,0,0,0.2274326,0.2560569,0,0.06190562,0.05881034,0,0,4.99087,0.06190562,0,0.06190562,-0.06190562,1.200002,20,0.2041977,0.3148672,0,0,0.06190562
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1162458,0,0,-1,0,0,0,0,0.1162458,0.1278704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041977,0.1278704,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.4815988,0.4815988,1.7,0,0.5202,0.4815988,0,0,0,0,0,0,0,1.218401,1.157481,5.059654,0,1.157481,0,1.157481,2.298085,38.30135,0.2043513,0.5297586,0,1.7,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3343058,0.3343058,1.7,0,0.5202,0.3343058,9.73939,0,0,0,0.03255934,0,0,1.365694,1.29741,3.902173,1.041733,1.329969,0,1.329969,3.559805,59.32996,0.2044837,0.3677363,0.02604747,1.7,1.074292
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.5761769,0.5761769,1.7,0,0.5202,0.5761769,21.51253,0,0,0,0.1239502,0,0,1.123823,1.067632,2.572204,2.238705,1.191582,0,1.191582,4.690239,78.17049,0.2046366,0.6337947,0.09916018,1.7,2.362655
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.492419,3.08,1.7,0,0.5202,3.08,9.721726,0.0000000000000002220446,0.4124188,0.7616606,0.2994292,1.452632,1.38,0,0,1.380622,3.311129,0,1.153202,-1.153202,3.474657,57.91083,0.2046366,3.841661,0.2395433,1.7,3.610558
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.229698,1.38,0,-1,0,1.38,43.94545,0.0000000000000002220446,0.8496977,1.072667,0.6064472,1.452632,1.38,0,0,2.661958,2.157927,0,0.8461843,-0.8461843,2.5827,43.04491,0.2046366,2.452667,0.4851578,0,2.764374
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.575554,2.575554,1.7,0,0.5202,2.575554,28.9392,0,0.0000000000000004440892,0,0.7453446,0.9216354,0.8755536,0,0,3.602163,1.311742,0,0.1762908,-0.1762908,2.396873,39.94781,0.2046366,2.833109,0.5962757,1.7,2.057087
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.8082064,0.8082064,1.7,0,0.5202,0.8082064,74.78672,0,0,0,0.6044311,0,0,0.8917935,0.8472039,3.798042,1.135451,1.451635,0,1.451635,3.774015,62.90013,0.2047395,0.8890271,0.4835449,1.7,1.739882
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.190286,2.190286,1.7,0,0.5202,2.190286,57.42525,0,0,0,1.257777,0.5160902,0.4902857,0,0,2.346407,2.441923,0.7416869,0,0.7416869,4.477641,74.6272,0.2048105,2.409314,1.006222,1.7,3.6997
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.7360912,0.7360912,1.26915,0,0.4025779,0.7360912,141.7766,0,0,0,1.043605,0,0,0.5330586,0.5064057,1.60472,3.109441,1.550011,0,1.550011,5.948111,99.13498,0.2047402,0.8097003,0.8348843,1.7,4.153047
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.499295,1.38,0,-1,0,1.38,83.47268,0,1.119295,1.369224,1.151923,1.452632,1.38,0,0,0.05470865,4.504451,0,0.3007086,-0.3007086,5.631136,93.85208,0.2047402,2.749224,0.9215384,0,5.656374
