Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.543605,1.38,0,-1,0,1.38,33.62526,0.0000000000000002220446,0.1636052,0.3179657,0.4640287,1.452632,1.38,0,0,0.3888293,4.203743,0,0.9886029,-0.9886029,4.589057,76.48413,0.2047402,1.697966,0.3712229,0,4.667771
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.353705,1.353705,0,-1,0,1.353705,27.77579,0,0,0.1090759,0.3760023,1.424953,1.353705,0,0,1.487277,3.21514,0,1.048951,-1.048951,3.483366,58.05598,0.2047402,1.489076,0.3008019,0,3.591142
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.160345,1.38,0,-1,0,1.38,16.87924,0,0.7803449,0.9963794,0.2329335,1.452632,1.38,0,0,2.652778,2.166189,0,1.219698,-1.219698,2.197691,36.62812,0.2047402,2.376379,0.1863468,0,2.399122
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.741621,0.9542843,0,-1,0,0.9542843,6.079827,0,0.7873368,1.005593,0.05801883,1.00451,0.9542843,0,0,4.007998,0.9464909,0,0.9464909,-0.9464909,1.200002,20,0.2047402,1.915783,0.04641506,0,1.00451
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.620444,0,0,-1,0,0,0,0,3.620444,3.982488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047402,3.982488,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,3.014672,0,0,-1,0,0,0,0,3.014672,3.316139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047402,3.316139,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.547773,0,0,-1,0,0,0,0,2.547773,2.802551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047402,2.802551,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047402,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1372739,0,0,-1,0,0,0,0,0.1372739,0.1510013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047402,0.1510013,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.6547047,0,0,-1,0,0,0,0,0.6547047,0.7201753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047402,0.7201753,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1820724,0,0,-1,0,0,0,0,0.1820724,0.2002797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047402,0.2002797,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2279024,0,0,-1,0,0,0,0,0.2279024,0.2506927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047402,0.2506927,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2467114,0,0,-1,0,0,0,0,0.2467114,0.2713825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047402,0.2713825,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04321234,0,0,-1,0,0,0,0,0.04321234,0.04753358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047402,0.04753358,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1687023,0.1687023,1.621334,0,0.4987242,0.1687023,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.204832,0.1855725,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2446551,0.2446551,1.697287,0,0.5194592,0.2446551,15.61869,0,0,0,0.03821193,0,0,1.452632,1.38,3.679654,1.242,1.418212,0,1.418212,3.854619,64.24353,0.2049409,0.2691206,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001956229,0.001956229,1.454588,0,0.4532025,0.001956229,15919.69,0.0000000000000002220446,0,0,0.3114255,0,0,1.452632,1.38,2.261442,2.518391,1.691425,0,1.691425,5.459247,90.98726,0.2049018,0.002151851,0.2491404,1.7,2.829816
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.289935,1.289935,1.27851,0,0.4051331,1.289935,45.12193,0,0,0,0.5820435,0.01202655,0.01142522,0,0,0.570017,4.040674,0.570017,0,0.570017,6.000012,100,0.2049559,1.418928,0.4656348,1.7,4.622717
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.05918797,0.05918797,0,-1,0,0.05918797,1964.982,1.10073,0,0,1.163033,0.06230313,0.05918797,0,0,0,4.553689,0,0,0,6.000012,100,0.2049559,0.06510677,0.9304263,0,5.716722
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.7641,1.7641,0.4383461,0,0.1757685,1.7641,79.10722,0,0,0,1.395531,1.395531,1.325754,0,0,0,4.553689,0,0,0,6.000012,100,0.2049559,1.94051,1.116425,1.7,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.9884539,0.9884539,0,0,0,0.9884539,143.4186,0.3771491,0,0,1.417627,1.040478,0.9884539,0,0,0,4.553689,0,0,0,6.000012,100,0.2049559,1.087299,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049559,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.370349,1.370349,0.425,0,0.172125,1.370349,94.25309,0.296492,0,0,1.291597,0.9951045,0.9453493,0,0,0,4.553689,0,0,0,6.000012,100,0.2049559,1.507384,1.033277,1.7,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.539638,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,2.159638,2.513602,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.2049559,3.893602,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.3246622,0.3246622,0,-1,0,0.3246622,294.9352,0.1257488,0,0,0.9575432,0.3417497,0.3246622,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.2048416,0.3571285,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.540985,0.540985,0,-1,0,0.540985,86.12264,0,0,0,0.4659106,0.5694579,0.540985,0,0,0,4.553689,0,0.1035473,-0.1035473,5.890863,98.18086,0.2048416,0.5950835,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.592623,1.38,0,-1,0,1.38,25.2096,0.0000000000000002220446,1.212623,1.471885,0.3478925,1.452632,1.38,0,0,0.1150526,4.450141,0,1.104739,-1.104739,4.726367,78.77261,0.2048416,2.851885,0.278314,0,4.798034
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.8146591,0.8146591,0,-1,0,0.8146591,6.898862,0,0.0000000000000001110223,0,0.05620221,0.857536,0.8146591,0,0,1.34254,3.345402,0,0.8013337,-0.8013337,3.881686,64.69464,0.2048416,0.8961251,0.04496177,0,3.401605
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.232911,2.544069,0,0,0,3.881686,64.69464,0.2048416,0,0,0,2.544069
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.324244,1.38,0,-1,0,1.38,0,0,0.9442446,1.176669,0,1.452632,1.38,0,0,2.232911,2.544069,0,1.452632,-1.452632,2.350478,39.17456,0.2048416,2.556669,0,0,2.544069
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.122009,1.036865,0,-1,0,1.036865,0,0,1.085144,1.297345,0,1.091437,1.036865,0,0,3.846946,1.091437,0,1.091437,-1.091437,1.200002,20,0.2048416,2.33421,0,0,1.091437
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2065701,0,0,-1,0,0,0,0,0.2065701,0.2272272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048416,0.2272272,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048416,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.4598767,0,0,-1,0,0,0,0,0.4598767,0.5058643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048416,0.5058643,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.0898203,0,0,-1,0,0,0,0,0.0898203,0.09880234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048416,0.09880234,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3534595,0,0,-1,0,0,0,0,0.3534595,0.3888055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048416,0.3888055,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2593497,0,0,-1,0,0,0,0,0.2593497,0.2852847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048416,0.2852847,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2953355,0,0,-1,0,0,0,0,0.2953355,0.3248691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048416,0.3248691,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2526018,0.2526018,1.7,0,0.5202,0.2526018,0,-0.0000000000000002220446,0,0,0,0,0,1.447398,1.375028,5.059654,0,1.375028,0,1.375028,2.504469,41.74106,0.204961,0.277862,0,1.7,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5344968,0.5344968,1.7,0,0.5202,0.5344968,7.990458,0,0,0,0.04270874,0,0,1.165503,1.107228,3.684626,1.237525,1.149937,0,1.149937,3.595395,59.92312,0.2051086,0.5879465,0.034167,1.7,1.280234
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.165574,2.165574,1.7,0,0.5202,2.165574,11.51731,0.00000000000000005551115,0,0,0.2494158,0.4900776,0.4655737,0,0,2.534689,2.272469,0,0.2406619,-0.2406619,3.341715,55.69513,0.2051086,2.382131,0.1995326,1.7,2.521884
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.597823,1.597823,1.7,0,0.5202,1.597823,33.0615,0,0,0,0.5282642,0,0,0.102177,0.09706818,2.802091,2.031807,0.6253324,0,0.6253324,3.934957,65.58249,0.2051709,1.757605,0.4226114,1.7,2.560071
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.8285483,0.8285483,0,-1,0,0.8285483,110.1292,0,0,0,0.9124736,0.8721561,0.8285483,0,0,2.176759,2.594606,0.04031745,0,0.04031745,3.973206,66.21996,0.2051615,0.9114031,0.7299789,0,3.507079
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1820625,0.1820625,0,0,0,0.1820625,779.7095,0,0,0,1.419558,0.1916447,0.1820625,0,0,2.136441,2.630892,1.227914,0,1.227914,5.138107,85.63494,0.2048764,0.2002687,1.135647,0,4.05045
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,3.030124,3.030124,1.7,0,0.5202,3.030124,48.25029,0,0,0.2531362,1.462044,1.40013,1.330124,0,0,0.9085279,3.736014,0.06191326,0,0.06191326,5.196843,86.61388,0.2048791,3.333136,1.169635,1.7,5.198057
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3221495,0.3221495,0,0,0,0.3221495,454.7322,0.2791983,0,0,1.464918,0.3391047,0.3221495,0,0,0.8466147,3.791736,0.8466147,0,0.8466147,6.000012,100,0.204683,0.3543645,1.171934,0,5.256653
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.8619944,0.8619944,0,0,0,0.8619944,168.4492,0.5446601,0,0,1.452023,0.9073626,0.8619944,0,0,0,4.553689,0,0,0,6.000012,100,0.204683,0.9481938,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,2.109011,1.38,0,-1,0,1.38,74.66218,0.0000000000000002220446,0.7290115,0.9399127,1.030338,1.452632,1.38,0,0,0,4.553689,0,0.4222935,-0.4222935,5.554875,92.58108,0.204683,2.319913,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,-1,0,0,0,0.697032,0,0,1.166247,0,0,0,0,0.469215,4.131395,0.469215,0,0.469215,6.000012,100,0.2045744,0,0.9329976,0,5.297642
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,-1,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045744,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.48879,1.38,0,-1,0,1.38,15.07701,0.0000000000000002220446,1.10879,1.357669,0.2080627,1.452632,1.38,0,0,0,4.553689,0,1.244569,-1.244569,4.688121,78.1352,0.2045744,2.737669,0.1664501,0,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.6640856,0.6640856,0,-1,0,0.6640856,8.20305,0,0.0000000000000001110223,0,0.05447527,0.6990374,0.6640856,0,0,1.382854,3.30912,0,0.6445622,-0.6445622,4.008693,66.81142,0.2045744,0.7304941,0.04358021,0,3.363595
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,3.043299,1.38,0,-1,0,1.38,0,0,1.663299,1.967629,0,1.452632,1.38,0,0,2.099035,2.664558,0,1.452632,-1.452632,2.477485,41.29133,0.2045744,3.347629,0,0,2.664558
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.178614,1.15133,0,-1,0,1.15133,0,0,1.027284,1.245145,0,1.211926,1.15133,0,0,3.71307,1.211926,0,1.211926,-1.211926,1.200002,20,0.2045744,2.396475,0,0,1.211926
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.206281,0,0,-1,0,0,0,0,1.206281,1.326909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045744,1.326909,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.315208,0,0,-1,0,0,0,0,0.315208,0.3467288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045744,0.3467288,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.4961253,0,0,-1,0,0,0,0,0.4961253,0.5457377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045744,0.5457377,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.288343,0,0,-1,0,0,0,0,0.288343,0.3171773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045744,0.3171773,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04327923,0,0,-1,0,0,0,0,0.04327923,0.04760716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045744,0.04760716,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.174692,0,0,-1,0,0,0,0,0.174692,0.1921612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045744,0.1921612,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4455943,0,0,-1,0,0,0,0,0.4455943,0.4901537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045744,0.4901537,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.08170633,0,0,-1,0,0,0,0,0.08170633,0.08987696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045744,0.08987696,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045744,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.2083608,0.2083608,1.660992,0,0.5095509,0.2083608,17.19125,0.0000000000000002220446,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.2046707,0.2291969,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.297574,1.297574,1.7,0,0.5202,1.297574,26.85783,0,0,0,0.3485003,0,0,0.4024258,0.3823045,3.643835,1.274238,0.7308048,0,0.7308048,3.236469,53.94105,0.2047529,1.427332,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,3.084799,3.08,1.7,0,0.5202,3.08,23.66275,0,0.004798573,0.3132784,0.7288126,1.452632,1.38,0,0,2.91303,1.931962,0,0.723819,-0.723819,2.473497,41.22487,0.2047529,3.393278,0.5830501,1.7,2.660775
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,3.717273,1.208143,1.113466,0,1.113466,3.529824,58.83027,0.2044962,0,0.8907726,0,2.321609
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.191332,1.191332,0,0,0,1.191332,99.6899,0.0000000000000002220446,0,0,1.187637,1.254033,1.191332,0,0,2.603807,2.210262,0,0.06639606,-0.06639606,3.459836,57.66381,0.2044962,1.310465,0.9501098,0,3.3979
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,2.098831,2.098831,1.7,0,0.5202,2.098831,77.53529,0,0,0,1.627335,0.4198219,0.3988308,0,0,2.677581,2.143866,1.207513,0,1.207513,4.605383,76.75623,0.2045532,2.308714,1.301868,1.7,3.771201
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0.425,0,0.172125,0,0,0.4731617,0,0,1.51823,0,0,0,0,1.470068,3.230628,1.470068,0,1.470068,6.000012,100,0.2042156,0,1.214584,1.7,4.748857
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042156,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042156,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.205669,1.205669,0,-1,0,1.205669,65.19156,0,0,0,0.7859947,1.269126,1.205669,0,0,0,4.553689,0,0.483131,-0.483131,5.490747,91.51227,0.2042156,1.326236,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.141039,1.141039,0,-1,0,1.141039,60.69394,0,0,0,0.6925418,1.201094,1.141039,0,0,0.5368122,4.070558,0,0.5085524,-0.5085524,4.954686,82.57793,0.2042156,1.255144,0.5540335,0,4.7631
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.601955,1.38,0,-1,0,1.38,27.54074,0,0.2219555,0.382151,0.3800622,1.452632,1.38,0,0,1.101871,3.562006,0,1.072569,-1.072569,3.824098,63.73485,0.2042156,1.762151,0.3040497,0,3.942068
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,-1,0,0,0,0,0,0,0.05898654,0,0,0,0,2.293614,2.489436,0.05898654,0,0.05898654,3.880058,64.6675,0.204202,0,0.04718924,0,2.548423
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.15725,1.15725,0,-1,0,1.15725,0,0,0.0000000000000002220446,0,0,1.218158,1.15725,0,0,2.234628,2.542524,0,1.218158,-1.218158,2.596007,43.2667,0.204202,1.272975,0,0,2.542524
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.457892,1.258148,0,-1,0,1.258148,0,0,1.199744,1.445533,0,1.324366,1.258148,0,0,3.588136,1.324366,0,1.324366,-1.324366,1.200002,20,0.204202,2.703681,0,0,1.324366
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.159523,0,0,-1,0,0,0,0,1.159523,1.275475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204202,1.275475,0,0,0
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2788611,0,0,-1,0,0,0,0,0.2788611,0.3067472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204202,0.3067472,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3217753,0,0,-1,0,0,0,0,0.3217753,0.3539528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204202,0.3539528,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1422593,0,0,-1,0,0,0,0,0.1422593,0.1564852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204202,0.1564852,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1307457,0,0,-1,0,0,0,0,0.1307457,0.1438202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204202,0.1438202,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.425845,0,0,-1,0,0,0,0,0.425845,0.4684295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204202,0.4684295,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1730987,0,0,-1,0,0,0,0,0.1730987,0.1904086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204202,0.1904086,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4292633,0,0,-1,0,0,0,0,0.4292633,0.4721896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204202,0.4721896,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.09728519,0.09728519,1.549917,0,0.4792273,0.09728519,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2042686,0.1070137,0,1.7,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.5711495,0.5711495,1.7,0,0.5202,0.5711495,6.790478,-0.0000000000000002220446,0,0,0.03878378,0,0,1.128851,1.072408,3.679654,1.242,1.111192,0,1.111192,3.563354,59.38912,0.2044104,0.6282644,0.03102702,1.7,1.280784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.188939,1.188939,1.7,0,0.5202,1.188939,23.45339,0,0,0,0.2788465,0,0,0.5110614,0.4855083,2.568463,2.242073,0.7643548,0,0.7643548,4.288485,71.47461,0.2044989,1.307832,0.2230772,1.7,2.520919
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.6200027,0.6200027,1.7,0,0.5202,0.6200027,51.21083,0.0000000000000002220446,0,0,0.3175085,0,0,1.079997,1.025998,1.804108,2.929992,1.343506,0,1.343506,5.563047,92.71726,0.204624,0.682003,0.2540068,1.7,3.2475
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.412516,1.38,0,-1,0,1.38,37.77678,0,0.03251563,0.1737672,0.5213196,1.452632,1.38,0,0,0.4606019,4.139147,0,0.931312,-0.931312,4.581357,76.35581,0.204624,1.553767,0.4170557,0,4.660467
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.07265575,0.07265575,0,0,0,0.07265575,923.6994,0,0,0,0.6711208,0.07647974,0.07265575,0,0,1.495393,3.207835,0.594641,0,0.594641,5.145483,85.75789,0.2044882,0.07992133,0.5368966,0,3.878956
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.767039,2.767039,1.7,0,0.5202,2.767039,23.16773,0.0000000000000002220446,0,0,0.6410601,1.123199,1.067039,0,0,0.9007519,3.743012,0,0.4821385,-0.4821385,4.637265,77.2876,0.2044882,3.043742,0.5128481,1.7,4.384072
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.9498826,0.9498826,1.12155,0,0.3622831,0.9498826,132.2015,0,0,0,1.255759,0,0,0.1716672,0.1630838,1.436461,3.260874,1.418843,0,1.418843,5.983298,99.72143,0.2044003,1.044871,1.004607,1.7,4.516633
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.580455,1.580455,0.7618176,0,0.2640762,1.580455,55.63855,0.000000000000000100614,0,0,0.8793425,0.861724,0.8186378,0,0,0.01761848,4.537832,0.01761848,0,0.01761848,6.000012,100,0.204402,1.738501,0.703474,1.7,5.417175
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,2.087947,1.38,0,-1,0,1.38,63.93057,0.0000000000000002220446,0.7079472,0.9167419,0.8822418,1.452632,1.38,0,0,0,4.553689,0,0.5703897,-0.5703897,5.398768,89.97929,0.204402,2.296742,0.7057935,0,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,-1,0,0,0,0.09806538,0,0,0.7318317,0,0,0,0,0.6337664,3.983299,0.6337664,0,0.6337664,6.000012,100,0.2042577,0,0.5854654,0,4.715131
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.236085,1.236085,0,-1,0,1.236085,39.40006,0,0,0,0.4870182,1.301142,1.236085,0,0,0,4.553689,0,0.8141237,-0.8141237,5.14185,85.69733,0.2042577,1.359693,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,-1,0,0,0,0,0,0,0.1706223,0,0,0,0,0.904582,3.739565,0.1706223,0,0.1706223,5.303717,88.3951,0.2042189,0,0.1364978,0,3.910187
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.177438,1.38,0,-1,0,1.38,1.359676,0.0000000000000002220446,0.7974385,1.015182,0.01876353,1.452632,1.38,0,0,0.7339597,3.893125,0,1.433868,-1.433868,3.792287,63.20466,0.2042189,2.395182,0.01501083,0,3.911889
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.801645,0.801645,0,-1,0,0.801645,0,0,0.0000000000000001110223,0,0,0.8438368,0.801645,0,0,2.327146,2.459257,0,0.8438368,-0.8438368,2.902805,48.37999,0.2042189,0.8818095,0,0,2.459257
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.732717,0.732717,0,-1,0,0.732717,0,0,0.0000000000000001110223,0,0,0.7712811,0.732717,0,0,3.264743,1.61542,0,0.7712811,-0.7712811,2.089803,34.82999,0.2042189,0.8059887,0,0,1.61542
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.121722,0.8441393,0,0,0,2.089803,34.82999,0.2042189,0,0,0,0.8441393
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.6899745,0.6899745,0,-1,0,0.6899745,0,0,0,0,0,0.726289,0.6899745,0,0,4.121722,0.8441393,0,0.726289,-0.726289,1.324227,22.07041,0.2042189,0.758972,0,0,0.8441393
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.92871,0.1178503,0,0,0,1.324227,22.07041,0.2042189,0,0,0,0.1178503
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4200211,0.1119578,0,-1,0,0.1119578,0,0,0.3080634,0.3500655,0,0.1178503,0.1119578,0,0,4.92871,0.1178503,0,0.1178503,-0.1178503,1.200002,20,0.2042189,0.4620232,0,0,0.1178503
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1522576,0,0,-1,0,0,0,0,0.1522576,0.1674833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042189,0.1674833,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.08078581,0,0,-1,0,0,0,0,0.08078581,0.08886439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042189,0.08886439,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3123054,0,0,-1,0,0,0,0,0.3123054,0.343536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042189,0.343536,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2845104,0,0,-1,0,0,0,0,0.2845104,0.3129614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042189,0.3129614,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1596034,0.1596034,1.612235,0,0.4962402,0.1596034,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.204306,0.1755638,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.2174147,0.2174147,1.670046,0,0.5120226,0.2174147,8.833637,0.0000000000000002220446,0,0,0.01920562,0,0,1.452632,1.38,3.679654,1.242,1.399206,0,1.399206,3.836588,63.94301,0.2044078,0.2391561,0.0153645,1.7,1.261206
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.1259,1.1259,1.7,0,0.5202,1.1259,28.34406,0,0,0,0.3191258,0,0,0.5740997,0.5453948,2.280449,2.501285,0.8645205,0,0.8645205,4.656744,77.61225,0.204507,1.23849,0.2553006,1.7,2.820411
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.950483,0.950483,1.7,0,0.5202,0.950483,59.89281,0,0,0,0.5692709,0,0,0.749517,0.7120412,1.415928,3.279354,1.281312,0,1.281312,5.872304,97.87154,0.2046451,1.045531,0.4554167,1.7,3.848624
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.9631622,0.9631622,0,-1,0,0.9631622,87.38543,0,0,0,0.8416635,1.013855,0.9631622,0,0,0.1346161,4.432535,0,0.1721915,-0.1721915,5.690798,94.84644,0.2046451,1.059479,0.6733308,0,5.274198
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.7261423,0.7261423,0,0,0,0.7261423,180.8797,0.2231433,0,0,1.313444,0.7643603,0.7261423,0,0,0.32594,4.260343,0.32594,0,0.32594,6.000012,100,0.2045712,0.7987565,1.050755,0,5.573787
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.616588,2.616588,1.317779,0,0.4158537,2.616588,52.24999,0,0,0,1.367167,1.367167,1.298808,0,0,0,4.553689,0,0,0,6.000012,100,0.2045712,2.878246,1.093733,1.7,5.920856
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045712,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045712,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.9978051,0.9978051,0,-1,0,0.9978051,118.2723,0.1298057,0,0,1.180127,1.050321,0.9978051,0,0,0,4.553689,0,0,0,6.000012,100,0.2045712,1.097586,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2246377,0.2246377,0,-1,0,0.2246377,373.4298,0.6024033,0,0,0.8388641,0.2364607,0.2246377,0,0,0,4.553689,0,0,0,6.000012,100,0.2045712,0.2471015,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.189,1.38,0,-1,0,1.38,49.90861,0.0000000000000002220446,0.8089998,1.0279,0.6887388,1.452632,1.38,0,0,0,4.553689,0,0.7638928,-0.7638928,5.194798,86.5798,0.2045712,2.4079,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.09177212,0.09177212,0,-1,0,0.09177212,423.8764,0,0,0,0.3890004,0.09660223,0.09177212,0,0,0.8487697,3.789796,0.2923982,0,0.2923982,5.472192,91.20301,0.204505,0.1009493,0.3112003,0,4.178797
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.472186,1.38,0,-1,0,1.38,4.370647,0.0000000000000002220446,1.092186,1.339405,0.06031493,1.452632,1.38,0,0,0.5563716,4.052955,0,1.392317,-1.392317,4.004561,66.74255,0.204505,2.719405,0.04825195,0,4.113269
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.96777,1.38,0,-1,0,1.38,0,0,0.5877696,0.7845466,0,1.452632,1.38,0,0,2.10339,2.660638,0,1.452632,-1.452632,2.473353,41.22247,0.204505,2.164546,0,0,2.660638
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.0629625,0.0629625,0,-1,0,0.0629625,0,0,0.00000000000000001387779,0,0,0.06627632,0.0629625,0,0,3.717425,1.208006,0,0.06627632,-0.06627632,2.403491,40.05811,0.204505,0.06925875,0,0,1.208006
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.031725,1.031725,0,-1,0,1.031725,0,0,0,0.05025388,0,1.086026,1.031725,0,0,3.791065,1.14173,0,1.086026,-1.086026,1.258719,20.97861,0.204505,1.134897,0,0,1.14173
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.213818,0.05291861,0,-1,0,0.05291861,0,0,0.1608994,0.1822812,0,0.0557038,0.05291861,0,0,4.997761,0.0557038,0,0.0557038,-0.0557038,1.200002,20,0.204505,0.2351998,0,0,0.0557038
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.275525,0,0,-1,0,0,0,0,0.275525,0.3030775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204505,0.3030775,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1387814,0,0,-1,0,0,0,0,0.1387814,0.1526595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204505,0.1526595,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.4470092,0,0,-1,0,0,0,0,0.4470092,0.4917101,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204505,0.4917101,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1301969,0,0,-1,0,0,0,0,0.1301969,0.1432166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204505,0.1432166,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.05228483,0,0,-1,0,0,0,0,0.05228483,0.05751332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204505,0.05751332,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3359378,0,0,-1,0,0,0,0,0.3359378,0.3695316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204505,0.3695316,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204505,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2983634,0.2983634,1.7,0,0.5202,0.2983634,3.175821,0,0,0,0.009475487,0,0,1.401637,1.331555,5.059654,0,1.34103,0,1.34103,2.472215,41.20351,0.2046293,0.3281997,0.00758039,1.7,0.009475487
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02288222,0.02288222,1.475514,0,0.4589153,0.02288222,1528.386,0,0,0,0.3497287,0,0,1.452632,1.38,3.718624,1.206927,1.729729,0,1.729729,4.11318,68.55286,0.2045904,0.02517044,0.279783,1.7,1.556656
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.372769,1.372769,1.7,0,0.5202,1.372769,41.55234,0,0,0,0.5704176,0,0,0.327231,0.3108695,1.988895,2.763683,0.8812872,0,0.8812872,4.949243,82.48721,0.2046822,1.510046,0.4563341,1.7,3.334101
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,1.107608,3.556842,0.9562113,0,0.9562113,5.856384,97.60621,0.2044668,0,0.764969,0,4.513053
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.029387,0.029387,0,0,0,0.029387,4652.129,1.18479,0,0,1.367121,0.03093368,0.029387,0,0,0.1513969,4.417432,0.1513969,0,0.1513969,6.000012,100,0.2044328,0.0323257,1.093697,0,5.784553
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.580279,2.580279,1.321378,0,0.4168361,2.580279,51.35722,0,0,0,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.2044328,2.838307,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044328,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044328,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.7591596,0.7591596,0,-1,0,0.7591596,169.0768,0.484447,0,0,1.283562,0.7991154,0.7591596,0,0,0,4.553689,0,0,0,6.000012,100,0.2044328,0.8350756,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.216102,1.38,0,-1,0,1.38,89.1497,0,0.8361018,1.057712,1.230266,1.452632,1.38,0,0,0,4.553689,0,0.2223658,-0.2223658,5.765618,96.09344,0.2044328,2.437712,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.438471,1.38,0,-1,0,1.38,59.66668,0.0000000000000002220446,0.05847106,0.2023182,0.8234001,1.452632,1.38,0,0,0.2470731,4.331323,0,0.6292315,-0.6292315,5.10235,85.03899,0.2044328,1.582318,0.6587201,0,5.154723
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.8172718,0.8172718,0,-1,0,0.8172718,46.71302,0,0.0000000000000001110223,0,0.3817723,0.8602861,0.8172718,0,0,0.9462192,3.702092,0,0.4785137,-0.4785137,4.597952,76.63238,0.2044328,0.8989989,0.3054178,0,4.083864
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,-1,0,0,0,0,0,0,0.05996755,0,0,0,0,1.477901,3.223578,0.05996755,0,0.05996755,4.654842,77.58054,0.2044193,0,0.04797404,0,3.283545
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.417934,3.277549,0,0,0,4.654842,77.58054,0.2044193,0,0,0,3.277549
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.7122852,0.7122852,0,-1,0,0.7122852,0,0,0.0000000000000001110223,0,0,0.7497739,0.7122852,0,0,1.417934,3.277549,0,0.7497739,-0.7497739,3.864511,64.40839,0.2044193,0.7835137,0,0,3.277549
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.251016,2.527775,0,0,0,3.864511,64.40839,0.2044193,0,0,0,2.527775
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2268612,0.2268612,0,-1,0,0.2268612,0,0,0.00000000000000002775558,0,0,0.2388013,0.2268612,0,0,2.251016,2.527775,0,0.2388013,-0.2388013,3.612792,60.21309,0.2044193,0.2495473,0,0,2.527775
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.51635,2.288974,0,0,0,3.612792,60.21309,0.2044193,0,0,0,2.288974
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.4845441,0.4845441,0,-1,0,0.4845441,0,0,0.00000000000000005551115,0,0,0.5100464,0.4845441,0,0,2.51635,2.288974,0,0.5100464,-0.5100464,3.075156,51.2525,0.2044193,0.5329985,0,0,2.288974
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3328561,0.3328561,0,-1,0,0.3328561,0,0,0.00000000000000005551115,0,0,0.3503748,0.3328561,0,0,3.083069,1.778927,0,0.3503748,-0.3503748,2.705829,45.09706,0.2044193,0.3661417,0,0,1.778927
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.472374,1.428552,0,0,0,2.705829,45.09706,0.2044193,0,0,0,1.428552
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3946828,0.3946828,0,-1,0,0.3946828,0,0,0.00000000000000005551115,0,0,0.4154556,0.3946828,0,0,3.472374,1.428552,0,0.4154556,-0.4154556,2.2679,37.79826,0.2044193,0.4341511,0,0,1.428552
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.933991,1.013097,0,0,0,2.2679,37.79826,0.2044193,0,0,0,1.013097
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4304331,0.4304331,0,0,0,0.4304331,0,0,0.00000000000000005551115,0,0,0.4530874,0.4304331,0,0,3.933991,1.013097,0,0.4530874,-0.4530874,1.790304,29.83834,0.2044193,0.4734764,0,0,1.013097
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03997615,0.03997615,0,0,0,0.03997615,15.65892,0,0,0,0.006259835,0.04208016,0.03997615,0,0,4.437422,0.5600094,0,0.03582032,-0.03582032,1.752546,29.20904,0.2044193,0.04397377,0.005007868,0,0.5662692
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.708047,1.708047,1.7,0,0.5202,1.708047,23.30928,0,0,0,0.3981335,0.008470515,0.008046989,0,0,4.477222,0.524189,0.389663,0,0.389663,2.122213,35.37014,0.2044552,1.878852,0.3185068,1.7,0.9223225
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,2.006839,2.006839,1.7,0,0.5202,2.006839,42.36606,0,0,0,0.8502184,0.3229879,0.3068385,0,0,4.087559,0.8748857,0.5272306,0,0.5272306,2.622388,43.70638,0.2045037,2.207522,0.6801747,1.7,1.725104
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.6360828,0.6360828,0,-1,0,0.6360828,191.1013,0,0,0,1.215563,0.6695609,0.6360828,0,0,3.560328,1.349393,0.5460017,0,0.5460017,3.14037,52.3394,0.204381,0.6996911,0.9724501,0,2.564956
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.154464,2.154464,1.7,0,0.5202,2.154464,73.82109,0,0,0,1.590449,0.4783832,0.454464,0,0,3.014327,1.840795,1.112066,0,1.112066,4.195369,69.92267,0.2044397,2.36991,1.272359,1.7,3.431244
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,2.111001,2.111001,1.7,0,0.5202,2.111001,79.15144,0,0,0,1.670887,0.4326324,0.4110008,0,0,1.902261,2.841654,1.238255,0,1.238255,5.37008,89.50116,0.2044844,2.322101,1.33671,1.7,4.512541
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,1.017898,1.017898,0,0,0,1.017898,179.8119,0.09482408,0,0,1.830302,1.071472,1.017898,0,0,0.6640061,3.956084,0.6640061,0,0.6640061,6.000012,100,0.2043357,1.119688,1.464242,0,5.786386
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4512087,0.4512087,0,0,0,0.4512087,383.027,1.253295,0,0,1.728251,0.4749566,0.4512087,0,0,0,4.553689,0,0,0,6.000012,100,0.2043357,0.4963296,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.589451,1.38,0,-1,0,1.38,99.15868,0,1.209451,1.468396,1.36839,1.452632,1.38,0,0,0,4.553689,0,0.08424178,-0.08424178,5.911213,98.52003,0.2043357,2.848396,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.593928,1.38,0,-1,0,1.38,82.546,0.0000000000000002220446,0.2139282,0.373321,1.139135,1.452632,1.38,0,0,0.09360198,4.469447,0,0.3134968,-0.3134968,5.580759,93.01246,0.2043357,1.753321,0.9113078,0,5.608582
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.290251,1.290251,0,-1,0,1.290251,56.78884,0,0.0000000000000002220446,0.03927637,0.7327187,1.358159,1.290251,0,0,0.4419317,4.155951,0,0.6254405,-0.6254405,4.921486,82.02461,0.2043357,1.419276,0.586175,0,4.888669
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1299107,0.1299107,0,-1,0,0.1299107,303.9282,0,0,0,0.3948352,0.1367481,0.1299107,0,0,1.136866,3.53051,0.2580871,0,0.2580871,5.166329,86.10532,0.204278,0.1429017,0.3158681,0,3.925345
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,2.070291,1.38,0,-1,0,1.38,4.129537,0.0000000000000002220446,0.6902907,0.8973199,0.05698761,1.452632,1.38,0,0,0.8787786,3.762788,0,1.395644,-1.395644,3.695192,61.5864,0.204278,2.27732,0.04559008,0,3.819776
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3477073,0.3477073,0,-1,0,0.3477073,0,0,0,0,0,0.3660077,0.3477073,0,0,2.429494,2.367144,0,0.3660077,-0.3660077,3.309386,55.15631,0.204278,0.3824781,0,0,2.367144
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.836169,2.001137,0,0,0,3.309386,55.15631,0.204278,0,0,0,2.001137
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.172641,1.38,0,-1,0,1.38,0,0,0.7926412,1.009905,0,1.452632,1.38,0,0,2.836169,2.001137,0,1.452632,-1.452632,1.778177,29.63623,0.204278,2.389905,0,0,2.001137
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.08921042,0.08921042,0,-1,0,0.08921042,0,0,0,0,0,0.0939057,0.08921042,0,0,4.450204,0.5485049,0,0.0939057,-0.0939057,1.679192,27.98648,0.204278,0.09813146,0,0,0.5485049
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.554544,0.4545993,0,0,0,1.679192,27.98648,0.204278,0,0,0,0.4545993
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2769314,0.2769314,0,-1,0,0.2769314,0,0,0.00000000000000005551115,0,0,0.2915067,0.2769314,0,0,4.554544,0.4545993,0,0.2915067,-0.2915067,1.371917,22.86524,0.204278,0.3046245,0,0,0.4545993
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.87844,0.1630925,0,0,0,1.371917,22.86524,0.204278,0,0,0,0.1630925
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1844202,0.1549379,0,-1,0,0.1549379,0,0,0.02948229,0.04792431,0,0.1630925,0.1549379,0,0,4.87844,0.1630925,0,0.1630925,-0.1630925,1.200002,20,0.204278,0.2028622,0,0,0.1630925
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.180453,0,0,-1,0,0,0,0,0.180453,0.1984983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204278,0.1984983,0,0,0
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.226229,0,0,-1,0,0,0,0,0.226229,0.2488519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204278,0.2488519,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3615694,0.3615694,1.7,0,0.5202,0.3615694,0,0,0,0,0,0,0,1.338431,1.271509,5.059654,0,1.271509,0,1.271509,2.406262,40.10428,0.2044168,0.3977263,0,1.7,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.006628384,0,0,1.452632,1.38,3.788145,1.144358,1.386628,0,1.386628,3.721733,62.02876,0.2044476,0,0.005302708,1.7,1.150987
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.45942,1.45942,1.7,0,0.5202,1.45942,26.98889,0,0,0,0.3938814,0,0,0.2405797,0.2285508,2.401517,2.392324,0.6224321,0,0.6224321,4.312224,71.87025,0.2045122,1.605362,0.3151051,1.7,2.786205
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.330575,1.330575,1.7,0,0.5202,1.330575,51.83749,-0.00000000000000005551115,0,0,0.6897369,0,0,0.3694245,0.3509533,1.779085,2.952513,1.04069,0,1.04069,5.29951,88.32498,0.204619,1.463633,0.5517895,1.7,3.64225
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.150941,1.150941,0,-1,0,1.150941,101.536,0,0,0,1.168619,1.211517,1.150941,0,0,0.7383946,3.889134,0,0.04289762,-0.04289762,5.254291,87.57134,0.204619,1.266035,0.9348955,0,5.057753
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.6515043,0.6515043,0,0,0,0.6515043,215.9611,0,0,0,1.406996,0.685794,0.6515043,0,0,0.7860587,3.846236,0.721202,0,0.721202,5.938484,98.97453,0.2044583,0.7166547,1.125597,0,5.253232
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.5388613,0.5388613,0,0,0,0.5388613,247.8053,0.7032477,0,0,1.335327,0.5672224,0.5388613,0,0,0.06485668,4.495318,0.06485668,0,0.06485668,6.000012,100,0.2044439,0.5927474,1.068261,0,5.830645
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.7781508,0.7781508,0,0,0,0.7781508,220.2906,0.8950869,0,0,1.714193,0.8191061,0.7781508,0,0,0,4.553689,0,0,0,6.000012,100,0.2044439,0.8559659,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.7357502,0.7357502,0,0,0,0.7357502,215.0923,0.8080685,0,0,1.582542,0.7744738,0.7357502,0,0,0,4.553689,0,0,0,6.000012,100,0.2044439,0.8093252,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.492505,1.38,0,-1,0,1.38,108.1471,0.03979845,0.1125052,0.2617557,1.49243,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2044439,1.641756,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.833318,1.38,0,-1,0,1.38,73.17593,0.0000000000000002220446,0.4533181,0.63665,1.009828,1.452632,1.38,0,0,0,4.553689,0,0.4428038,-0.4428038,5.533256,92.22075,0.2044439,2.01665,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,1.051853,1.051853,0,-1,0,1.051853,67.11867,0,0.0000000000000002220446,0,0.7059898,1.107214,1.051853,0,0,0.4920042,4.110885,0,0.401224,-0.401224,5.110329,85.17197,0.2044439,1.157038,0.5647919,0,4.816875
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.155973,1.38,0,-1,0,1.38,27.45054,0.0000000000000002220446,0.7759728,0.9915701,0.3788175,1.452632,1.38,0,0,0.9378087,3.709661,0,1.073814,-1.073814,3.978429,66.30702,0.2044439,2.37157,0.303054,0,4.088479
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.06417271,0.06417271,0,-1,0,0.06417271,97.44749,0,0,0,0.0625347,0.06755023,0.06417271,0,0,2.130935,2.635847,0,0.005015522,-0.005015522,3.973142,66.2189,0.2044439,0.07058999,0.05002776,0,2.698382
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.755854,1.38,0,-1,0,1.38,0,0,0.3758545,0.5514399,0,1.452632,1.38,0,0,2.136508,2.630831,0,1.452632,-1.452632,2.441934,40.69882,0.2044439,1.93144,0,0,2.630831
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3330815,0.3330815,0,-1,0,0.3330815,0,0,0.00000000000000005551115,0,0,0.3506122,0.3330815,0,0,3.750543,1.1782,0,0.3506122,-0.3506122,2.072356,34.53921,0.2044439,0.3663897,0,0,1.1782
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.4038577,0.4038577,0,-1,0,0.4038577,0,0,0,0,0,0.4251134,0.4038577,0,0,4.140112,0.8275877,0,0.4251134,-0.4251134,1.624248,27.07074,0.2044439,0.4442434,0,0,0.8275877
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.5445395,0.3823507,0,-1,0,0.3823507,0,0,0.1621888,0.2166427,0,0.4024744,0.3823507,0,0,4.612461,0.4024744,0,0.4024744,-0.4024744,1.200002,20,0.2044439,0.5989934,0,0,0.4024744
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.4059861,0,0,-1,0,0,0,0,0.4059861,0.4465847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044439,0.4465847,0,0,0
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6189776,0,0,-1,0,0,0,0,0.6189776,0.6808754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044439,0.6808754,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.6433564,0,0,-1,0,0,0,0,0.6433564,0.7076921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044439,0.7076921,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044439,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2969828,0,0,-1,0,0,0,0,0.2969828,0.3266811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044439,0.3266811,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.502929,0,0,-1,0,0,0,0,0.502929,0.5532219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044439,0.5532219,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.09424754,0.09424754,1.546879,0,0.478398,0.09424754,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2045071,0.1036723,0,1.7,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3614409,0.3614409,1.7,0,0.5202,0.3614409,11.05697,0,0,0,0.03996442,0,0,1.338559,1.271631,3.679654,1.242,1.311596,0,1.311596,3.753474,62.55778,0.2046358,0.397585,0.03197154,1.7,1.281964
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.7809608,0.7809608,1.7,0,0.5202,0.7809608,27.2895,0,0,0,0.2131203,0,0,0.9190392,0.8730872,2.368059,2.422436,1.086208,0,1.086208,4.783941,79.73219,0.2047636,0.8590569,0.1704962,1.7,2.635556
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.644086,1.644086,1.7,0,0.5202,1.644086,21.8236,0,0,0,0.3587986,0,0,0.05591439,0.05311868,1.281851,3.400023,0.4119173,0,0.4119173,5.17472,86.24516,0.2048026,1.808494,0.2870389,1.7,3.758821
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.623047,0.623047,0,-1,0,0.623047,71.90467,0,0,0,0.4479999,0.655839,0.623047,0,0,0.869934,3.770748,0,0.207839,-0.207839,4.955638,82.59381,0.2048026,0.6853517,0.3583999,0,4.218748
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.646337,0.646337,0,0,0,0.646337,89.2401,0,0,0,0.5767918,0.6803548,0.646337,0,0,1.100866,3.562909,0,0.103563,-0.103563,4.846474,80.7744,0.2048026,0.7109708,0.4614335,0,4.139701
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.9556763,0.9556763,0,0,0,0.9556763,112.8082,0,0,0,1.078081,1.005975,0.9556763,0,0,1.215936,3.459346,0.07210631,0,0.07210631,4.91488,81.9145,0.2047866,1.051244,0.8624651,0,4.537427
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0.1785167,0,0,1.322347,0,0,0,0,1.14383,3.524242,1.14383,0,1.14383,6.000012,100,0.2045331,0,1.057877,0,4.846589
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.6628206,0.6628206,0,0,0,0.6628206,186.4624,0.5382053,0,0,1.235911,0.6977059,0.6628206,0,0,0,4.553689,0,0,0,6.000012,100,0.2045331,0.7291027,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.7464895,0.7464895,0,-1,0,0.7464895,183.0863,0.5809416,0,0,1.36672,0.7857784,0.7464895,0,0,0,4.553689,0,0,0,6.000012,100,0.2045331,0.8211384,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,-1,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045331,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.809711,1.38,0,-1,0,1.38,38.97917,0,0.4297109,0.610682,0.5379125,1.452632,1.38,0,0,0,4.553689,0,0.914719,-0.914719,5.035813,83.93005,0.2045331,1.990682,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3557515,0.3557515,0,-1,0,0.3557515,83.76734,0,0.00000000000000005551115,0,0.2980036,0.3744752,0.3557515,0,0,1.016355,3.63897,0,0.07647169,-0.07647169,4.955205,82.58659,0.2045331,0.3913266,0.2384028,0,3.936973
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.260248,1.38,0,-1,0,1.38,3.172387,0,0.8802478,1.106273,0.04377894,1.452632,1.38,0,0,1.101323,3.562498,0,1.408853,-1.408853,3.470144,57.83562,0.2045331,2.486273,0.03502315,0,3.606277
