Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.666715,2.153646,0,0,0,3.470144,57.83562,0.2045331,0,0,0,2.153646
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.666715,2.153646,0,0,0,3.470144,57.83562,0.2045331,0,0,0,2.153646
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.249274,1.249274,0,-1,0,1.249274,0,0,0.0000000000000002220446,0,0,1.315025,1.249274,0,0,2.666715,2.153646,0,1.315025,-1.315025,2.083986,34.73303,0.2045331,1.374201,0,0,2.153646
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1263609,0.1263609,0,-1,0,0.1263609,0,0,0.00000000000000002775558,0,0,0.1330115,0.1263609,0,0,4.127854,0.8386207,0,0.1330115,-0.1330115,1.94378,32.39626,0.2045331,0.138997,0,0,0.8386207
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1025886,0.1025886,0,-1,0,0.1025886,0,0,0.00000000000000001387779,0,0,0.107988,0.1025886,0,0,4.275644,0.7056091,0,0.107988,-0.107988,1.82995,30.49911,0.2045331,0.1128474,0,0,0.7056091
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.06567092,0.06567092,0,-1,0,0.06567092,0,0,0,0,0,0.06912728,0.06567092,0,0,4.395631,0.5976211,0,0.06912728,-0.06912728,1.757084,29.28467,0.2045331,0.07223801,0,0,0.5976211
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2866447,0.2866447,0,-1,0,0.2866447,0,0,0,0,0,0.3017313,0.2866447,0,0,4.472439,0.5284939,0,0.3017313,-0.3017313,1.439031,23.9838,0.2045331,0.3153092,0,0,0.5284939
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2398517,0.2154245,0,-1,0,0.2154245,0,0,0.02442722,0.04841239,0,0.2267626,0.2154245,0,0,4.807696,0.2267626,0,0.2267626,-0.2267626,1.200002,20,0.2045331,0.2638369,0,0,0.2267626
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.3849226,0,0,-1,0,0,0,0,0.3849226,0.4234149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045331,0.4234149,0,0,0
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4082488,0,0,-1,0,0,0,0,0.4082488,0.4490737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045331,0.4490737,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045331,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.4139714,0.4139714,1.7,0,0.5202,0.4139714,2.260126,0,0,0,0.009356272,0,0,1.286029,1.221727,5.059654,0,1.231084,0,1.231084,2.367911,39.4651,0.204679,0.4553685,0.007485018,1.7,0.009356272
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.08394405,0.08394405,1.536576,0,0.4755852,0.08394405,25.2208,0,0,0,0.02117136,0,0,1.452632,1.38,3.828571,1.107975,1.401171,0,1.401171,3.697179,61.61952,0.2047333,0.09233846,0.01693709,1.7,1.129146
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.440949,1.440949,1.7,0,0.5202,1.440949,5.402023,0,0,0,0.07784039,0,0,0.2590512,0.2460987,2.4274,2.369029,0.323939,0,0.323939,4.004494,66.74143,0.2047708,1.585044,0.06227231,1.7,2.44687
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.460941,1.38,0,-1,0,1.38,5.145349,0,1.080941,1.327036,0.07100581,1.452632,1.38,0,0,2.103461,2.660574,0,1.381626,-1.381626,2.548133,42.46879,0.2047708,2.707036,0.05680465,0,2.73158
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.437045,2.437045,1.7,0,0.5202,2.437045,5.159468,0,0,0,0.1257386,0.7758372,0.7370453,0,0,3.6386,1.278949,0,0.6500986,-0.6500986,1.862869,31.04775,0.2047708,2.68075,0.1005908,1.7,1.404687
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.199468,1.199468,1.7,0,0.5202,1.199468,27.33192,0,0,0,0.3278376,0,0,0.5005321,0.4755055,4.360932,0.6288501,0.8033431,0,0.8033431,2.624987,43.74969,0.2048589,1.319415,0.2622701,1.7,0.9566877
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.234078,1.234078,1.7,0,0.5202,1.234078,30.30709,0,0,0,0.374013,0,0,0.4659221,0.442626,3.557589,1.351859,0.8166391,0,0.8166391,3.399719,56.66187,0.204947,1.357486,0.2992104,1.7,1.725872
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.372862,2.372862,1.7,0,0.5202,2.372862,11.25959,0,0,0,0.2671744,0.7082755,0.6728617,0,0,2.74095,2.086834,0,0.4411011,-0.4411011,2.934757,48.91253,0.204947,2.610148,0.2137395,1.7,2.354008
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.187993,1.187993,0,-1,0,1.187993,10.46859,0,0,0,0.1243661,1.250519,1.187993,0,0,3.231062,1.645733,0,1.126153,-1.126153,1.747688,29.12807,0.204947,1.306792,0.0994929,0,1.770099
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,1.043164,0.6814649,0,-1,0,0.6814649,29.01858,0,0.3616989,0.6163064,0.1977514,0.7173315,0.6814649,0,0,4.482343,0.5195801,0,0.5195801,-0.5195801,1.200002,20,0.204947,1.14748,0.1582011,0,0.7173315
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.8526332,0.03250731,0,-1,0,0.03250731,105.2632,0,0.8201259,0.9313951,0.03421822,0.03421822,0.03250731,0,0,5.059654,0,0,0,0,1.200002,20,0.204947,0.9378965,0.02737458,0,0.03421822
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,-1,0,0,0,0,0,0,0.00463611,0,0,0,0,5.059654,0,0.00463611,0,0.00463611,1.204401,20.0733,0.204946,0,0.003708888,0,0.00463611
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.9798601,0.06649315,0,-1,0,0.06649315,98.98808,0,0.913367,1.061376,0.06582029,0.0699928,0.06649315,0,0,5.055018,0.004172499,0,0.004172499,-0.004172499,1.200002,20,0.204946,1.077846,0.05265624,0,0.0699928
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.549515,0,0,-1,0,0,0,0,3.549515,3.904466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204946,3.904466,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.186351,0,0,-1,0,0,0,0,1.186351,1.304986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204946,1.304986,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.540084,0,0,-1,0,0,0,0,2.540084,2.794093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204946,2.794093,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3844112,0,0,-1,0,0,0,0,0.3844112,0.4228523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204946,0.4228523,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.4231583,0,0,-1,0,0,0,0,0.4231583,0.4654741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204946,0.4654741,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3330318,0,0,-1,0,0,0,0,0.3330318,0.366335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204946,0.366335,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2950659,0,0,-1,0,0,0,0,0.2950659,0.3245725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204946,0.3245725,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.09419016,0,0,-1,0,0,0,0,0.09419016,0.1036092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204946,0.1036092,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.316927,0,0,-1,0,0,0,0,0.316927,0.3486197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204946,0.3486197,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2804094,0,0,-1,0,0,0,0,0.2804094,0.3084503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204946,0.3084503,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.6764108,0.6764108,1.7,0,0.5202,0.6764108,0,0,0,0,0,0,0,1.023589,0.9724097,5.059654,0,0.9724097,0,0.9724097,2.122511,35.37512,0.2050656,0.7440519,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1171576,0.1171576,1.569789,0,0.4846525,0.1171576,13.08754,0,0,0,0.01533305,0,0,1.452632,1.38,4.087245,0.8751688,1.395333,0,1.395333,3.44624,57.43723,0.2051312,0.1288734,0.01226644,1.7,0.8905018
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.344316,1.344316,1.7,0,0.5202,1.344316,2.651858,0,0,0,0.03564935,0,0,0.3556842,0.3379,2.691912,2.130969,0.3735494,0,0.3735494,3.800621,63.34355,0.2051758,1.478747,0.02851948,1.7,2.166618
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,2.071445,2.071445,1.7,0,0.5202,2.071445,12.92469,0.0000000000000001110223,0,0,0.2677278,0.3909941,0.3714444,0,0,2.318362,2.467163,0,0.1232663,-0.1232663,3.670686,61.17798,0.2051758,2.278589,0.2141823,1.7,2.734891
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.8620427,0.8620427,0,-1,0,0.8620427,49.17,0,0,0,0.4238664,0.9074134,0.8620427,0,0,2.455325,2.343897,0,0.483547,-0.483547,3.160983,52.68295,0.2051758,0.948247,0.3390931,0,2.767763
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.719135,1.719135,1.7,0,0.5202,1.719135,18.13814,0,0,0,0.3118191,0.0201422,0.01913509,0,0,2.992599,1.86035,0.2916769,0,0.2916769,3.437692,57.29475,0.2052018,1.891049,0.2494553,1.7,2.172169
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.330122,1.330122,1.7,0,0.5202,1.330122,29.22603,0,0,0,0.3887418,0,0,0.3698781,0.3513842,2.700922,2.122859,0.740126,0,0.740126,4.139837,68.99715,0.2052794,1.463134,0.3109934,1.7,2.511601
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.09295398,0.09295398,1.545586,0,0.4780449,0.09295398,376.2442,0.0000000000000002220446,0,0,0.349734,0,0,1.452632,1.38,1.960796,2.788972,1.729734,0,1.729734,5.780807,96.34659,0.2052632,0.1022494,0.2797872,1.7,3.138706
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.8789902,0.8789902,0,0,0,0.8789902,69.69746,0,0.0000000000000001110223,0,0.6126338,0.9252529,0.8789902,0,0,0.2310623,4.345733,0,0.312619,-0.312619,5.451278,90.85445,0.2052632,0.9668892,0.4901071,0,4.958367
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1811049,0.1811049,0,-1,0,0.1811049,92.49708,0,0,0,0.1675168,0.1906367,0.1811049,0,0,0.5784168,4.033114,0,0.02311999,-0.02311999,5.426907,90.44827,0.2052632,0.1992154,0.1340134,0,4.200631
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.3064795,0.3064795,0,-1,0,0.3064795,103.0687,0,0,0,0.3158844,0.3226101,0.3064795,0,0,0.6041057,4.009994,0,0.006725617,-0.006725617,5.419817,90.33012,0.2052632,0.3371275,0.2527075,0,4.325878
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.095584,1.095584,0,-1,0,1.095584,40.3028,0,0,0,0.4415509,1.153246,1.095584,0,0,0.6115786,4.003268,0,0.7116953,-0.7116953,4.669625,77.82693,0.2052632,1.205142,0.3532408,0,4.444819
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.618351,1.38,0,-1,0,1.38,13.70626,0.0000000000000002220446,0.2383508,0.4001859,0.1891463,1.452632,1.38,0,0,1.402351,3.291573,0,1.263485,-1.263485,3.337795,55.6298,0.2052632,1.780186,0.1513171,0,3.480719
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,1.046497,1.046497,0,-1,0,1.046497,5.644679,0,0,0,0.05907137,1.101575,1.046497,0,0,2.806224,2.028088,0,1.042504,-1.042504,2.238899,37.31491,0.2052632,1.151146,0.04725709,0,2.087159
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.712792,0.9363046,0,-1,0,0.9363046,0,0,0.7764877,0.947767,0,0.9855838,0.9363046,0,0,3.964561,0.9855838,0,0.9855838,-0.9855838,1.200002,20,0.2052632,1.884072,0,0,0.9855838
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.119021,0,0,-1,0,0,0,0,1.119021,1.230923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052632,1.230923,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.5069,0,0,-1,0,0,0,0,1.5069,1.65759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052632,1.65759,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4584621,0,0,-1,0,0,0,0,0.4584621,0.5043083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052632,0.5043083,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03544268,0,0,-1,0,0,0,0,0.03544268,0.03898694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052632,0.03898694,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3821705,0,0,-1,0,0,0,0,0.3821705,0.4203876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052632,0.4203876,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2177633,0,0,-1,0,0,0,0,0.2177633,0.2395396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052632,0.2395396,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4228775,0,0,-1,0,0,0,0,0.4228775,0.4651653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052632,0.4651653,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3302321,0,0,-1,0,0,0,0,0.3302321,0.3632554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052632,0.3632554,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.07492643,0,0,-1,0,0,0,0,0.07492643,0.08241907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052632,0.08241907,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1757013,0.1757013,1.628333,0,0.5006349,0.1757013,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2053505,0.1932715,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.3068891,0.3068891,1.7,0,0.5202,0.3068891,12.42365,0,0,0,0.03812682,0,0,1.393111,1.323455,3.679654,1.242,1.361582,0,1.361582,3.800896,63.34813,0.2054649,0.337578,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.457377,1.457377,1.7,0,0.5202,1.457377,23.72172,0,0,0,0.345715,0,0,0.2426228,0.2304917,2.318072,2.467424,0.5762067,0,0.5762067,4.347533,72.45874,0.2055234,1.603115,0.276572,1.7,2.813139
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.153518,2.153518,1.7,0,0.5202,2.153518,31.17583,0,0,0,0.6713771,0.477387,0.4535177,0,0,1.741866,2.98601,0.1939901,0,0.1939901,4.531569,75.52599,0.2055405,2.36887,0.5371016,1.7,3.657387
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3656226,0.3656226,0,-1,0,0.3656226,276.705,0,0,0,1.011696,0.3848659,0.3656226,0,0,1.547876,3.160601,0.62683,0,0.62683,5.126232,85.43702,0.2054032,0.4021849,0.8093567,0,4.172297
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0.07911901,0,0,1.000164,0,0,0,0,0.9210454,3.724748,0.9210454,0,0.9210454,6.000012,100,0.2052017,0,0.8001316,0,4.724913
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.797791,0.797791,0,0,0,0.797791,135.9642,0.2449301,0,0,1.08471,0.83978,0.797791,0,0,0,4.553689,0,0,0,6.000012,100,0.2052017,0.8775701,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,2.123162,2.123162,1.339097,0,0.4216734,2.123162,38.87276,0.0000000000000001110223,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.2052017,2.335478,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.342741,1.342741,0.6310064,0,0.2283647,1.342741,55.7959,0.0000000000000001110223,0,0,0.7491946,0.7491946,0.7117348,0,0,0,4.553689,0,0,0,6.000012,100,0.2052017,1.477015,0.5993556,1.7,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.4360573,0.4360573,0,-1,0,0.4360573,97.56013,0,0,0,0.4254181,0.4590077,0.4360573,0,0,0,4.553689,0,0.0335896,-0.0335896,5.964605,99.40989,0.2052017,0.4796631,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.792438,1.38,0,-1,0,1.38,26.76243,0.0000000000000002220446,0.4124378,0.5916816,0.3693215,1.452632,1.38,0,0,0.03732178,4.520099,0,1.08331,-1.08331,4.822696,80.37811,0.2052017,1.971682,0.2954572,0,4.889421
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,3.115294,1.38,0,-1,0,1.38,8.770997,0,1.735294,2.046823,0.1210398,1.452632,1.38,0,0,1.241,3.436789,0,1.331592,-1.331592,3.419075,56.98447,0.2052017,3.426823,0.09683181,0,3.557829
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,-1,0,0,0,0,0,0,0.08208914,0,0,0,0,2.720546,2.105197,0.08208914,0,0.08208914,3.496952,58.28242,0.2051838,0,0.06567131,0,2.187287
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.8074355,0.8074355,0,-1,0,0.8074355,6.38959,0,0.0000000000000001110223,0,0.05159182,0.8499321,0.8074355,0,0,2.638457,2.179078,0,0.7983403,-0.7983403,2.655427,44.25703,0.2051838,0.888179,0.04127346,0,2.230669
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.191155,1.311701,0,-1,0,1.311701,0,0,0.8794546,1.09857,0,1.380737,1.311701,0,0,3.525502,1.380737,0,1.380737,-1.380737,1.200002,20,0.2051838,2.410271,0,0,1.380737
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.746166,0,0,-1,0,0,0,0,2.746166,3.020783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051838,3.020783,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.580557,0,0,-1,0,0,0,0,1.580557,1.738613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051838,1.738613,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2387552,0,0,-1,0,0,0,0,0.2387552,0.2626308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051838,0.2626308,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.5077839,0,0,-1,0,0,0,0,0.5077839,0.5585623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051838,0.5585623,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051838,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3558344,0,0,-1,0,0,0,0,0.3558344,0.3914179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051838,0.3914179,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3635419,0,0,-1,0,0,0,0,0.3635419,0.3998961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051838,0.3998961,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.07360703,0,0,-1,0,0,0,0,0.07360703,0.08096774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051838,0.08096774,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.05097223,0,0,-1,0,0,0,0,0.05097223,0.05606946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051838,0.05606946,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.4095365,0.4095365,1.7,0,0.5202,0.4095365,0,0,0,0,0,0,0,1.290463,1.22594,5.059654,0,1.22594,0,1.22594,2.363031,39.38378,0.2053276,0.4504902,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2407482,0.2407482,1.69338,0,0.5183927,0.2407482,13.87711,0,0,0,0.0334089,0,0,1.452632,1.38,3.833714,1.103346,1.413409,0,1.413409,3.703909,61.73169,0.2054279,0.264823,0.02672712,1.7,1.136755
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.518429,1.518429,1.7,0,0.5202,1.518429,21.49826,0,0,0,0.3264358,0,0,0.181571,0.1724924,2.420305,2.375414,0.4989282,0,0.4989282,4.177234,69.62042,0.2054774,1.670272,0.2611486,1.7,2.70185
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.533743,1.533743,1.7,0,0.5202,1.533743,38.78644,0,0,0,0.5948843,0,0,0.1662568,0.157944,1.921377,2.82445,0.7528283,0,0.7528283,4.891429,81.52366,0.2055486,1.687117,0.4759075,1.7,3.419334
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.250743,1.250743,0,-1,0,1.250743,56.01376,0,0.0000000000000002220446,0,0.700588,1.316571,1.250743,0,0,1.168549,3.501995,0,0.6159834,-0.6159834,4.242126,70.70196,0.2055486,1.375817,0.5604704,0,4.202583
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.206165,2.206165,1.7,0,0.5202,2.206165,44.20273,0,0,0,0.9751852,0.5328054,0.5061651,0,0,1.852975,2.886012,0.4423798,0,0.4423798,4.661804,77.69659,0.2055873,2.426782,0.7801482,1.7,3.861197
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.143239,1.143239,0.9613327,0,0.3185438,1.143239,140.1348,0,0,0,1.602075,0.1914801,0.1819061,0,0,1.410595,3.284154,1.410595,0,1.410595,6.000012,100,0.2054526,1.257563,1.28166,1.7,4.886229
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054526,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054526,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.8609264,0.8609264,0,-1,0,0.8609264,166.2302,0.5248811,0,0,1.431119,0.9062384,0.8609264,0,0,0,4.553689,0,0,0,6.000012,100,0.2054526,0.9470191,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,-1,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054526,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.8777781,0.8777781,0,-1,0,0.8777781,63.14019,0,0,0,0.5542307,0.9239769,0.8777781,0,0,0,4.553689,0,0.3697462,-0.3697462,5.610265,93.50423,0.2054526,0.9655558,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.5793086,0.5793086,0,-1,0,0.5793086,64.71812,0,0,0,0.3749177,0.6097986,0.5793086,0,0,0.4108291,4.183943,0,0.2348809,-0.2348809,5.362679,89.37781,0.2054526,0.6372395,0.2999341,0,4.55886
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.290938,1.290938,0,-1,0,1.290938,4.85427,0,0.0000000000000002220446,0.04003181,0.06266562,1.358882,1.290938,0,0,0.6718079,3.949062,0,1.296216,-1.296216,3.996347,66.60565,0.2054526,1.420032,0.0501325,0,4.011727
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.459238,1.38,0,-1,0,1.38,0,0,1.079238,1.325162,0,1.452632,1.38,0,0,2.112048,2.652845,0,1.452632,-1.452632,2.465139,41.08556,0.2054526,2.705162,0,0,2.652845
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.8076331,0.8076331,0,-1,0,0.8076331,0,0,0.0000000000000001110223,0,0,0.8501401,0.8076331,0,0,3.726084,1.200214,0,0.8501401,-0.8501401,1.569012,26.15015,0.2054526,0.8883964,0,0,1.200214
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.785401,0.33257,0,-1,0,0.33257,0,0,1.452831,1.631371,0,0.3500737,0.33257,0,0,4.670684,0.3500737,0,0.3500737,-0.3500737,1.200002,20,0.2054526,1.963941,0,0,0.3500737
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.08876175,0,0,-1,0,0,0,0,0.08876175,0.09763792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054526,0.09763792,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2787046,0,0,-1,0,0,0,0,0.2787046,0.306575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054526,0.306575,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.310874,0,0,-1,0,0,0,0,0.310874,0.3419614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054526,0.3419614,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2783366,0,0,-1,0,0,0,0,0.2783366,0.3061703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054526,0.3061703,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2917405,0,0,-1,0,0,0,0,0.2917405,0.3209146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054526,0.3209146,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4509595,0,0,-1,0,0,0,0,0.4509595,0.4960555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054526,0.4960555,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054526,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2169355,0.2169355,1.669567,0,0.5118918,0.2169355,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.205552,0.238629,0,1.7,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3864478,0.3864478,1.7,0,0.5202,0.3864478,9.167682,0,0,0,0.03542831,0,0,1.313552,1.247874,3.679654,1.242,1.283303,0,1.283303,3.726633,62.11043,0.2056817,0.4250926,0.02834265,1.7,1.277428
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.6602156,0.6602156,1.7,0,0.5202,0.6602156,42.11534,0,0,0,0.278052,0,0,1.039784,0.9877952,2.396352,2.396973,1.265847,0,1.265847,4.927521,82.12519,0.2058149,0.7262372,0.2224416,1.7,2.675025
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.093247,1.093247,0,0,0,1.093247,33.78977,0,0.0000000000000002220446,0,0.3694055,1.150786,1.093247,0,0,1.130504,3.536235,0,0.7813804,-0.7813804,4.103874,68.39777,0.2058149,1.202571,0.2955244,0,3.905641
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.8268093,0.8268093,0,-1,0,0.8268093,76.98488,0,0.0000000000000001110223,0,0.6365181,0.8703256,0.8268093,0,0,1.998705,2.754855,0,0.2338075,-0.2338075,3.857419,64.2902,0.2058149,0.9094902,0.5092145,0,3.391373
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.843368,0.843368,0,0,0,0.843368,87.06268,0,0,0,0.7342588,0.8877558,0.843368,0,0,2.258491,2.521047,0,0.153497,-0.153497,3.69562,61.59354,0.2058149,0.9277048,0.5874071,0,3.255306
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.743378,2.743378,1.7,0,0.5202,2.743378,22.56501,0,0,0,0.6190437,1.098293,1.043378,0,0,2.429043,2.36755,0,0.4792494,-0.4792494,3.190446,53.174,0.2058149,3.017716,0.495235,1.7,2.986594
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.183458,2.183458,1.7,0,0.5202,2.183458,56.80049,0,0,0,1.240215,0.5089028,0.4834577,0,0,2.961542,1.888301,0.7313118,0,0.7313118,3.88423,64.73703,0.2058783,2.401803,0.9921717,1.7,3.128515
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.4655821,0.4655821,1.225238,0,0.3905901,0.4655821,307.2696,0,0,0,1.430592,0,0,0.7596564,0.7216736,2.23023,2.546482,2.152266,0,2.152266,5.926048,98.76727,0.2056678,0.5121403,1.144474,1.7,3.977074
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.408776,1.38,0,-1,0,1.38,74.84648,0,1.028776,1.269654,1.032881,1.452632,1.38,0,0,0.07796474,4.483521,0,0.4197501,-0.4197501,5.483593,91.39303,0.2056678,2.649654,0.8263052,0,5.516402
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,-1,0,0,0,0.3093039,0,0,0.8536576,0,0,0,0,0.5443537,4.063771,0.5443537,0,0.5443537,6.000012,100,0.2055503,0,0.6829261,0,4.917428
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.438058,1.38,0,-1,0,1.38,51.38107,0.0000000000000002220446,0.05805819,0.201864,0.7090587,1.452632,1.38,0,0,0,4.553689,0,0.7435729,-0.7435729,5.216218,86.93678,0.2055503,1.581864,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.322684,1.322684,0,-1,0,1.322684,24.77475,0,0,0.07495213,0.3276916,1.392299,1.322684,0,0,0.8261921,3.810116,0,1.064607,-1.064607,4.094023,68.23358,0.2055503,1.454952,0.2621533,0,4.137808
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1245742,0.1245742,0,-1,0,0.1245742,52.94344,0,0.00000000000000002775558,0,0.06595384,0.1311307,0.1245742,0,0,2.009089,2.745509,0,0.06517685,-0.06517685,4.025321,67.08854,0.2055503,0.1370316,0.05276308,0,2.811463
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.484364,1.38,0,-1,0,1.38,0,0,0.1043642,0.2528006,0,1.452632,1.38,0,0,2.081508,2.680332,0,1.452632,-1.452632,2.494112,41.56846,0.2055503,1.632801,0,0,2.680332
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.729382,1.166316,0,-1,0,1.166316,0,0,2.563067,2.936005,0,1.227701,1.166316,0,0,3.695543,1.227701,0,1.227701,-1.227701,1.200002,20,0.2055503,4.102321,0,0,1.227701
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.416726,0,0,-1,0,0,0,0,1.416726,1.558399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055503,1.558399,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.7635839,0,0,-1,0,0,0,0,0.7635839,0.8399423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055503,0.8399423,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3519248,0,0,-1,0,0,0,0,0.3519248,0.3871172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055503,0.3871172,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2201499,0,0,-1,0,0,0,0,0.2201499,0.2421648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055503,0.2421648,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.09119714,0,0,-1,0,0,0,0,0.09119714,0.1003169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055503,0.1003169,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055503,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1526747,0,0,-1,0,0,0,0,0.1526747,0.1679422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055503,0.1679422,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3014939,0,0,-1,0,0,0,0,0.3014939,0.3316433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055503,0.3316433,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1380477,0.1380477,1.590679,0,0.4903555,0.1380477,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2056236,0.1518525,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.378725,0.378725,1.7,0,0.5202,0.378725,9.874683,0,0,0,0.03739789,0,0,1.321275,1.255211,3.679654,1.242,1.292609,0,1.292609,3.735462,62.25758,0.2057502,0.4165975,0.02991831,1.7,1.279398
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.310191,1.310191,1.7,0,0.5202,1.310191,18.48094,0,0,0,0.2421355,0,0,0.3898093,0.3703189,2.387045,2.405348,0.6124544,0,0.6124544,4.316487,71.94131,0.2058151,1.44121,0.1937084,1.7,2.647484
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.593535,2.593535,1.7,0,0.5202,2.593535,19.26538,0.0000000000000001110223,0,0,0.4996544,0.9405634,0.8935353,0,0,1.774591,2.956557,0,0.440909,-0.440909,3.851728,64.19534,0.2058151,2.852889,0.3997235,1.7,3.456212
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.278316,1.38,0,-1,0,1.38,64.10198,0.0000000000000002220446,0.8983163,1.126148,0.8846073,1.452632,1.38,0,0,2.26449,2.515648,0,0.5680243,-0.5680243,3.252978,54.2162,0.2058151,2.506148,0.7076858,0,3.400255
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.212085,1.212085,0,0,0,1.212085,82.92807,0,0.0000000000000002220446,0,1.005159,1.275879,1.212085,0,0,2.895628,1.947624,0,0.2707202,-0.2707202,2.967614,49.46014,0.2058151,1.333293,0.8041268,0,2.952782
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.679309,2.679309,1.7,0,0.5202,2.679309,54.46357,0,0,0,1.459247,1.030852,0.9793094,0,0,3.196428,1.676904,0.4283954,0,0.4283954,3.374026,56.23365,0.20585,2.94724,1.167398,1.7,3.136151
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.176442,1.176442,1.7,0,0.5202,1.176442,86.31334,0,0,0,1.015427,0,0,0.5235576,0.4973798,2.768033,2.062459,1.512806,0,1.512806,4.8092,80.15317,0.2059287,1.294087,0.8123413,1.7,3.077886
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.6494864,0.6494864,0,0,0,0.6494864,139.3387,0,0,0,0.9049857,0.6836698,0.6494864,0,0,1.255226,3.423985,0.2213158,0,0.2213158,5.019158,83.65247,0.2058811,0.714435,0.7239885,0,4.328971
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.438628,1.38,0,-1,0,1.38,108.1882,0,1.058628,1.302491,1.492997,1.452632,1.38,0,0,1.03391,3.62317,0.04036573,0,0.04036573,5.057453,84.29071,0.2058724,2.682491,1.194398,0,5.116167
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.15352,1.15352,0,-1,0,1.15352,101.0706,0,0,0,1.16587,1.214232,1.15352,0,0,0.9935447,3.659499,0,0.04836168,-0.04836168,5.006475,83.44109,0.2058724,1.268872,0.9326962,0,4.825369
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.7568147,0.7568147,0,-1,0,0.7568147,113.6345,0,0,0,0.8600028,0.7966471,0.7568147,0,0,1.04728,3.611137,0.06335574,0,0.06335574,5.06658,84.44283,0.2058588,0.8324962,0.6880022,0,4.47114
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,-1,0,0,0,0,0,0,0.3774725,0,0,0,0,0.9839242,3.668157,0.3774725,0,0.3774725,5.424681,90.41118,0.2057777,0,0.301978,0,4.04563
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.548696,1.38,0,-1,0,1.38,3.652065,0,1.168696,1.423566,0.0503985,1.452632,1.38,0,0,0.6064517,4.007883,0,1.402233,-1.402233,3.946598,65.7765,0.2057777,2.803566,0.0403188,0,4.058281
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.329652,1.38,0,-1,0,1.38,0,0,0.949652,1.182617,0,1.452632,1.38,0,0,2.164489,2.605649,0,1.452632,-1.452632,2.41539,40.25642,0.2057777,2.562617,0,0,2.605649
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.88542,1.095367,0,-1,0,1.095367,0,0,0.7900532,0.9785952,0,1.153018,1.095367,0,0,3.778523,1.153018,0,1.153018,-1.153018,1.200002,20,0.2057777,2.073962,0,0,1.153018
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.604871,0,0,-1,0,0,0,0,1.604871,1.765358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057777,1.765358,0,0,0
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03366142,0,0,-1,0,0,0,0,0.03366142,0.03702756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057777,0.03702756,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057777,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057777,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.6516406,0,0,-1,0,0,0,0,0.6516406,0.7168046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057777,0.7168046,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.4345685,0,0,-1,0,0,0,0,0.4345685,0.4780254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057777,0.4780254,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2836286,0,0,-1,0,0,0,0,0.2836286,0.3119915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057777,0.3119915,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057777,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.4923424,0.4923424,1.7,0,0.5202,0.4923424,0,0,0,0,0,0,0,1.207658,1.147275,5.059654,0,1.147275,0,1.147275,2.288403,38.13997,0.2059134,0.5415766,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.91238,1.032547,1.394949,0,1.394949,3.611768,60.19601,0.2059389,0,0.01195945,1.7,1.047497
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.51743,2.288002,1.508939,0,1.508939,5.043273,84.05439,0.2059399,0,0.1031514,1.7,2.416941
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,2.024837,2.024837,1.7,0,0.5202,2.024837,23.38331,0,0,0,0.4734741,0.3419343,0.3248375,0,0,1.008491,3.646047,0.1315398,0,0.1315398,5.168063,86.13421,0.2059512,2.227321,0.3787793,1.7,4.119521
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.105024,1.105024,0,-1,0,1.105024,70.52423,0,0,0,0.7793099,1.163184,1.105024,0,0,0.8769513,3.764433,0,0.3838736,-0.3838736,4.763425,79.39025,0.2059512,1.215527,0.623448,0,4.543743
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.524671,0.524671,0,0,0,0.524671,162.5115,0,0,0,0.8526507,0.5522853,0.524671,0,0,1.303478,3.380559,0.3003654,0,0.3003654,5.048377,84.13943,0.2058869,0.5771381,0.6821206,0,4.23321
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,1.044647,1.044647,0,0,0,1.044647,93.0826,0,0,0,0.972385,1.099629,1.044647,0,0,1.003112,3.650888,0,0.127244,-0.127244,4.914249,81.90399,0.2058869,1.149112,0.777908,0,4.623273
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.6862206,0.6862206,0,0,0,0.6862206,217.5015,0,0,0,1.49254,0.7223375,0.6862206,0,0,1.144494,3.523644,0.7702025,0,0.7702025,5.644928,94.08194,0.2057223,0.7548427,1.194032,0,5.016184
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,0.7527571,0,0,1.127049,0,0,0,0,0.3742917,4.216826,0.3742917,0,0.3742917,6.000012,100,0.2056425,0,0.901639,0,5.343875
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.796495,1.38,0,-1,0,1.38,72.34603,0,0.4164954,0.5961449,0.9983752,1.452632,1.38,0,0,0,4.553689,0,0.4542564,-0.4542564,5.521183,92.01955,0.2056425,1.976145,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2247483,0.2247483,0,-1,0,0.2247483,399.9524,0.1575797,0,0,0.8988861,0.2365772,0.2247483,0,0,0.5047293,4.099432,0.5047293,0,0.5047293,6.000012,100,0.2055348,0.2472231,0.7191089,0,4.998319
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3861855,0.3861855,0,-1,0,0.3861855,150.6385,0.1752329,0,0,0.581744,0.406511,0.3861855,0,0,0,4.553689,0,0,0,6.000012,100,0.2055348,0.4248041,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.07874482,0.07874482,0,-1,0,0.07874482,447.6328,0.2695984,0,0,0.3524877,0.08288928,0.07874482,0,0,0,4.553689,0,0,0,6.000012,100,0.2055348,0.0866193,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.528319,1.38,0,-1,0,1.38,5.087752,0.0000000000000002220446,0.1483187,0.3011506,0.07021099,1.452632,1.38,0,0,0,4.553689,0,1.382421,-1.382421,4.542813,75.71339,0.2055348,1.681151,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.8538849,0.8538849,0,-1,0,0.8538849,0,0,0.0000000000000001110223,0,0,0.8988262,0.8538849,0,0,1.536023,3.171268,0,0.8988262,-0.8988262,3.595367,59.92266,0.2055348,0.9392735,0,0,3.171268
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.153153,0.153153,0,-1,0,0.153153,0,0,0,0,0,0.1612137,0.153153,0,0,2.534719,2.272442,0,0.1612137,-0.1612137,3.425432,57.09043,0.2055348,0.1684683,0,0,2.272442
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.5925864,0.5925864,0,-1,0,0.5925864,0,0,0,0,0,0.6237752,0.5925864,0,0,2.713845,2.111228,0,0.6237752,-0.6237752,2.767916,46.13184,0.2055348,0.651845,0,0,2.111228
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.5638517,0.5638517,0,-1,0,0.5638517,0,0,0.0000000000000001110223,0,0,0.5935282,0.5638517,0,0,3.406929,1.487453,0,0.5935282,-0.5935282,2.142282,35.70463,0.2055348,0.6202369,0,0,1.487453
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2640638,0.2640638,0,-1,0,0.2640638,0,0,0.00000000000000005551115,0,0,0.2779619,0.2640638,0,0,4.066404,0.893925,0,0.2779619,-0.2779619,1.849285,30.82135,0.2055348,0.2904702,0,0,0.893925
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4026946,0.4026946,0,-1,0,0.4026946,0,0,0.00000000000000005551115,0,0,0.4238891,0.4026946,0,0,4.375251,0.6159631,0,0.4238891,-0.4238891,1.402466,23.37439,0.2055348,0.4429641,0,0,0.6159631
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3140742,0.1824703,0,-1,0,0.1824703,0,0,0.1316039,0.1630113,0,0.192074,0.1824703,0,0,4.846239,0.192074,0,0.192074,-0.192074,1.200002,20,0.2055348,0.3454817,0,0,0.192074
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2172889,0,0,-1,0,0,0,0,0.2172889,0.2390177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055348,0.2390177,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2312907,0,0,-1,0,0,0,0,0.2312907,0.2544197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055348,0.2544197,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055348,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.4907957,0.4907957,1.7,0,0.5202,0.4907957,0,0,0,0,0,0,0,1.209204,1.148744,5.059654,0,1.148744,0,1.148744,2.289797,38.1632,0.2056702,0.5398753,0,1.7,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.4187753,0.4187753,1.7,0,0.5202,0.4187753,3.623584,0,0,0,0.01517467,0,0,1.281225,1.217164,3.91091,1.03387,1.232338,0,1.232338,3.458895,57.64814,0.205808,0.4606528,0.01213974,1.7,1.049044
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.05105827,0.05105827,1.50369,0,0.4666073,0.05105827,657.3019,0,0,0,0.335607,0,0,1.452632,1.38,2.678572,2.142974,1.715607,0,1.715607,5.086463,84.77422,0.2057813,0.05616409,0.2684855,1.7,2.478581
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,0.9629652,3.68702,0.6145192,0,0.6145192,5.669447,94.4906,0.2056509,0,0.4916154,0,4.301539
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,3.132338,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,1.752338,2.065572,1.016251,1.452632,1.38,0,0,0.3484459,4.240088,0,0.4363803,-0.4363803,5.209462,86.8242,0.2056509,3.445572,0.813001,0,5.256339
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.6146993,0,0,1.448012,0,0,0,0,0.8333129,3.803707,0.8333129,0,0.8333129,6.000012,100,0.2054742,0,1.15841,0,5.251719
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.733524,1.733524,0.425,0,0.172125,1.733524,95.13721,0.2718327,0,0,1.649226,1.377394,1.308524,0,0,0,4.553689,0,0,0,6.000012,100,0.2054742,1.906876,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.7810856,0.7810856,0,0,0,0.7810856,200.7249,0.745638,0,0,1.567833,0.8221954,0.7810856,0,0,0,4.553689,0,0,0,6.000012,100,0.2054742,0.8591942,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054742,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054742,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1944514,0.1944514,0,-1,0,0.1944514,543.6731,0.8524942,0,0,1.05718,0.2046857,0.1944514,0,0,0,4.553689,0,0,0,6.000012,100,0.2054742,0.2138965,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,-1,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054742,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.229674,1.229674,0,-1,0,1.229674,29.25803,0,0.0000000000000002220446,0,0.3597784,1.294394,1.229674,0,0,0,4.553689,0,0.9346154,-0.9346154,5.014841,83.58051,0.2054742,1.352641,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,-1,0,0,0,0,0,0,0.05270362,0,0,0,0,1.038462,3.619074,0.05270362,0,0.05270362,5.06484,84.41383,0.205463,0,0.0421629,0,3.671777
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.843916,1.38,0,-1,0,1.38,0,0,0.4639157,0.6483073,0,1.452632,1.38,0,0,0.9857579,3.666507,0,1.452632,-1.452632,3.533632,58.89375,0.205463,2.028307,0,0,3.666507
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.0506993,0.0506993,0,-1,0,0.0506993,0,0,0.000000000000000006938894,0,0,0.05336768,0.0506993,0,0,2.599793,2.213875,0,0.05336768,-0.05336768,3.477377,57.95617,0.205463,0.05576922,0,0,2.213875
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659091,2.160507,0,0,0,3.477377,57.95617,0.205463,0,0,0,2.160507
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.08641052,0.08641052,0,-1,0,0.08641052,0,0,0,0,0,0.09095844,0.08641052,0,0,2.659091,2.160507,0,0.09095844,-0.09095844,3.381499,56.3582,0.205463,0.09505157,0,0,2.160507
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1894377,0.1894377,0,-1,0,0.1894377,0,0,0.00000000000000002775558,0,0,0.1994081,0.1894377,0,0,2.760155,2.069549,0,0.1994081,-0.1994081,3.171304,52.85496,0.205463,0.2083815,0,0,2.069549
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.98172,1.870141,0,0,0,3.171304,52.85496,0.205463,0,0,0,1.870141
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.3151638,0.3151638,0,-1,0,0.3151638,0,0,0.00000000000000005551115,0,0,0.3317513,0.3151638,0,0,2.98172,1.870141,0,0.3317513,-0.3317513,2.821607,47.0267,0.205463,0.3466801,0,0,1.870141
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04589679,0.04589679,0,-1,0,0.04589679,0,0,0.000000000000000006938894,0,0,0.04831241,0.04589679,0,0,3.350332,1.53839,0,0.04831241,-0.04831241,2.770682,46.17794,0.205463,0.05048647,0,0,1.53839
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.05159967,0.05159967,0,-1,0,0.05159967,0,0,0,0,0,0.05431544,0.05159967,0,0,3.404013,1.490077,0,0.05431544,-0.05431544,2.713428,45.22371,0.205463,0.05675963,0,0,1.490077
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.464364,1.435762,0,0,0,2.713428,45.22371,0.205463,0,0,0,1.435762
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2566661,0.2566661,0,0,0,0.2566661,0,0,0.00000000000000005551115,0,0,0.2701748,0.2566661,0,0,3.464364,1.435762,0,0.2701748,-0.2701748,2.428639,40.47723,0.205463,0.2823327,0,0,1.435762
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,3.764558,1.165587,0.01736238,0,0.01736238,2.44511,40.75176,0.2054593,0,0.01388991,0,1.182949
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.3765811,0.3765811,0,0,0,0.3765811,34.66399,0,0.00000000000000005551115,0,0.1305381,0.3964012,0.3765811,0,0,3.747195,1.181213,0,0.2658632,-0.2658632,2.164866,36.08103,0.2054593,0.4142393,0.1044305,0,1.311751
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.6439615,0.6439615,0,0,0,0.6439615,17.36344,0,0.0000000000000001110223,0,0.1118139,0.6778542,0.6439615,0,0,4.042599,0.91535,0,0.5660404,-0.5660404,1.568207,26.13673,0.2054593,0.7083577,0.08945108,0,1.027164
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.4679628,0.4679628,0,-1,0,0.4679628,41.63129,0,0,0.1458994,0.194819,0.4925924,0.4679628,0,0,4.671533,0.3493095,0,0.2977735,-0.2977735,1.254326,20.9054,0.2054593,0.5147591,0.1558552,0,0.5441285
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.692482,1.692482,1.7,0,0.5202,1.692482,11.16171,0,0,0.07687774,0.1889099,0,0,0.00751827,0.007142357,5.002392,0.05153609,0.1960522,0,0.1960522,1.440318,24.00525,0.2054763,1.86173,0.1511279,1.7,0.240446
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.394639,2.099914,1.7,0,0.5202,2.099914,9.189839,0,1.294725,1.780853,0.1929787,0.4209618,0.3999137,0,0,4.80634,0.2279831,0,0.2279831,-0.2279831,1.200002,20,0.2054763,3.734102,0.154383,1.7,0.4209618
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2961396,0.2961396,1.7,0,0.5202,0.2961396,180.5267,0,0,0,0.5346111,0,0,1.40386,1.333667,5.059654,0,1.868279,0,1.868279,2.972407,49.54002,0.2054792,0.3257536,0.4276889,1.7,0.5346111
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.692552,1.692552,1.7,0,0.5202,1.692552,27.96945,0,0,0,0.4733974,0,0,0.007448355,0.007075937,3.191376,1.681451,0.4804733,0,0.4804733,3.428224,57.13695,0.2055203,1.861807,0.3787179,1.7,2.154848
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.244657,1.244657,0,-1,0,1.244657,24.21592,0,0.0000000000000002220446,0,0.3014051,1.310165,1.244657,0,0,2.710903,2.113877,0,1.00876,-1.00876,2.364898,39.41488,0.2055203,1.369123,0.2411241,0,2.415282
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.501183,1.248639,0,-1,0,1.248639,16.75748,0,0.252544,0.5616851,0.2092405,1.314357,1.248639,0,0,3.831747,1.105117,0,1.105117,-1.105117,1.200002,20,0.2055203,1.651302,0.1673924,0,1.314357
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.515579,0.0136219,0,-1,0,0.0136219,105.2632,0,1.501957,1.664413,0.01433885,0.01433885,0.0136219,0,0,5.059654,0,0,0,0,1.200002,20,0.2055203,1.667137,0.01147108,0,0.01433885
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4412288,0.06620745,0,-1,0,0.06620745,105.2632,0,0.3750214,0.4721102,0.06969205,0.06969205,0.06620745,0,0,5.059654,0,0,0,0,1.200002,20,0.2055203,0.4853517,0.05575364,0,0.06969205
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.8241652,0.03166741,0,-1,0,0.03166741,105.2632,0,0.7924978,0.9002483,0.03333412,0.03333412,0.03166741,0,0,5.059654,0,0,0,0,1.200002,20,0.2055203,0.9065818,0.0266673,0,0.03333412
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055203,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.28329,0,0,-1,0,0,0,0,2.28329,2.511619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055203,2.511619,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.061928,0,0,-1,0,0,0,0,1.061928,1.168121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055203,1.168121,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.254369,0,0,-1,0,0,0,0,0.254369,0.2798058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055203,0.2798058,0,0,0
