Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04018832,0,0,-1,0,0,0,0,0.04018832,0.04420716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055203,0.04420716,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3625899,0,0,-1,0,0,0,0,0.3625899,0.3988489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055203,0.3988489,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1774743,0,0,-1,0,0,0,0,0.1774743,0.1952218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055203,0.1952218,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3517477,0,0,-1,0,0,0,0,0.3517477,0.3869225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055203,0.3869225,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.05391109,0,0,-1,0,0,0,0,0.05391109,0.0593022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055203,0.0593022,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2551436,0,0,-1,0,0,0,0,0.2551436,0.280658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055203,0.280658,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.5255458,0.5255458,1.7,0,0.5202,0.5255458,0,0,0,0,0,0,0,1.174454,1.115731,5.059654,0,1.115731,0,1.115731,2.258478,37.64123,0.2056507,0.5781004,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.4201133,0.4201133,1.7,0,0.5202,0.4201133,8.785122,0,0,0,0.03690746,0,0,1.279887,1.215892,3.943923,1.004158,1.2528,0,1.2528,3.446989,57.4497,0.2057831,0.4621246,0.02952597,1.7,1.041066
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.347239,2.347239,1.7,0,0.5202,2.347239,3.449362,0.0000000000000001110223,0,0,0.08096479,0.6813048,0.6472396,0,0,2.691123,2.131678,0,0.60034,-0.60034,2.814175,46.90282,0.2057831,2.581964,0.06477183,1.7,2.212643
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.358167,1.531338,1.491049,0,1.491049,4.228708,70.47833,0.2057881,0,0.0888395,1.7,1.642388
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.460343,1.38,0,-1,0,1.38,16.46636,0.0000000000000002220446,1.080343,1.326377,0.2272358,1.452632,1.38,0,0,1.867118,2.873283,0,1.225396,-1.225396,2.937028,48.95036,0.2057881,2.706377,0.1817886,0,3.100518
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.365988,1.365988,1.7,0,0.5202,1.365988,35.01275,0,0,0,0.4782698,0,0,0.3340124,0.3173117,3.228669,1.647887,0.7955816,0,0.7955816,3.691783,61.52959,0.2058652,1.502586,0.3826159,1.7,2.126157
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.6503744,0.6503744,1.7,0,0.5202,0.6503744,87.19264,0,0,0,0.5670786,0,0,1.049626,0.9971443,2.433087,2.36391,1.564223,0,1.564223,5.175735,86.26208,0.2059314,0.7154118,0.4536629,1.7,2.930989
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.553219,1.553219,1.7,0,0.5202,1.553219,22.32845,0,0,0,0.3468097,0,0,0.1467813,0.1394422,0.8688645,3.771711,0.4862519,0,0.4862519,5.637034,93.95038,0.2059766,1.708541,0.2774478,1.7,4.118521
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.964258,1.964258,1.7,0,0.5202,1.964258,9.937789,0.0000000000000001110223,0,0,0.1952039,0.2781668,0.2642584,0,0,0.3826126,4.209338,0,0.08296292,-0.08296292,5.549583,92.49287,0.2059766,2.160684,0.1561631,1.7,4.404541
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.9626736,0.9626736,0,-1,0,0.9626736,48.15464,0,0,0,0.463572,1.013341,0.9626736,0,0,0.4747936,4.126375,0,0.5497686,-0.5497686,4.970076,82.83443,0.2059766,1.058941,0.3708576,0,4.589947
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,3.065089,1.38,0,-1,0,1.38,34.79277,0,1.685089,1.991598,0.4801403,1.452632,1.38,0,0,1.085648,3.576606,0,0.9724913,-0.9724913,3.94498,65.74954,0.2059766,3.371598,0.3841122,0,4.056746
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.763832,1.38,0,-1,0,1.38,38.6424,0.0000000000000002220446,0.3838323,0.5602155,0.5332652,1.452632,1.38,0,0,2.166193,2.604115,0,0.9193664,-0.9193664,2.975883,49.59795,0.2059766,1.940215,0.4266121,0,3.13738
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.8012106,0.8012106,0,-1,0,0.8012106,29.10319,0,0.0000000000000001110223,0,0.2331778,0.8433796,0.8012106,0,0,3.187712,1.684748,0,0.6102017,-0.6102017,2.332674,38.87782,0.2059766,0.8813316,0.1865423,0,1.917926
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,-1,0,0,0,0,0,0,0.06170429,0,0,0,0,3.865714,1.074547,0.06170429,0,0.06170429,2.391212,39.85345,0.2059637,0,0.04936343,0,1.136251
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.863844,1.073576,0,-1,0,1.073576,0,0,0.7902672,0.9766515,0,1.13008,1.073576,0,0,3.804009,1.13008,0,1.13008,-1.13008,1.200002,20,0.2059637,2.050228,0,0,1.13008
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.042994,0,0,-1,0,0,0,0,2.042994,2.247294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059637,2.247294,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059637,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2854158,0,0,-1,0,0,0,0,0.2854158,0.3139573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059637,0.3139573,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.5168398,0,0,-1,0,0,0,0,0.5168398,0.5685238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059637,0.5685238,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2401972,0,0,-1,0,0,0,0,0.2401972,0.2642169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059637,0.2642169,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2735393,0,0,-1,0,0,0,0,0.2735393,0.3008933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059637,0.3008933,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2746096,0,0,-1,0,0,0,0,0.2746096,0.3020705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059637,0.3020705,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3922715,0,0,-1,0,0,0,0,0.3922715,0.4314986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059637,0.4314986,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1569934,0,0,-1,0,0,0,0,0.1569934,0.1726928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059637,0.1726928,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3466628,0.3466628,1.7,0,0.5202,0.3466628,0,0,0,0,0,0,0,1.353337,1.28567,5.059654,0,1.28567,0,1.28567,2.419696,40.32819,0.206088,0.3813291,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.2049633,0.2049633,1.657595,0,0.5086234,0.2049633,15.28611,0.0000000000000002220446,0,0,0.03133091,0,0,1.452632,1.38,3.773984,1.157103,1.411331,0,1.411331,3.758602,62.64325,0.2061726,0.2254596,0.02506473,1.7,1.188434
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.684737,0.684737,1.7,0,0.5202,0.684737,43.48139,0,0,0,0.2977332,0,0,1.015263,0.9644998,2.362653,2.427301,1.262233,0,1.262233,4.956062,82.60086,0.2063012,0.7532107,0.2381865,1.7,2.725034
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,1.032652,1.032652,0,0,0,1.032652,75.23352,0,0.0000000000000002220446,0,0.7769002,1.087002,1.032652,0,0,1.10042,3.563311,0,0.3101016,-0.3101016,4.629186,77.15295,0.2063012,1.135917,0.6215202,0,4.340211
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.8708194,0.8708194,0,-1,0,0.8708194,105.5761,0,0,0,0.9193769,0.916652,0.8708194,0,0,1.444978,3.253209,0.002724816,0,0.002724816,4.631771,77.19603,0.2063006,0.9579014,0.7355015,0,4.172586
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.496987,1.496987,1.623565,0,0.4993331,1.496987,87.44318,0,0,0,1.309013,0,0,0.1265776,0.1202488,1.442253,3.255661,1.429262,0,1.429262,5.987688,99.79459,0.2063704,1.646686,1.04721,1.7,4.564674
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.9321815,0.9321815,0,0,0,0.9321815,135.3667,0.2676283,0,0,1.261863,0.9812437,0.9321815,0,0,0.01299086,4.541997,0.01299086,0,0.01299086,6.000012,100,0.2063677,1.0254,1.00949,0,5.80386
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063677,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.6812994,0.6812994,0,0,0,0.6812994,145.3555,0.2731492,0,0,0.9903065,0.7171573,0.6812994,0,0,0,4.553689,0,0,0,6.000012,100,0.2063677,0.7494293,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,1.019014,1.019014,0,-1,0,1.019014,113.311,0.08200899,0,0,1.154656,1.072647,1.019014,0,0,0,4.553689,0,0,0,6.000012,100,0.2063677,1.120916,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,-1,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063677,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.7909713,0.7909713,0,-1,0,0.7909713,89.24145,0,0.0000000000000001110223,0,0.7058743,0.8326014,0.7909713,0,0,0,4.553689,0,0.1267271,-0.1267271,5.86643,97.77364,0.2063677,0.8700685,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2318666,0.2318666,0,-1,0,0.2318666,144.9042,0,0,0,0.3359846,0.2440702,0.2318666,0,0,0.1408079,4.426962,0.09191444,0,0.09191444,5.953628,99.22693,0.2063484,0.2550533,0.2687877,0,4.762947
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.740617,0.740617,0,-1,0,0.740617,9.718152,0,0,0,0.07197428,0.7795969,0.740617,0,0,0.0488935,4.509685,0,0.7076226,-0.7076226,5.207728,86.79529,0.2063484,0.8146787,0.05757943,0,4.581659
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.157672,1.157672,0,-1,0,1.157672,0,0,0.0000000000000002220446,0,0,1.218602,1.157672,0,0,0.8351408,3.802062,0,1.218602,-1.218602,3.923209,65.38668,0.2063484,1.273439,0,0,3.802062
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.572845,1.38,0,-1,0,1.38,0,0,0.1928447,0.3501292,0,1.452632,1.38,0,0,2.189143,2.58346,0,1.452632,-1.452632,2.392,39.8666,0.2063484,1.730129,0,0,2.58346
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.803178,1.130829,0,0,0,2.392,39.8666,0.2063484,0,0,0,1.130829
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3557066,0.3557066,0,-1,0,0.3557066,0,0,0,0,0,0.374428,0.3557066,0,0,3.803178,1.130829,0,0.374428,-0.374428,1.997319,33.28858,0.2063484,0.3912773,0,0,1.130829
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.0306169,0.0306169,0,-1,0,0.0306169,0,0,0.000000000000000003469447,0,0,0.03222832,0.0306169,0,0,4.219209,0.7564006,0,0.03222832,-0.03222832,1.963347,32.72239,0.2063484,0.03367859,0,0,0.7564006
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.04220983,0.04220983,0,-1,0,0.04220983,0,0,0,0,0,0.0444314,0.04220983,0,0,4.255018,0.7241724,0,0.0444314,-0.0444314,1.916512,31.94181,0.2063484,0.04643081,0,0,0.7241724
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3891293,0.3891293,0,-1,0,0.3891293,0,0,0.00000000000000005551115,0,0,0.4096098,0.3891293,0,0,4.304387,0.679741,0,0.4096098,-0.4096098,1.484746,24.74571,0.2063484,0.4280422,0,0,0.679741
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1778886,0.1778886,0,-1,0,0.1778886,0,0,0.00000000000000002775558,0,0,0.1872511,0.1778886,0,0,4.759509,0.2701312,0,0.1872511,-0.1872511,1.287366,21.45605,0.2063484,0.1956774,0,0,0.2701312
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3578872,0.07873608,0,-1,0,0.07873608,0,0,0.2791512,0.3149399,0,0.08288008,0.07873608,0,0,4.967566,0.08288008,0,0.08288008,-0.08288008,1.200002,20,0.2063484,0.393676,0,0,0.08288008
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.05433985,0,0,-1,0,0,0,0,0.05433985,0.05977383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063484,0.05977383,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2774569,0.2774569,1.7,0,0.5202,0.2774569,0,0,0,0,0,0,0,1.422543,1.351416,5.059654,0,1.351416,0,1.351416,2.482068,41.36772,0.2064578,0.3052026,0,1.7,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.5232632,0.5232632,1.7,0,0.5202,0.5232632,6.835183,0,0,0,0.03576599,0,0,1.176737,1.1179,3.708238,1.216274,1.153666,0,1.153666,3.576532,59.60874,0.2065885,0.5755895,0.02861279,1.7,1.25204
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.698327,1.698327,1.7,0,0.5202,1.698327,12.58128,0,0,0,0.2136712,0,0,0.001672851,0.001589209,2.554573,2.254574,0.2152604,0,0.2152604,3.780746,63.0123,0.2066063,1.86816,0.170937,1.7,2.468245
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.621057,1.621057,1.7,0,0.5202,1.621057,30.97825,0,0,0,0.5021752,0,0,0.07894278,0.07499564,2.339312,2.448308,0.5771708,0,0.5771708,4.328298,72.13816,0.2066563,1.783163,0.4017402,1.7,2.950483
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,1.762141,2.967762,1.078187,0,1.078187,5.351156,89.18575,0.2064311,0,0.8625492,0,4.045949
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.5895855,0,0,1.27354,0,0,0,0,0.6839546,3.93813,0.6839546,0,0.6839546,6.000012,100,0.2062885,0,1.018832,0,5.21167
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.999401,1.999401,0.746862,0,0.2599933,1.999401,65.94286,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.2062885,2.199342,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.9491702,0.9491702,0,0,0,0.9491702,142.8618,0.3568749,0,0,1.356001,0.9991266,0.9491702,0,0,0,4.553689,0,0,0,6.000012,100,0.2062885,1.044087,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.160603,2.160603,1.414466,0,0.4422493,2.160603,36.3513,0.0000000000000001110223,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.2062885,2.376664,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.709343,0.709343,0,-1,0,0.709343,123.7931,0.1314408,0,0,0.8781177,0.7466768,0.709343,0,0,0,4.553689,0,0,0,6.000012,100,0.2062885,0.7802773,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,-1,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062885,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.166817,1.38,0,-1,0,1.38,34.0773,0,0.7868171,1.003499,0.4702667,1.452632,1.38,0,0,0,4.553689,0,0.9823649,-0.9823649,4.964509,82.74165,0.2062885,2.383499,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.60246,1.38,0,-1,0,1.38,11.16422,0.0000000000000002220446,0.2224603,0.3827064,0.1540663,1.452632,1.38,0,0,1.091516,3.571324,0,1.298565,-1.298565,3.595701,59.92822,0.2062885,1.762706,0.123253,0,3.72539
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,1.015064,1.015064,0,-1,0,1.015064,5.006345,0,0,0,0.05081761,1.068488,1.015064,0,0,2.534367,2.272759,0,1.017671,-1.017671,2.522981,42.0496,0.2062885,1.11657,0.04065409,0,2.323576
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.665112,1.255088,0,0,0,2.522981,42.0496,0.2062885,0,0,0,1.255088
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.7136873,0.7136873,0,-1,0,0.7136873,0,0,0.0000000000000001110223,0,0,0.7512498,0.7136873,0,0,3.665112,1.255088,0,0.7512498,-0.7512498,1.731094,28.85151,0.2062885,0.7850561,0,0,1.255088
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.499834,0.5038381,0,0,0,1.731094,28.85151,0.2062885,0,0,0,0.5038381
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.427374,0.427374,0,-1,0,0.427374,0,0,0,0,0,0.4498674,0.427374,0,0,4.499834,0.5038381,0,0.4498674,-0.4498674,1.256892,20.94817,0.2062885,0.4701115,0,0,0.5038381
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.999687,0.05397068,0,0,0,1.256892,20.94817,0.2062885,0,0,0,0.05397068
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1951197,0.05127215,0,-1,0,0.05127215,0,0,0.1438476,0.1633595,0,0.05397068,0.05127215,0,0,4.999687,0.05397068,0,0.05397068,-0.05397068,1.200002,20,0.2062885,0.2146317,0,0,0.05397068
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2071063,0,0,-1,0,0,0,0,0.2071063,0.2278169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062885,0.2278169,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3293566,0,0,-1,0,0,0,0,0.3293566,0.3622922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062885,0.3622922,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.530231,0,0,-1,0,0,0,0,0.530231,0.5832541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062885,0.5832541,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.0793955,0,0,-1,0,0,0,0,0.0793955,0.08733505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062885,0.08733505,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1674815,0.1674815,1.620113,0,0.4983909,0.1674815,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.206367,0.1842296,0,1.7,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0171021,0,0,1.452632,1.38,3.679654,1.242,1.397102,0,1.397102,3.834593,63.90975,0.2063906,0,0.01368168,1.7,1.259102
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.668048,1.668048,1.7,0,0.5202,1.668048,23.74628,0,0,0,0.3960994,0,0,0.03195204,0.03035444,2.282552,2.499392,0.4264538,0,0.4264538,4.239162,70.65257,0.2064267,1.834853,0.3168795,1.7,2.895491
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.8971553,0.8971553,1.7,0,0.5202,0.8971553,94.04625,0,0,0,0.8437409,0,0,0.8028447,0.7627025,1.856098,2.8832,1.606443,0,1.606443,5.763168,96.05261,0.2064821,0.9868708,0.6749927,1.7,3.726941
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.9808137,0.9808137,0,-1,0,0.9808137,88.48094,0,0,0,0.8678332,1.032436,0.9808137,0,0,0.2496551,4.329,0,0.1646023,-0.1646023,5.589663,93.16085,0.2064821,1.078895,0.6942666,0,5.196833
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0.5114495,0,0,0.943996,0,0,0,0,0.4325465,4.164397,0.4325465,0,0.4325465,6.000012,100,0.2063923,0,0.7551968,0,5.108393
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.158604,1.158604,0,0,0,1.158604,117.8338,0.1456443,0,0,1.365227,1.219583,1.158604,0,0,0,4.553689,0,0,0,6.000012,100,0.2063923,1.274464,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063923,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,3.157568,3.08,1.7,0,0.5202,3.08,38.85209,0,0.077568,0.3933248,1.196644,1.452632,1.38,0,0,0,4.553689,0,0.2559872,-0.2559872,5.730178,95.50277,0.2063923,3.473325,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.247483,1.38,0,-1,0,1.38,61.28329,0,0.8674833,1.092232,0.8457094,1.452632,1.38,0,0,0.2844302,4.297702,0,0.6069221,-0.6069221,5.090425,84.84026,0.2063923,2.472232,0.6765676,0,5.143411
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.228651,1.228651,0,-1,0,1.228651,66.08492,0,0,0,0.8119528,1.293316,1.228651,0,0,0.9587882,3.69078,0,0.4813637,-0.4813637,4.583024,76.38358,0.2063923,1.351516,0.6495622,0,4.502732
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,-1,0,0,0,0,0,0,0.6095434,0,0,0,0,1.493637,3.209416,0.6095434,0,0.6095434,5.161287,86.02129,0.206266,0,0.4876347,0,3.818959
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.085377,1.085377,0,-1,0,1.085377,31.12214,0,0,0,0.3377925,1.142502,1.085377,0,0,0.8840932,3.758005,0,0.8047096,-0.8047096,4.313049,71.88401,0.206266,1.193915,0.270234,0,4.095798
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.54206,1.38,0,-1,0,1.38,5.372214,0,0.1620596,0.3162656,0.07413655,1.452632,1.38,0,0,1.778215,2.953295,0,1.378495,-1.378495,2.859988,47.66637,0.206266,1.696266,0.05930924,0,3.027432
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.709834,0.709834,0,-1,0,0.709834,0,0,0.0000000000000001110223,0,0,0.7471937,0.709834,0,0,3.309876,1.5748,0,0.7471937,-0.7471937,2.072376,34.53954,0.206266,0.7808174,0,0,1.5748
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.140091,0.8276067,0,0,0,2.072376,34.53954,0.206266,0,0,0,0.8276067
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.5285157,0.5285157,0,-1,0,0.5285157,0,0,0.0000000000000001110223,0,0,0.5563323,0.5285157,0,0,4.140091,0.8276067,0,0.5563323,-0.5563323,1.485951,24.7658,0.206266,0.5813673,0,0,0.8276067
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.3022011,0.2577107,0,-1,0,0.2577107,0,0,0.04449039,0.0747105,0,0.2712744,0.2577107,0,0,4.758238,0.2712744,0,0.2712744,-0.2712744,1.200002,20,0.206266,0.3324212,0,0,0.2712744
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2292338,0,0,-1,0,0,0,0,0.2292338,0.2521572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206266,0.2521572,0,0,0
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1407068,0,0,-1,0,0,0,0,0.1407068,0.1547775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206266,0.1547775,0,0,0
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3384715,0,0,-1,0,0,0,0,0.3384715,0.3723187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206266,0.3723187,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.009647547,0,0,-1,0,0,0,0,0.009647547,0.0106123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206266,0.0106123,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02718835,0,0,-1,0,0,0,0,0.02718835,0.02990719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206266,0.02990719,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.6128104,0,0,-1,0,0,0,0,0.6128104,0.6740914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206266,0.6740914,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.09977985,0.09977985,1.552411,0,0.4799083,0.09977985,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2063235,0.1097578,0,1.7,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3617604,0.3617604,1.7,0,0.5202,0.3617604,9.876873,0,0,0,0.03573062,0,0,1.33824,1.271328,3.679654,1.242,1.307058,0,1.307058,3.74917,62.48603,0.2064407,0.3979364,0.02858449,1.7,1.277731
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.611995,1.611995,1.7,0,0.5202,1.611995,9.844015,0,0,0,0.158685,0,0,0.08800514,0.08360488,2.372596,2.418352,0.2422899,0,0.2422899,3.979026,66.31697,0.2064632,1.773194,0.126948,1.7,2.577037
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.279981,1.279981,1.7,0,0.5202,1.279981,23.94759,0,0,0,0.3065246,0,0,0.420019,0.3990181,2.130306,2.636413,0.7055427,0,0.7055427,4.648363,77.47256,0.2065333,1.407979,0.2452197,1.7,2.942938
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.449009,1.38,0,-1,0,1.38,36.1892,0.0000000000000002220446,0.06900893,0.2139098,0.4994109,1.452632,1.38,0,0,1.424764,3.271402,0,0.9532207,-0.9532207,3.64358,60.72621,0.2065333,1.59391,0.3995287,0,3.770813
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.45971,3.08,1.7,0,0.5202,3.08,28.231,0.0000000000000002220446,0.3797105,0.7256815,0.8695146,1.452632,1.38,0,0,2.483898,2.318181,0,0.5831169,-0.5831169,3.028921,50.48191,0.2065333,3.805681,0.6956117,1.7,3.187696
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.05573496,0.05573496,1.508367,0,0.4678841,0.05573496,2059.25,0.0000000000000002220446,0,0,1.147722,0,0,1.452632,1.38,3.131805,1.735064,2.527722,0,2.527722,5.426929,90.44863,0.2063402,0.06130845,0.9181778,1.7,2.882787
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.387502,1.387502,0.8556643,0,0.2896963,1.387502,83.88544,0,0,0,1.163912,0.5598288,0.5318373,0,0,0.604083,4.010014,0.604083,0,0.604083,6.000012,100,0.2063462,1.526252,0.9311295,1.7,5.173926
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.1045032,0.1045032,0,0,0,0.1045032,917.7615,0.8490869,0,0,0.9590904,0.1100034,0.1045032,0,0,0,4.553689,0,0,0,6.000012,100,0.2063462,0.1149535,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.453732,1.38,0,-1,0,1.38,58.90018,0.0000000000000002220446,0.07373195,0.2191051,0.8128225,1.452632,1.38,0,0,0,4.553689,0,0.6398091,-0.6398091,5.325594,88.75972,0.2063462,1.599105,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.42122,1.38,0,-1,0,1.38,71.21156,0.0000000000000002220446,0.04122026,0.1833423,0.9827195,1.452632,1.38,0,0,0.710899,3.91388,0,0.4699121,-0.4699121,4.830263,80.50423,0.2063462,1.563342,0.7861756,0,4.896599
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.234026,1.38,0,-1,0,1.38,38.77691,0.0000000000000002220446,0.8540258,1.077428,0.5351213,1.452632,1.38,0,0,1.233024,3.443968,0,0.9175102,-0.9175102,3.863122,64.38525,0.2063462,2.457428,0.4280971,0,3.979089
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.540468,1.38,0,-1,0,1.38,14.48523,0.0000000000000002220446,0.1604678,0.3145146,0.1998962,1.452632,1.38,0,0,2.252479,2.526458,0,1.252735,-1.252735,2.542624,42.37697,0.2063462,1.694515,0.159917,0,2.726354
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3529932,0.3529932,0,-1,0,0.3529932,18.84366,0,0,0,0.06651683,0.3715718,0.3529932,0,0,3.644408,1.273722,0,0.305055,-0.305055,2.221067,37.01771,0.2063462,0.3882926,0.05321347,0,1.340239
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1856099,0.1856099,0,-1,0,0.1856099,0,0,0.00000000000000002775558,0,0,0.1953788,0.1856099,0,0,3.983357,0.9686671,0,0.1953788,-0.1953788,2.01512,33.58526,0.2063462,0.2041709,0,0,0.9686671
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.304461,0.7346239,0,-1,0,0.7346239,0,0,0.5698376,0.7002838,0,0.7732883,0.7346239,0,0,4.200445,0.7732883,0,0.7732883,-0.7732883,1.200002,20,0.2063462,1.434908,0,0,0.7732883
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.385375,0,0,-1,0,0,0,0,1.385375,1.523913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063462,1.523913,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.7771767,0,0,-1,0,0,0,0,0.7771767,0.8548944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063462,0.8548944,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063462,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063462,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063462,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063462,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.2057255,0,0,-1,0,0,0,0,0.2057255,0.226298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063462,0.226298,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002238437,0,0,-1,0,0,0,0,0.002238437,0.002462281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063462,0.002462281,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2783889,0.2783889,1.7,0,0.5202,0.2783889,0,0,0,0,0,0,0,1.421611,1.350531,5.059654,0,1.350531,0,1.350531,2.481228,41.35372,0.2064538,0.3062277,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02710302,0,0,1.452632,1.38,3.709124,1.215478,1.407103,0,1.407103,3.816123,63.60193,0.2064749,0,0.02168242,1.7,1.242581
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2622637,0,0,1.452632,1.38,2.302021,2.48187,1.642264,0,1.642264,5.374112,89.56834,0.2064478,0,0.209811,1.7,2.744134
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.6668188,0.6668188,0,0,0,0.6668188,41.89701,0,0.0000000000000001110223,0,0.2793772,0.7019145,0.6668188,0,0,0.6597571,3.959908,0,0.4225373,-0.4225373,4.928718,82.14513,0.2064478,0.7335007,0.2235017,0,4.239285
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.319895,1.319895,0,-1,0,1.319895,63.4832,0.0000000000000002220446,0,0.07188491,0.8379118,1.389364,1.319895,0,0,1.129243,3.53737,0,0.5514517,-0.5514517,4.347437,72.45714,0.2064478,1.451885,0.6703295,0,4.375282
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.6651716,0.6651716,0,0,0,0.6651716,176.7371,0,0,0,1.175605,0.7001806,0.6651716,0,0,1.741967,2.985919,0.4754243,0,0.4754243,4.798464,79.97424,0.2063503,0.7316888,0.9404839,0,4.161523
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.377806,3.08,1.7,0,0.5202,3.08,31.80709,0.0000000000000002220446,0.2978058,0.6355863,0.9796582,1.452632,1.38,0,0,1.266543,3.4138,0,0.4729733,-0.4729733,4.299906,71.66496,0.2063503,3.715586,0.7837266,1.7,4.393458
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0.7362713,0,0.2571021,0,0,0,0,0,1.092611,0,0,0.7362713,0.6994577,1.792069,2.940827,1.792069,0,1.792069,6.000012,100,0.2060775,0,0.8740889,1.7,4.033438
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.5938929,0.5938929,0,0,0,0.5938929,248.5069,0.8507147,0,0,1.475865,0.6251504,0.5938929,0,0,0,4.553689,0,0,0,6.000012,100,0.2060775,0.6532822,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.2067273,0.2067273,0,-1,0,0.2067273,469.914,0.7538329,0,0,0.9714406,0.2176077,0.2067273,0,0,0,4.553689,0,0,0,6.000012,100,0.2060775,0.2274,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.01043994,0.01043994,0,-1,0,0.01043994,6727.161,0.691322,0,0,0.7023113,0.01098941,0.01043994,0,0,0,4.553689,0,0,0,6.000012,100,0.2060775,0.01148393,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.18598,0.18598,0,-1,0,0.18598,222.8567,0.2187005,0,0,0.4144689,0.1957684,0.18598,0,0,0,4.553689,0,0,0,6.000012,100,0.2060775,0.204578,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,-1,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060775,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1152946,0.1152946,0,-1,0,0.1152946,66.64647,0,0,0,0.0768398,0.1213628,0.1152946,0,0,0,4.553689,0,0.04452297,-0.04452297,5.953081,99.21781,0.2060775,0.1268241,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.130647,1.38,0,-1,0,1.38,0,0,1.750647,2.063712,0,1.452632,1.38,0,0,0.04946997,4.509166,0,1.452632,-1.452632,4.421873,73.69773,0.2060775,3.443712,0,0,4.509166
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.300667,1.38,0,-1,0,1.38,0,0,0.9206674,1.150734,0,1.452632,1.38,0,0,1.663505,3.056534,0,1.452632,-1.452632,2.890664,48.17764,0.2060775,2.530734,0,0,3.056534
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.793563,1.38,0,-1,0,1.38,0,0,0.4135626,0.5929189,0,1.452632,1.38,0,0,3.27754,1.603903,0,1.452632,-1.452632,1.359456,22.65756,0.2060775,1.972919,0,0,1.603903
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.891575,0.1512712,0,0,0,1.359456,22.65756,0.2060775,0,0,0,0.1512712
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1048774,0.1048774,0,-1,0,0.1048774,0,0,0.00000000000000001387779,0,0,0.1103973,0.1048774,0,0,4.891575,0.1512712,0,0.1103973,-0.1103973,1.243087,20.71808,0.2060775,0.1153651,0,0,0.1512712
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1418815,0.03883026,0,-1,0,0.03883026,0,0,0.1030512,0.1172394,0,0.04087396,0.03883026,0,0,5.014239,0.04087396,0,0.04087396,-0.04087396,1.200002,20,0.2060775,0.1560696,0,0,0.04087396
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1780436,0,0,-1,0,0,0,0,0.1780436,0.195848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060775,0.195848,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1564507,0,0,-1,0,0,0,0,0.1564507,0.1720957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060775,0.1720957,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2369334,0,0,-1,0,0,0,0,0.2369334,0.2606267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060775,0.2606267,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2103461,0,0,-1,0,0,0,0,0.2103461,0.2313807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060775,0.2313807,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2884373,0.2884373,1.7,0,0.5202,0.2884373,0,0,0,0,0,0,0,1.411563,1.340985,5.059654,0,1.340985,0,1.340985,2.472172,41.20279,0.2061867,0.317281,0,1.7,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02490513,0,0,1.452632,1.38,3.71867,1.206886,1.404905,0,1.404905,3.804982,63.41624,0.2062085,0,0.01992411,1.7,1.231791
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.3239411,0.3239411,1.7,0,0.5202,0.3239411,49.34827,0,0,0,0.1598593,0,0,1.376059,1.307256,2.313765,2.471301,1.467115,0,1.467115,5.19681,86.61333,0.2062916,0.3563353,0.1278875,1.7,2.63116
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,0.8466494,3.791704,0.1863884,0,0.1863884,5.373633,89.56038,0.2062537,0,0.1491107,0,3.978093
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.15524,1.15524,0,-1,0,1.15524,21.61312,0,0,0,0.2496833,1.216042,1.15524,0,0,0.660261,3.959454,0,0.9663586,-0.9663586,4.355002,72.58322,0.2062537,1.270764,0.1997467,0,4.209137
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,1.733993,2.993095,0.4628635,0,0.4628635,4.794113,79.90172,0.2061595,0,0.3702908,0,3.455959
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,1.271129,3.409672,0.6081985,0,0.6081985,5.371101,89.51817,0.206036,0,0.4865589,0,4.017871
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.6200736,0.6200736,0,0,0,0.6200736,107.1866,0,0,0,0.664636,0.652709,0.6200736,0,0,0.6629307,3.957051,0.01192701,0,0.01192701,5.382416,89.70675,0.2060336,0.6820809,0.5317088,0,4.621687
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.339443,1.339443,1.65702,0,0.5084664,1.339443,23.64508,0,0,0,0.3167124,0,0,0.3175767,0.3016979,0.6510037,3.967786,0.6184103,0,0.6184103,5.969091,99.48466,0.2060928,1.473387,0.25337,1.7,4.284498
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0.6572316,0,0,0.6898251,0,0,0,0,0.0325934,4.524355,0.0325934,0,0.0325934,6.000012,100,0.2060862,0,0.55186,0,5.21418
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1830455,0.1830455,0,-1,0,0.1830455,141.8867,0.06703767,0,0,0.2597172,0.1926795,0.1830455,0,0,0,4.553689,0,0,0,6.000012,100,0.2060862,0.2013501,0.2077737,0,4.813406
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.9190322,0.9190322,0,-1,0,0.9190322,8.572102,0,0,0,0.07878038,0.9674023,0.9190322,0,0,0,4.553689,0,0.8886219,-0.8886219,5.063322,84.38853,0.2060862,1.010935,0.0630243,0,4.632469
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.339399,1.339399,0,-1,0,1.339399,2.461649,0,0.0000000000000002220446,0.09333927,0.03297131,1.409894,1.339399,0,0,0.9873577,3.665067,0,1.376923,-1.376923,3.611918,60.19852,0.2060862,1.473339,0.02637705,0,3.698038
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,-1,0,0,0,0,0,0,0.03000016,0,0,0,0,2.517272,2.288144,0.03000016,0,0.03000016,3.640379,60.67286,0.2060801,0,0.02400013,0,2.318144
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.6434904,0.6434904,0,-1,0,0.6434904,0,0,0.0000000000000001110223,0,0,0.6773583,0.6434904,0,0,2.487272,2.315145,0,0.6773583,-0.6773583,2.926381,48.77291,0.2060801,0.7078394,0,0,2.315145
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.239892,1.637786,0,0,0,2.926381,48.77291,0.2060801,0,0,0,1.637786
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.079947,1.079947,0,-1,0,1.079947,0,0,0.0000000000000002220446,0,0,1.136787,1.079947,0,0,3.239892,1.637786,0,1.136787,-1.136787,1.728102,28.80164,0.2060801,1.187942,0,0,1.637786
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.502988,0.5009994,0,0,0,1.728102,28.80164,0.2060801,0,0,0,0.5009994
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.502988,0.5009994,0,0,0,1.728102,28.80164,0.2060801,0,0,0,0.5009994
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01921337,0.01921337,0,-1,0,0.01921337,0,0,0,0,0,0.0202246,0.01921337,0,0,4.502988,0.5009994,0,0.0202246,-0.0202246,1.706784,28.44633,0.2060801,0.02113471,0,0,0.5009994
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52546,0.4807748,0,0,0,1.706784,28.44633,0.2060801,0,0,0,0.4807748
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2986417,0.2986417,0,-1,0,0.2986417,0,0,0.00000000000000005551115,0,0,0.3143597,0.2986417,0,0,4.52546,0.4807748,0,0.3143597,-0.3143597,1.375419,22.92361,0.2060801,0.3285058,0,0,0.4807748
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.874749,0.1664151,0,0,0,1.375419,22.92361,0.2060801,0,0,0,0.1664151
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.5449198,0.1580943,0,-1,0,0.1580943,0,0,0.3868254,0.4413174,0,0.1664151,0.1580943,0,0,4.874749,0.1664151,0,0.1664151,-0.1664151,1.200002,20,0.2060801,0.5994117,0,0,0.1664151
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2597662,0.2597662,1.7,0,0.5202,0.2597662,0,0,0,0,0,0,0,1.440234,1.368222,5.059654,0,1.368222,0,1.368222,2.498012,41.63345,0.2061832,0.2857428,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.3165914,0.3165914,1.7,0,0.5202,0.3165914,7.771062,0,0,0,0.02460252,0,0,1.383409,1.314238,3.691432,1.2314,1.338841,0,1.338841,3.768148,62.80233,0.2062919,0.3482506,0.01968201,1.7,1.256002
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.065429,1.065429,1.7,0,0.5202,1.065429,9.491922,0,0,0,0.1011297,0,0,0.6345705,0.602842,2.352592,2.436357,0.7039717,0,0.7039717,4.435994,73.93308,0.2063669,1.171973,0.08090379,1.7,2.537486
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.485841,2.485841,1.7,0,0.5202,2.485841,7.448266,0.0000000000000001110223,0,0,0.1851521,0.8272011,0.7858411,0,0,1.64862,3.069931,0,0.6420491,-0.6420491,3.759215,62.65345,0.2063669,2.734425,0.1481216,1.7,3.255083
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,2.362008,2.427882,0.2436326,0,0.2436326,3.990345,66.50562,0.2063176,0,0.1949061,0,2.671515
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.7601877,0.7601877,0,0,0,0.7601877,136.321,0,0,0,1.036295,0.8001976,0.7601877,0,0,2.118375,2.647151,0.2360978,0,0.2360978,4.214327,70.23864,0.2062698,0.8362064,0.8290363,0,3.683447
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0,0,0,1.443903,0,0,0,0,1.882277,2.859639,1.443903,0,1.443903,5.584133,93.0687,0.205978,0,1.155122,0,4.303542
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.128338,1.128338,0,0,0,1.128338,128.503,0,0,0,1.449948,1.187724,1.128338,0,0,0.4383747,4.159152,0.2622239,0,0.2622239,5.832901,97.21482,0.2059251,1.241172,1.159959,0,5.6091
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.275165,1.275165,0.5484456,0,0.2058256,1.275165,73.80367,0.00000000000000005551115,0,0,0.9411186,0.7649679,0.7267194,0,0,0.1761508,4.395153,0.1761508,0,0.1761508,6.000012,100,0.2059263,1.402681,0.7528949,1.7,5.336272
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.506378,1.38,0,-1,0,1.38,70.1004,0,1.126379,1.377016,0.9673854,1.452632,1.38,0,0,0,4.553689,0,0.4852462,-0.4852462,5.488518,91.47511,0.2059263,2.757016,0.7739083,0,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,-1,0,0,0,0.3350085,0,0,0.8741708,0,0,0,0,0.5391624,4.068443,0.5391624,0,0.5391624,6.000012,100,0.2058176,0,0.6993367,0,4.942614
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.3134911,0.3134911,0,-1,0,0.3134911,145.0769,0.1248125,0,0,0.4548031,0.3299906,0.3134911,0,0,0,4.553689,0,0,0,6.000012,100,0.2058176,0.3448402,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.070281,1.070281,0,-1,0,1.070281,12.02606,0,0.0000000000000002220446,0,0.1287127,1.126612,1.070281,0,0,0,4.553689,0,0.9978991,-0.9978991,4.948134,82.46873,0.2058176,1.177309,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,-1,0,0,0,0,0,0,0.07829994,0,0,0,0,1.108777,3.55579,0.07829994,0,0.07829994,5.022416,83.70676,0.2058018,0,0.06263995,0,3.63409
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.030477,3.62626,0,0,0,5.022416,83.70676,0.2058018,0,0,0,3.62626
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.446147,1.38,0,-1,0,1.38,0,0,0.06614737,0.2107621,0,1.452632,1.38,0,0,1.030477,3.62626,0,1.452632,-1.452632,3.491208,58.18668,0.2058018,1.590762,0,0,3.62626
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.644512,2.173628,0,0,0,3.491208,58.18668,0.2058018,0,0,0,2.173628
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.644512,2.173628,0,0,0,3.491208,58.18668,0.2058018,0,0,0,2.173628
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.611235,0.611235,0,-1,0,0.611235,0,0,0,0,0,0.6434053,0.611235,0,0,2.644512,2.173628,0,0.6434053,-0.6434053,2.812999,46.88322,0.2058018,0.6723586,0,0,2.173628
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.359407,1.530223,0,0,0,2.812999,46.88322,0.2058018,0,0,0,1.530223
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1868018,0.1868018,0,-1,0,0.1868018,0,0,0.00000000000000002775558,0,0,0.1966335,0.1868018,0,0,3.359407,1.530223,0,0.1966335,-0.1966335,2.605729,43.42873,0.2058018,0.205482,0,0,1.530223
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1776033,0.1776033,0,-1,0,0.1776033,0,0,0.00000000000000002775558,0,0,0.1869509,0.1776033,0,0,3.577888,1.333589,0,0.1869509,-0.1869509,2.408666,40.14434,0.2058018,0.1953636,0,0,1.333589
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2531209,0.2531209,0,-1,0,0.2531209,0,0,0.00000000000000005551115,0,0,0.266443,0.2531209,0,0,3.785612,1.146639,0,0.266443,-0.266443,2.12781,35.46343,0.2058018,0.278433,0,0,1.146639
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.081659,0.8801956,0,0,0,2.12781,35.46343,0.2058018,0,0,0,0.8801956
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.04236829,0.04236829,0,0,0,0.04236829,0,0,0,0,0,0.0445982,0.04236829,0,0,4.081659,0.8801956,0,0.0445982,-0.0445982,2.080799,34.67992,0.2058018,0.04660512,0,0,0.8801956
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1352146,0.1352146,0,0,0,0.1352146,2.385504,0,0,0,0.00322555,0.1423312,0.1352146,0,0,4.131213,0.8355973,0,0.1391056,-0.1391056,1.934169,32.23609,0.2058018,0.1487361,0.00258044,0,0.8388229
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.8908891,0.8908891,1.7,0,0.5202,0.8908891,1.724348,0,0,0,0.01536203,0,0,0.8091109,0.7686554,4.285775,0.6964917,0.7840174,0,0.7840174,2.677953,44.63247,0.2058884,0.979978,0.01228962,1.7,0.7118537
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.902784,2.902784,1.7,0,0.5202,2.902784,3.950423,0,0,0.139273,0.1146723,1.266089,1.202784,0,0,3.501757,1.402107,0,1.151416,-1.151416,1.464254,24.40418,0.2058884,3.193063,0.09173781,1.7,1.51678
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.210384,0.4869642,0,-1,0,0.4869642,53.7828,0,1.72342,2.143505,0.261903,0.5125939,0.4869642,0,0,4.781109,0.2506909,0,0.2506909,-0.2506909,1.200002,20,0.2058884,2.431422,0.2095224,0,0.5125939
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,0,0,0,0,0,0,0,0.08416171,0,0,0,0,5.059654,0,0.08416171,0,0.08416171,1.279845,21.33071,0.2058714,0,0.06732937,0,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.4916812,0.4916812,1.7,0,0.5202,0.4916812,122.3979,0,0,0,0.6018076,0,0,1.208319,1.147903,4.975492,0.07574555,1.74971,0,1.74971,2.939766,48.99601,0.2058973,0.5408493,0.4814461,1.7,0.6775532
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.5409411,0.5409411,1.7,0,0.5202,0.5409411,171.3887,0,0,0,0.9271119,0,0,1.159059,1.101106,3.225782,1.650485,2.028218,0,2.028218,4.863903,81.06489,0.2058673,0.5950351,0.7416896,1.7,2.577597
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.1221321,0.1221321,0,0,0,0.1221321,511.2527,0,0,0,0.6244037,0.1285601,0.1221321,0,0,1.197564,3.475881,0.4958436,0,0.4958436,5.334301,88.90485,0.2057679,0.1343453,0.4995229,0,4.100285
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.28426,1.28426,0,-1,0,1.28426,44.15422,0,0,0.03268604,0.567055,1.351853,1.28426,0,0,0.7017207,3.92214,0,0.7847976,-0.7847976,4.507052,75.11739,0.2057679,1.412686,0.453644,0,4.489195
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,3.129281,1.38,0,-1,0,1.38,29.11712,0,1.749281,2.06221,0.4018163,1.452632,1.38,0,0,1.573718,3.137343,0,1.050815,-1.050815,3.399395,56.65648,0.2057679,3.442209,0.321453,0,3.539159
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.4820026,0.4820026,0,-1,0,0.4820026,33.68392,0,0,0,0.1623574,0.5073711,0.4820026,0,0,2.741291,2.086527,0,0.3450138,-0.3450138,3.035719,50.59521,0.2057679,0.5302028,0.1298859,0,2.248885
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,-1,0,0,0,0,0,0,0.07018783,0,0,0,0,3.124639,1.741514,0.07018783,0,0.07018783,3.102305,51.70498,0.2057538,0,0.05615027,0,1.811701
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.580577,1.38,0,-1,0,1.38,5.724565,0,1.200577,1.458635,0.07899899,1.452632,1.38,0,0,3.054451,1.804683,0,1.373633,-1.373633,1.654369,27.57276,0.2057538,2.838635,0.06319919,0,1.883682
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.5216784,0.4094976,0,-1,0,0.4094976,0,0,0.1121808,0.1643486,0,0.4310501,0.4094976,0,0,4.58071,0.4310501,0,0.4310501,-0.4310501,1.200002,20,0.2057538,0.5738462,0,0,0.4310501
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.31443,0,0,-1,0,0,0,0,1.31443,1.445873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057538,1.445873,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.481791,0,0,-1,0,0,0,0,3.481791,3.82997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057538,3.82997,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.5349036,0,0,-1,0,0,0,0,0.5349036,0.588394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057538,0.588394,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2761618,0,0,-1,0,0,0,0,0.2761618,0.303778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057538,0.303778,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.0154359,0,0,-1,0,0,0,0,0.0154359,0.0169795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057538,0.0169795,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.4471208,0,0,-1,0,0,0,0,0.4471208,0.4918329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057538,0.4918329,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.531217,0,0,-1,0,0,0,0,0.531217,0.5843387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057538,0.5843387,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.004881013,0,0,-1,0,0,0,0,0.004881013,0.005369115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057538,0.005369115,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.08164445,0,0,-1,0,0,0,0,0.08164445,0.0898089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057538,0.0898089,0,0,0
