Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1518204,0.1518204,1.604452,0,0.4941154,0.1518204,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2058256,0.1670024,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.3074374,0.3074374,1.7,0,0.5202,0.3074374,5.78141,0,0,0,0.01777422,0,0,1.392563,1.322935,3.679654,1.242,1.340709,0,1.340709,3.781093,63.0181,0.2059332,0.3381811,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.594044,2.594044,1.7,0,0.5202,2.594044,8.464641,0,0,0,0.2195765,0.941099,0.894044,0,0,2.338946,2.448638,0,0.7215225,-0.7215225,3.020542,50.34226,0.2059332,2.853448,0.1756612,1.7,2.668214
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.7077393,0.7077393,1.7,0,0.5202,0.7077393,101.0251,0,0,0,0.7149945,0,0,0.9922607,0.9426476,3.140637,1.727115,1.657642,0,1.657642,4.593119,76.55183,0.2059772,0.7785133,0.5719956,1.7,2.44211
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.9736754,0.9736754,0,-1,0,0.9736754,76.09064,0,0.0000000000000001110223,0,0.7408758,1.024922,0.9736754,0,0,1.482995,3.218993,0,0.2840457,-0.2840457,4.293709,71.56167,0.2059772,1.071043,0.5927007,0,3.959869
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.9291642,0.9291642,0,0,0,0.9291642,56.40096,0,0.0000000000000001110223,0,0.5240575,0.9780676,0.9291642,0,0,1.798602,2.934947,0,0.4540101,-0.4540101,3.81514,63.58554,0.2059772,1.022081,0.419246,0,3.459005
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.426841,3.08,1.7,0,0.5202,3.08,24.01261,0.0000000000000002220446,0.3468406,0.6895247,0.7395884,1.452632,1.38,0,0,2.303057,2.480937,0,0.7130432,-0.7130432,3.063527,51.05867,0.2059772,3.769525,0.5916707,1.7,3.220526
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.699009,1.699009,1.7,0,0.5202,1.699009,44.87321,0,0,0,0.7623999,0,0,0.0009911808,0.0009416217,3.095327,1.767894,0.7633415,0,0.7633415,3.787696,63.12814,0.206038,1.86891,0.6099198,1.7,2.530294
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.750054,1.750054,1.7,0,0.5202,1.750054,59.94309,0,0,0,1.049037,0.05268848,0.05005406,0,0,2.331986,2.454902,0.996348,0,0.996348,4.732914,78.88175,0.2061172,1.925059,0.8392292,1.7,3.503938
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.281369,1.281369,0,-1,0,1.281369,73.77477,0,0,0.02950574,0.9453269,1.348809,1.281369,0,0,1.335638,3.351615,0,0.4034824,-0.4034824,4.307607,71.7933,0.2061172,1.409506,0.7562615,0,4.296942
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.9435217,0.9435217,0,-1,0,0.9435217,84.76286,0,0,0,0.799756,0.9931807,0.9435217,0,0,1.783952,2.948132,0,0.1934247,-0.1934247,4.103719,68.39518,0.2061172,1.037874,0.6398048,0,3.747888
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.572013,1.38,0,-1,0,1.38,40.41993,0.0000000000000002220446,0.1920132,0.3492146,0.5577951,1.452632,1.38,0,0,1.998868,2.754708,0,0.8948365,-0.8948365,3.160479,52.67454,0.2061172,1.729215,0.4462361,0,3.312503
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,-1,0,0,0,0,0,0,0.342733,0,0,0,0,2.993131,1.859871,0.342733,0,0.342733,3.485624,58.09361,0.2060489,0,0.2741864,0,2.202604
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.571089,1.38,0,-1,0,1.38,5.290847,0,2.191088,2.548197,0.07301369,1.452632,1.38,0,0,2.650398,2.168331,0,1.379618,-1.379618,2.031379,33.85625,0.2060489,3.928197,0.05841095,0,2.241344
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.214789,0.7492773,0,-1,0,0.7492773,0,0,0.4655112,0.5869901,0,0.7887129,0.7492773,0,0,4.183307,0.7887129,0,0.7887129,-0.7887129,1.200002,20,0.2060489,1.336267,0,0,0.7887129
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.165528,0,0,-1,0,0,0,0,1.165528,1.282081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060489,1.282081,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.443287,0,0,-1,0,0,0,0,1.443287,1.587615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060489,1.587615,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3540742,0,0,-1,0,0,0,0,0.3540742,0.3894816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060489,0.3894816,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1602103,0,0,-1,0,0,0,0,0.1602103,0.1762313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060489,0.1762313,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3454825,0,0,-1,0,0,0,0,0.3454825,0.3800307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060489,0.3800307,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3399364,0,0,-1,0,0,0,0,0.3399364,0.37393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060489,0.37393,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2565148,0,0,-1,0,0,0,0,0.2565148,0.2821663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060489,0.2821663,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3515232,0,0,-1,0,0,0,0,0.3515232,0.3866755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060489,0.3866755,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4539695,0,0,-1,0,0,0,0,0.4539695,0.4993664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060489,0.4993664,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.08920967,0.08920967,1.541841,0,0.4770226,0.08920967,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2061015,0.09813063,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2952661,0.2952661,1.7,0,0.5202,0.2952661,11.1938,0,0,0,0.03305149,0,0,1.404734,1.334497,3.679654,1.242,1.367549,0,1.367549,3.806556,63.44247,0.2062027,0.3247927,0.02644119,1.7,1.275051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.8189715,0.8189715,1.7,0,0.5202,0.8189715,42.95295,0,0,0,0.3517724,0,0,0.8810285,0.8369771,2.312106,2.472794,1.188749,0,1.188749,4.934303,82.23821,0.2063217,0.9008687,0.2814179,1.7,2.824566
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.6995469,0.6995469,0,0,0,0.6995469,115.8441,0,0,0,0.8103835,0.7363652,0.6995469,0,0,1.123356,3.542668,0.07401833,0,0.07401833,5.004523,83.40855,0.206307,0.7695016,0.6483068,0,4.353052
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.583331,1.38,0,-1,0,1.38,85.28541,0,1.203331,1.461664,1.176939,1.452632,1.38,0,0,1.049338,3.609285,0,0.2756929,-0.2756929,4.713917,78.56512,0.206307,2.841664,0.9415509,0,4.786223
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.795817,1.795817,1.7,0,0.5202,1.795817,54.63303,0,0,0,0.981109,0.1008596,0.09581663,0,0,1.355663,3.333592,0.8802494,0,0.8802494,5.548995,92.48306,0.2063764,1.975398,0.7848873,1.7,4.314701
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.891566,0.891566,0,0,0,0.891566,170.2924,0.1043649,0,0,1.518269,0.9384905,0.891566,0,0,0.4754139,4.125816,0.4754139,0,0.4754139,6.000012,100,0.2062819,0.9807226,1.214615,0,5.644086
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.511171,1.511171,0.425,0,0.172125,1.511171,82.17503,0.09846735,0,0,1.241805,1.143337,1.08617,0,0,0,4.553689,0,0,0,6.000012,100,0.2062819,1.662287,0.9934437,1.7,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.16546,1.16546,0,0,0,1.16546,137.3336,0.3737685,0,0,1.600569,1.2268,1.16546,0,0,0,4.553689,0,0,0,6.000012,100,0.2062819,1.282007,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1755782,0.1755782,0,-1,0,0.1755782,747.5181,1.12766,0,0,1.312479,0.1848192,0.1755782,0,0,0,4.553689,0,0,0,6.000012,100,0.2062819,0.1931361,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.2574,1.2574,0,-1,0,1.2574,94.47756,0,0,0.003139629,1.187961,1.323579,1.2574,0,0,0,4.553689,0,0.1356181,-0.1356181,5.857058,97.61744,0.2062819,1.38314,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.27991,1.38,0,-1,0,1.38,58.32812,0.0000000000000002220446,1.89991,2.227901,0.8049281,1.452632,1.38,0,0,0.1506867,4.418071,0,0.6477035,-0.6477035,5.174319,86.23847,0.2062819,3.607901,0.6439425,0,5.222999
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.566216,1.38,0,-1,0,1.38,31.71408,0,0.1862162,0.3428378,0.4376542,1.452632,1.38,0,0,0.8703573,3.770367,0,1.014977,-1.014977,4.104439,68.40717,0.2062819,1.722838,0.3501234,0,4.208022
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.522031,1.38,0,-1,0,1.38,5.179249,0,0.1420311,0.2942342,0.07147364,1.452632,1.38,0,0,1.99811,2.75539,0,1.381158,-1.381158,2.64857,44.14275,0.2062819,1.674234,0.05717891,0,2.826864
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.9084782,0.9084782,0,-1,0,0.9084782,0,0,0.0000000000000001110223,0,0,0.9562929,0.9084782,0,0,3.53273,1.374232,0,0.9562929,-0.9562929,1.640549,27.34243,0.2062819,0.9993261,0,0,1.374232
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.430658,0.3970423,0,-1,0,0.3970423,0,0,2.033616,2.276682,0,0.4179393,0.3970423,0,0,4.595277,0.4179393,0,0.4179393,-0.4179393,1.200002,20,0.2062819,2.673724,0,0,0.4179393
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.7611877,0,0,-1,0,0,0,0,0.7611877,0.8373065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062819,0.8373065,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062819,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2287774,0,0,-1,0,0,0,0,0.2287774,0.2516551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062819,0.2516551,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062819,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2740418,0,0,-1,0,0,0,0,0.2740418,0.301446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062819,0.301446,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3651278,0,0,-1,0,0,0,0,0.3651278,0.4016406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062819,0.4016406,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3087651,0,0,-1,0,0,0,0,0.3087651,0.3396417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062819,0.3396417,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2826526,0,0,-1,0,0,0,0,0.2826526,0.3109179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062819,0.3109179,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1484659,0.1484659,1.601097,0,0.4931996,0.1484659,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2063512,0.1633125,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2307974,0.2307974,1.683429,0,0.5156761,0.2307974,13.42662,0.0000000000000002220446,0,0,0.0309883,0,0,1.452632,1.38,3.679654,1.242,1.410988,0,1.410988,3.847766,64.12931,0.2064382,0.2538772,0.02479064,1.7,1.272988
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540309,0,0,1.452632,1.38,2.268666,2.511889,1.534031,0,1.534031,5.303076,88.38442,0.2064334,0,0.1232247,1.7,2.66592
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.773815,1.773815,1.7,0,0.5202,1.773815,27.89684,0,0,0,0.4948384,0.07770043,0.07381541,0,0,0.7346352,3.892517,0.417138,0,0.417138,5.698808,94.97993,0.2064661,1.951197,0.3958707,1.7,4.387356
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.207616,1.207616,0,-1,0,1.207616,42.73853,0,0,0,0.5161175,1.271175,1.207616,0,0,0.3174973,4.267941,0,0.7550578,-0.7550578,4.902907,81.71495,0.2064661,1.328378,0.412894,0,4.784059
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.214995,1.214995,0,0,0,1.214995,64.5826,0,0,0,0.7846754,1.278942,1.214995,0,0,1.15645,3.512884,0,0.4942668,-0.4942668,4.381904,73.03159,0.2064661,1.336495,0.6277403,0,4.297559
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.585763,1.585763,1.7,0,0.5202,1.585763,33.79973,0,0,0,0.5359836,0,0,0.114237,0.1085251,1.705636,3.018617,0.6445087,0,0.6445087,4.993339,83.22215,0.2065197,1.744339,0.4287868,1.7,3.5546
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,1.046889,1.046889,0,0,0,1.046889,56.08552,0,0,0,0.5871529,1.101988,1.046889,0,0,1.061127,3.598675,0,0.5148351,-0.5148351,4.450655,74.17743,0.2065197,1.151577,0.4697223,0,4.185828
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,1.633166,3.08384,0.2936819,0,0.2936819,4.729266,78.82094,0.2064617,0,0.2349455,0,3.377522
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,1.339484,3.348153,0.09174715,0,0.09174715,4.816305,80.27158,0.2064435,0,0.07339772,0,3.4399
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.584962,1.38,0,-1,0,1.38,22.60433,0.0000000000000002220446,0.2049616,0.3634578,0.3119398,1.452632,1.38,0,0,1.247737,3.430726,0,1.140692,-1.140692,3.61391,60.23172,0.2064435,1.743458,0.2495518,0,3.742666
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.532876,1.38,0,-1,0,1.38,10.2229,0.0000000000000002220446,1.152876,1.406164,0.1410761,1.452632,1.38,0,0,2.515172,2.290034,0,1.311556,-1.311556,2.231409,37.19008,0.2064435,2.786164,0.1128608,0,2.43111
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.17904,0.9769806,0,-1,0,0.9769806,5.109846,0,0.2020591,0.3579039,0.0499222,1.028401,0.9769806,0,0,3.972456,0.9784784,0,0.9784784,-0.9784784,1.200002,20,0.2064435,1.296944,0.03993776,0,1.028401
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,-1,0,0,0,0,0,0,0.06921753,0,0,0,0,5.059654,0,0.06921753,0,0.06921753,1.265668,21.09442,0.2064299,0,0.05537402,0,0.06921753
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.535036,0.05918098,0,-1,0,0.05918098,0,0,2.475855,2.729359,0,0.06229577,0.05918098,0,0,4.990437,0.06229577,0,0.06229577,-0.06229577,1.200002,20,0.2064299,2.78854,0,0,0.06229577
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.064851,0,0,-1,0,0,0,0,2.064851,2.271337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064299,2.271337,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.206615,0,0,-1,0,0,0,0,1.206615,1.327277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064299,1.327277,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2225489,0,0,-1,0,0,0,0,0.2225489,0.2448038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064299,0.2448038,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.09133741,0,0,-1,0,0,0,0,0.09133741,0.1004712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064299,0.1004712,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064299,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1750994,0,0,-1,0,0,0,0,0.1750994,0.1926093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064299,0.1926093,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2331301,0,0,-1,0,0,0,0,0.2331301,0.2564431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064299,0.2564431,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1313251,0,0,-1,0,0,0,0,0.1313251,0.1444576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064299,0.1444576,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.05567356,0,0,-1,0,0,0,0,0.05567356,0.06124092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064299,0.06124092,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.298835,0.298835,1.7,0,0.5202,0.298835,0,0,0,0,0,0,0,1.401165,1.331107,5.059654,0,1.331107,0,1.331107,2.462801,41.0466,0.2065369,0.3287185,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2326747,0.2326747,1.685306,0,0.5161886,0.2326747,9.339537,0.0000000000000002220446,0,0,0.02173074,0,0,1.452632,1.38,3.728548,1.197996,1.401731,0,1.401731,3.7926,63.20987,0.2066255,0.2559421,0.01738459,1.7,1.219727
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.918083,1.918083,1.7,0,0.5202,1.918083,14.91452,0,0,0,0.2860729,0.2295612,0.2180832,0,0,2.326817,2.459554,0.05651163,0,0.05651163,3.846211,64.10339,0.2066299,2.109891,0.2288583,1.7,2.745627
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,2.067068,2.067068,1.7,0,0.5202,2.067068,23.2177,0,0,0,0.4799258,0.3863876,0.3670683,0,0,2.270305,2.510414,0.0935381,0,0.0935381,3.934949,65.58236,0.2066372,2.273775,0.3839406,1.7,2.99034
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.488069,1.38,0,-1,0,1.38,45.04592,0.0000000000000002220446,0.1080688,0.2568757,0.6216337,1.452632,1.38,0,0,2.176767,2.594599,0,0.8309978,-0.8309978,3.059001,50.98324,0.2066372,1.636876,0.497307,0,3.216232
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.785962,0.785962,0,0,0,0.785962,91.18712,0.0000000000000001110223,0,0,0.7166961,0.8273284,0.785962,0,0,3.100098,1.763601,0,0.1106323,-0.1106323,2.942384,49.03963,0.2066372,0.8645582,0.5733569,0,2.480297
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.3903179,0.3903179,0,0,0,0.3903179,156.051,0,0,0,0.609095,0.410861,0.3903179,0,0,3.223023,1.652968,0.198234,0,0.198234,3.130445,52.17398,0.2065981,0.4293498,0.487276,0,2.262063
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.364497,0.364497,0,0,0,0.364497,259.7726,0,0,0,0.9468635,0.3836811,0.364497,0,0,3.024789,1.831379,0.5631825,0,0.5631825,3.664727,61.07866,0.2064871,0.4009467,0.7574908,0,2.778243
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.5451682,0.5451682,0,0,0,0.5451682,164.6271,0,0,0,0.8974946,0.5738613,0.5451682,0,0,2.461607,2.338243,0.3236333,0,0.3236333,3.971753,66.19575,0.2064234,0.5996851,0.7179957,0,3.235738
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.314056,1.314056,0,-1,0,1.314056,91.03635,0,0,0.06546116,1.196268,1.383216,1.314056,0,0,2.137973,2.629513,0,0.1869482,-0.1869482,3.774692,62.91141,0.2064234,1.445461,0.9570146,0,3.825781
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.0880593,0.0880593,0,-1,0,0.0880593,716.811,0,0,0,0.6312187,0.09269399,0.0880593,0,0,2.345693,2.442565,0.5385247,0,0.5385247,4.285581,71.42622,0.2063174,0.09686522,0.504975,0,3.073784
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.990685,0.990685,0,-1,0,0.990685,70.7609,0,0.0000000000000001110223,0,0.7010176,1.042826,0.990685,0,0,1.807169,2.927237,0,0.3418087,-0.3418087,3.925283,65.42126,0.2063174,1.089754,0.5608141,0,3.628255
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.732189,1.38,0,-1,0,1.38,27.18303,0.0000000000000002220446,1.352189,1.625408,0.3751259,1.452632,1.38,0,0,2.186956,2.585428,0,1.077506,-1.077506,2.789493,46.49145,0.2063174,3.005408,0.3001007,0,2.960554
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.868595,1.38,0,-1,0,1.38,3.499019,0,0.4885951,0.6754546,0.04828646,1.452632,1.38,0,0,3.384185,1.507923,0,1.404345,-1.404345,1.309183,21.81967,0.2063174,2.055454,0.03862916,0,1.556209
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.064394,0.09839875,0,-1,0,0.09839875,0,0,1.965995,2.172434,0,0.1035776,0.09839875,0,0,4.944568,0.1035776,0,0.1035776,-0.1035776,1.200002,20,0.2063174,2.270833,0,0,0.1035776
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.626574,0,0,-1,0,0,0,0,1.626574,1.789232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063174,1.789232,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.4862664,0,0,-1,0,0,0,0,0.4862664,0.534893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063174,0.534893,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063174,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01720782,0,0,-1,0,0,0,0,0.01720782,0.0189286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063174,0.0189286,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5156458,0,0,-1,0,0,0,0,0.5156458,0.5672104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063174,0.5672104,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02799623,0,0,-1,0,0,0,0,0.02799623,0.03079585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063174,0.03079585,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063174,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3568648,0,0,-1,0,0,0,0,0.3568648,0.3925513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063174,0.3925513,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01788351,0,0,-1,0,0,0,0,0.01788351,0.01967186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063174,0.01967186,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.257533,0.257533,1.7,0,0.5202,0.257533,0,0,0,0,0,0,0,1.442467,1.370344,5.059654,0,1.370344,0,1.370344,2.500025,41.66699,0.2064164,0.2832863,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.689311,1.233309,1.400446,0,1.400446,3.828604,63.80994,0.2064379,0,0.01635644,1.7,1.253755
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1788698,0.1788698,1.631501,0,0.5014999,0.1788698,169.7868,0.0000000000000002220446,0,0,0.3036972,0,0,1.452632,1.38,2.288865,2.49371,1.683697,0,1.683697,5.425899,90.43147,0.2064554,0.1967568,0.2429578,1.7,2.797407
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3267427,0.3267427,0,0,0,0.3267427,234.193,0,0,0,0.7652088,0.3439397,0.3267427,0,0,0.605168,4.009038,0.421269,0,0.421269,5.82555,97.09231,0.2063729,0.359417,0.612167,0,4.774247
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.6859394,0.6859394,0,-1,0,0.6859394,176.8873,0.3073992,0,0,1.213339,0.7220414,0.6859394,0,0,0.1838989,4.38818,0.1838989,0,0.1838989,6.000012,100,0.2063369,0.7545333,0.9706716,0,5.60152
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.4201945,0.4201945,0,0,0,0.4201945,348.5763,1.022388,0,0,1.464698,0.44231,0.4201945,0,0,0,4.553689,0,0,0,6.000012,100,0.2063369,0.4622139,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,2.106249,2.106249,0.7262494,0,0.2543661,2.106249,84.0323,0.3172981,0,0,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2063369,2.316874,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.5505394,0.5505394,0,0,0,0.5505394,318.6305,1.174671,0,0,1.754186,0.5795152,0.5505394,0,0,0,4.553689,0,0,0,6.000012,100,0.2063369,0.6055933,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01324304,0.01324304,0,0,0,0.01324304,13324.87,1.750677,0,0,1.764617,0.01394004,0.01324304,0,0,0,4.553689,0,0,0,6.000012,100,0.2063369,0.01456734,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.275645,1.275645,0,-1,0,1.275645,133.9257,0.3656322,0,0.02320895,1.708416,1.342784,1.275645,0,0,0,4.553689,0,0,0,6.000012,100,0.2063369,1.403209,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.6084663,0.6084663,0,-1,0,0.6084663,213.8883,0.6609473,0,0,1.301438,0.6404908,0.6084663,0,0,0,4.553689,0,0,0,6.000012,100,0.2063369,0.669313,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,-1,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063369,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.139671,1.139671,0,-1,0,1.139671,36.90997,0.0000000000000002220446,0,0,0.4206521,1.199653,1.139671,0,0,0,4.553689,0,0.7790013,-0.7790013,5.178873,86.31437,0.2063369,1.253638,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,-1,0,0,0,0,0,0,0.07744773,0,0,0,0,0.865557,3.774688,0.07744773,0,0.07744773,5.252346,87.53893,0.2063217,0,0.06195818,0,3.852135
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7881093,3.844391,0,0,0,5.252346,87.53893,0.2063217,0,0,0,3.844391
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.572359,1.38,0,-1,0,1.38,0,0,0.1923593,0.3495952,0,1.452632,1.38,0,0,0.7881093,3.844391,0,1.452632,-1.452632,3.721138,62.01884,0.2063217,1.729595,0,0,3.844391
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.033522,1.38,0,-1,0,1.38,0,0,0.6535221,0.8568743,0,1.452632,1.38,0,0,2.402144,2.391759,0,1.452632,-1.452632,2.18993,36.49875,0.2063217,2.236874,0,0,2.391759
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.5407619,0.5407619,0,-1,0,0.5407619,0,0,0.0000000000000001110223,0,0,0.569223,0.5407619,0,0,4.01618,0.9391274,0,0.569223,-0.569223,1.589916,26.49854,0.2063217,0.5948381,0,0,0.9391274
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1772528,0.1772528,0,-1,0,0.1772528,0,0,0.00000000000000002775558,0,0,0.1865819,0.1772528,0,0,4.64865,0.3699044,0,0.1865819,-0.1865819,1.393241,23.22064,0.2063217,0.1949781,0,0,0.3699044
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.3078176,0.1741564,0,-1,0,0.1741564,0,0,0.1336612,0.164443,0,0.1833225,0.1741564,0,0,4.855963,0.1833225,0,0.1833225,-0.1833225,1.200002,20,0.2063217,0.3385993,0,0,0.1833225
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.5370011,0,0,-1,0,0,0,0,0.5370011,0.5907012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063217,0.5907012,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.3058092,0,0,-1,0,0,0,0,0.3058092,0.3363902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063217,0.3363902,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.6484255,0,0,-1,0,0,0,0,0.6484255,0.713268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063217,0.713268,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063217,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.08243349,0.08243349,1.535065,0,0.4751728,0.08243349,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.206371,0.09067684,0,1.7,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.542063,0.542063,1.7,0,0.5202,0.542063,2.505126,0,0,0,0.01357936,0,0,1.157937,1.10004,3.679654,1.242,1.11362,0,1.11362,3.565658,59.42751,0.2064896,0.5962692,0.01086349,1.7,1.255579
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.985451,3.08,1.7,0,0.5202,3.08,8.027422,0.0000000000000002220446,0.9054507,1.303996,0.2472446,1.452632,1.38,0,0,2.566035,2.244258,0,1.205387,-1.205387,2.295068,38.25106,0.2064896,4.383996,0.1977957,1.7,2.491502
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.7895057,0.7895057,1.7,0,0.5202,0.7895057,62.18881,0,0,0,0.4909842,0,0,0.9104943,0.8649696,3.905354,1.038871,1.355954,0,1.355954,3.581439,59.69053,0.2065905,0.8684563,0.3927874,1.7,1.529855
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.7389106,0.7389106,0,-1,0,0.7389106,86.78909,0,0.0000000000000001110223,0,0.6412938,0.7778007,0.7389106,0,0,2.5494,2.259229,0,0.1365069,-0.1365069,3.437548,57.29235,0.2065905,0.8128017,0.5130351,0,2.900523
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.8157821,0.8157821,0,0,0,0.8157821,133.9058,0,0,0,1.09238,0.858718,0.8157821,0,0,2.701074,2.122722,0.2336619,0,0.2336619,3.659219,60.98686,0.2065449,0.8973603,0.8739039,0,3.215102
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.661347,1.661347,1.7,0,0.5202,1.661347,49.43317,0,0,0,0.8212568,0,0,0.03865264,0.03672001,2.467412,2.333018,0.8579767,0,0.8579767,4.473167,74.55264,0.2066121,1.827482,0.6570054,1.7,3.154274
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0.425,0,0.172125,0,0,0.3098783,0,0,1.50007,0,0,0.1151217,0.1093656,1.609436,3.105197,1.609436,0,1.609436,6.000012,100,0.2062986,0,1.200056,1.7,4.605267
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.9730372,0.9730372,0,0,0,0.9730372,121.7873,0.160786,0,0,1.185036,1.02425,0.9730372,0,0,0,4.553689,0,0,0,6.000012,100,0.2062986,1.070341,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.7288309,0.7288309,0,-1,0,0.7288309,143.5281,0.2788869,0,0,1.046077,0.7671904,0.7288309,0,0,0,4.553689,0,0,0,6.000012,100,0.2062986,0.801714,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.4940779,0.4940779,0,-1,0,0.4940779,158.9645,0.2653262,0,0,0.7854082,0.5200819,0.4940779,0,0,0,4.553689,0,0,0,6.000012,100,0.2062986,0.5434856,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.751472,1.38,0,-1,0,1.38,43.27995,0.0000000000000002220446,0.3714715,0.5466186,0.5972633,1.452632,1.38,0,0,0,4.553689,0,0.8553683,-0.8553683,5.098375,84.97274,0.2062986,1.926619,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,-1,0,0,0,0,0,0,0.3879595,0,0,0,0,0.9504092,3.698321,0.3879595,0,0.3879595,5.466425,91.10691,0.2062232,0,0.3103676,0,4.08628
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,1.049312,1.049312,0,-1,0,1.049312,7.693791,0,0,0,0.08073191,1.104539,1.049312,0,0,0.5624497,4.047484,0,1.023808,-1.023808,4.387238,73.12048,0.2062232,1.154244,0.06458552,0,4.128216
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.936182,1.38,0,-1,0,1.38,0,0,0.5561821,0.7498004,0,1.452632,1.38,0,0,1.700014,3.023677,0,1.452632,-1.452632,2.856029,47.6004,0.2062232,2.1298,0,0,3.023677
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.314049,1.571045,0,0,0,2.856029,47.6004,0.2062232,0,0,0,1.571045
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.402662,1.38,0,-1,0,1.38,0,0,1.022662,1.262928,0,1.452632,1.38,0,0,3.314049,1.571045,0,1.452632,-1.452632,1.324821,22.08031,0.2062232,2.642928,0,0,1.571045
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.928084,0.1184136,0,0,0,1.324821,22.08031,0.2062232,0,0,0,0.1184136
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.928084,0.1184136,0,0,0,1.324821,22.08031,0.2062232,0,0,0,0.1184136
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4729988,0.1124929,0,-1,0,0.1124929,0,0,0.3605059,0.4078058,0,0.1184136,0.1124929,0,0,4.928084,0.1184136,0,0.1184136,-0.1184136,1.200002,20,0.2062232,0.5202987,0,0,0.1184136
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062232,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062232,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1751103,0,0,-1,0,0,0,0,0.1751103,0.1926214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062232,0.1926214,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2437153,0,0,-1,0,0,0,0,0.2437153,0.2680868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062232,0.2680868,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1670485,0.1670485,1.61968,0,0.4982727,0.1670485,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2062964,0.1837534,0,1.7,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2366079,0.2366079,1.68924,0,0.5172624,0.2366079,8.004683,0.0000000000000002220446,0,0,0.01893971,0,0,1.452632,1.38,3.679654,1.242,1.39894,0,1.39894,3.836336,63.93881,0.2063856,0.2602687,0.01515177,1.7,1.26094
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.09798635,0.09798635,1.550618,0,0.4794187,0.09798635,297.4679,0.0000000000000002220446,0,0,0.2914779,0,0,1.452632,1.38,2.280715,2.501046,1.671478,0,1.671478,5.42204,90.36714,0.2063823,0.107785,0.2331823,1.7,2.792524
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.2008748,0,0,0.8101115,0,0,0,0,0.6092367,4.005376,0.6092367,0,0.6092367,6.000012,100,0.2062644,0,0.6480892,0,4.815487
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.158364,1.158364,0,-1,0,1.158364,113.7834,0.09869584,0,0,1.318026,1.21933,1.158364,0,0,0,4.553689,0,0,0,6.000012,100,0.2062644,1.2742,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03391642,0.03391642,0,0,0,0.03391642,4412.915,1.461001,0,0,1.496702,0.03570149,0.03391642,0,0,0,4.553689,0,0,0,6.000012,100,0.2062644,0.03730806,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062644,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3519676,0.3519676,0,0,0,0.3519676,471.4231,1.288764,0,0,1.659256,0.3704922,0.3519676,0,0,0,4.553689,0,0,0,6.000012,100,0.2062644,0.3871644,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.823953,1.823953,0.4439525,0,0.177299,1.823953,86.42273,0.1236781,0,0,1.57631,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2062644,2.006348,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.099818,1.099818,0,-1,0,1.099818,129.8801,0.2707417,0,0,1.428445,1.157703,1.099818,0,0,0,4.553689,0,0,0,6.000012,100,0.2062644,1.2098,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1469461,0.1469461,0,-1,0,0.1469461,681.2322,0.8463638,0,0,1.001044,0.1546801,0.1469461,0,0,0,4.553689,0,0,0,6.000012,100,0.2062644,0.1616407,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.712617,1.38,0,-1,0,1.38,61.93324,0.0000000000000002220446,1.332617,1.603879,0.8546788,1.452632,1.38,0,0,0,4.553689,0,0.5979528,-0.5979528,5.369714,89.49506,0.2062644,2.983879,0.683743,0,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.332744,1.332744,0,-1,0,1.332744,38.94293,0,0.0000000000000002220446,0.08601783,0.5190094,1.402888,1.332744,0,0,0.6643921,3.955736,0,0.8838785,-0.8838785,4.438025,73.96693,0.2062644,1.466018,0.4152075,0,4.474745
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.403458,1.38,0,-1,0,1.38,5.447121,0,1.023458,1.263803,0.07517027,1.452632,1.38,0,0,1.646479,3.071858,0,1.377461,-1.377461,2.986053,49.76745,0.2062644,2.643803,0.06013621,0,3.147028
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.249715,1.38,0,-1,0,1.38,0,0,0.8697152,1.094687,0,1.452632,1.38,0,0,3.176992,1.694396,0,1.452632,-1.452632,1.454845,24.24736,0.2062644,2.474687,0,0,1.694396
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.214756,0.2296765,0,-1,0,0.2296765,0,0,0.9850797,1.106555,0,0.2417647,0.2296765,0,0,4.791027,0.2417647,0,0.2417647,-0.2417647,1.200002,20,0.2062644,1.336232,0,0,0.2417647
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062644,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062644,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062644,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.0746517,0,0,-1,0,0,0,0,0.0746517,0.08211687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062644,0.08211687,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2516479,0,0,-1,0,0,0,0,0.2516479,0.2768127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062644,0.2768127,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.7678036,0,0,-1,0,0,0,0,0.7678036,0.844584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062644,0.844584,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4086988,0,0,-1,0,0,0,0,0.4086988,0.4495687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062644,0.4495687,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1015298,0,0,-1,0,0,0,0,0.1015298,0.1116828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062644,0.1116828,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.239969,0.239969,1.692601,0,0.51818,0.239969,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2063579,0.2639659,0,1.7,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3332502,0.3332502,1.7,0,0.5202,0.3332502,4.356565,0,0,0,0.01451826,0,0,1.36675,1.298412,3.679654,1.242,1.312931,0,1.312931,3.754741,62.57889,0.2064662,0.3665752,0.01161461,1.7,1.256518
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.4664192,0.4664192,1.7,0,0.5202,0.4664192,81.40987,0,0,0,0.3797113,0,0,1.233581,1.171902,2.366724,2.423638,1.551613,0,1.551613,5.22673,87.11199,0.2065282,0.5130612,0.303769,1.7,2.803349
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.420384,2.420384,1.7,0,0.5202,2.420384,35.74982,0,0,0,0.8652831,0.7582992,0.7203842,0,0,0.8151107,3.820089,0.1069839,0,0.1069839,5.328224,88.80355,0.2065364,2.662423,0.6922265,1.7,4.685372
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.636892,1.38,0,-1,0,1.38,81.13186,0.0000000000000002220446,0.256892,0.4205812,1.11962,1.452632,1.38,0,0,0.7081268,3.916375,0,0.3330119,-0.3330119,4.977199,82.95314,0.2065364,1.800581,0.8956957,0,5.035995
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.61202,0.61202,0,0,0,0.61202,224.2557,0,0,0,1.37249,0.6442316,0.61202,0,0,1.07814,3.583363,0.7282581,0,0.7282581,5.668085,94.46789,0.206396,0.6732219,1.097992,0,4.955853
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.566722,1.566722,0.425,0,0.172125,1.566722,105.1505,0.09572109,0,0,1.647415,1.201812,1.141721,0,0,0.349882,4.238795,0.349882,0,0.349882,6.000012,100,0.2063286,1.723394,1.317932,1.7,5.88621
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.481821,1.481821,0.425,0,0.172125,1.481821,127.5272,0.7772817,0,0,1.889724,1.112443,1.056821,0,0,0,4.553689,0,0,0,6.000012,100,0.2063286,1.630003,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.9489611,0.9489611,0,0,0,0.9489611,167.4294,0.589934,0,0,1.58884,0.9989065,0.9489611,0,0,0,4.553689,0,0,0,6.000012,100,0.2063286,1.043857,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063286,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.275392,1.275392,0,-1,0,1.275392,101.03,0,0,0.02293159,1.288529,1.342518,1.275392,0,0,0,4.553689,0,0.05398913,-0.05398913,5.943102,99.05151,0.2063286,1.402932,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,-1,0,0,0,0.6214713,0,0,0.6814592,0,0,0,0,0.05998792,4.4997,0.05998792,0,0.05998792,6.000012,100,0.2063171,0,0.5451674,0,5.181159
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.7128178,0.7128178,0,-1,0,0.7128178,48.36874,0,0.0000000000000001110223,0,0.344781,0.7503345,0.7128178,0,0,0,4.553689,0,0.4055535,-0.4055535,5.572521,92.87517,0.2063171,0.7840996,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.78827,1.38,0,-1,0,1.38,6.009026,0.0000000000000002220446,0.4082696,0.5870965,0.08292456,1.452632,1.38,0,0,0.450615,4.148135,0,1.369707,-1.369707,4.128723,68.81191,0.2063171,1.967097,0.06633965,0,4.23106
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.8164575,0.8164575,0,-1,0,0.8164575,0,0,0.0000000000000001110223,0,0,0.8594289,0.8164575,0,0,1.972512,2.778428,0,0.8594289,-0.8594289,3.222806,53.71332,0.2063171,0.8981032,0,0,2.778428
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.927433,1.918999,0,0,0,3.222806,53.71332,0.2063171,0,0,0,1.918999
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.9547651,0.9547651,0,-1,0,0.9547651,0,0,0.0000000000000001110223,0,0,1.005016,0.9547651,0,0,2.927433,1.918999,0,1.005016,-1.005016,2.163426,36.05702,0.2063171,1.050242,0,0,1.918999
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2078372,0.2078372,0,-1,0,0.2078372,0,0,0.00000000000000002775558,0,0,0.218776,0.2078372,0,0,4.044117,0.9139836,0,0.218776,-0.218776,1.932816,32.21353,0.2063171,0.228621,0,0,0.9139836
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2436814,0.2436814,0,-1,0,0.2436814,0,0,0.00000000000000002775558,0,0,0.2565067,0.2436814,0,0,4.287201,0.6952075,0,0.2565067,-0.2565067,1.662434,27.70717,0.2063171,0.2680495,0,0,0.6952075
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2040383,0.2040383,0,-1,0,0.2040383,0,0,0,0,0,0.2147771,0.2040383,0,0,4.572209,0.4387009,0,0.2147771,-0.2147771,1.436039,23.93393,0.2063171,0.2244421,0,0,0.4387009
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.81085,0.2239238,0,0,0,1.436039,23.93393,0.2063171,0,0,0,0.2239238
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2606625,0.2127276,0,-1,0,0.2127276,0,0,0.04793494,0.07400119,0,0.2239238,0.2127276,0,0,4.81085,0.2239238,0,0.2239238,-0.2239238,1.200002,20,0.2063171,0.2867287,0,0,0.2239238
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2414735,0,0,-1,0,0,0,0,0.2414735,0.2656209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063171,0.2656209,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.5689381,0,0,-1,0,0,0,0,0.5689381,0.625832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063171,0.625832,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2849668,0.2849668,1.7,0,0.5202,0.2849668,0,0,0,0,0,0,0,1.415033,1.344282,5.059654,0,1.344282,0,1.344282,2.4753,41.25491,0.206419,0.3134635,0,1.7,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01499791,0.01499791,1.467629,0,0.4567629,0.01499791,75.44613,0.0000000000000002220446,0,0,0.01131534,0,0,1.452632,1.38,3.715373,1.209853,1.391315,0,1.391315,3.795218,63.2535,0.2064461,0.01649771,0.009052276,1.7,1.221169
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.273145,1.273145,1.7,0,0.5202,1.273145,7.549541,0,0,0,0.09611662,0,0,0.4268548,0.4055121,2.324058,2.462037,0.5016288,0,0.5016288,4.271104,71.18493,0.206496,1.40046,0.07689329,1.7,2.558154
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.142687,1.142687,1.7,0,0.5202,1.142687,18.30476,0,0,0,0.2091662,0,0,0.557313,0.5294474,1.822429,2.913503,0.7386135,0,0.7386135,4.971815,82.86341,0.2065673,1.256956,0.1673329,1.7,3.122669
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,1.083815,3.578255,0.2074139,0,0.2074139,5.168585,86.14291,0.2065275,0,0.1659311,0,3.785669
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.9407315,0.9407315,0,0,0,0.9407315,54.11627,0,0,0,0.5090888,0.9902436,0.9407315,0,0,0.8764014,3.764928,0,0.4811549,-0.4811549,4.661403,77.6899,0.2065275,1.034805,0.407271,0,4.274016
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,1.411018,3.283773,0.6849874,0,0.6849874,5.311239,88.52047,0.2063961,0,0.5479899,0,3.96876
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.06625332,0.06625332,0,0,0,0.06625332,689.7649,0,0,0,0.4569921,0.06974033,0.06625332,0,0,0.7260305,3.900261,0.3872518,0,0.3872518,5.678618,94.64345,0.2063219,0.07287865,0.3655937,0,4.357254
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.6874079,0.6874079,0,0,0,0.6874079,30.61061,0,0,0,0.2104198,0.7235872,0.6874079,0,0,0.3387787,4.248788,0,0.5131674,-0.5131674,5.137692,85.62804,0.2063219,0.7561486,0.1683358,0,4.459208
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.61098,1.38,0,-1,0,1.38,32.6039,0.0000000000000002220446,0.2309801,0.3920781,0.4499338,1.452632,1.38,0,0,0.9089648,3.735621,0,1.002698,-1.002698,4.080756,68.01247,0.2063219,1.772078,0.359947,0,4.185555
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,-1,0,0,0,0,0,0,0.3287201,0,0,0,0,2.023073,2.732923,0.3287201,0,0.3287201,4.392607,73.20998,0.206259,0,0.2629761,0,3.061643
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,-1,0,0,0,0,0,0,0.2640954,0,0,0,0,1.694353,3.028771,0.2640954,0,0.2640954,4.64315,77.38568,0.2062085,0,0.2112763,0,3.292866
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.895326,1.38,0,-1,0,1.38,7.167631,0.0000000000000002220446,0.5153258,0.7048584,0.09891331,1.452632,1.38,0,0,1.430258,3.266457,0,1.353718,-1.353718,3.216206,53.60332,0.2062085,2.084858,0.07913065,0,3.36537
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.7277838,0.7277838,0,-1,0,0.7277838,11.24419,0,0.0000000000000001110223,0,0.08183342,0.7660882,0.7277838,0,0,2.934389,1.912738,0,0.6842548,-0.6842548,2.494938,41.58221,0.2062085,0.8005621,0.06546674,0,1.994572
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.729565,1.16706,0,-1,0,1.16706,0,0,0.5625055,0.735462,0,1.228484,1.16706,0,0,3.694673,1.228484,0,1.228484,-1.228484,1.200002,20,0.2062085,1.902521,0,0,1.228484
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.4991024,0,0,-1,0,0,0,0,0.4991024,0.5490126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062085,0.5490126,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.928387,0,0,-1,0,0,0,0,2.928387,3.221225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062085,3.221225,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2426487,0,0,-1,0,0,0,0,0.2426487,0.2669135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062085,0.2669135,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062085,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4524017,0,0,-1,0,0,0,0,0.4524017,0.4976418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062085,0.4976418,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.4862517,0,0,-1,0,0,0,0,0.4862517,0.5348768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062085,0.5348768,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3520201,0,0,-1,0,0,0,0,0.3520201,0.3872221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062085,0.3872221,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.5588782,0,0,-1,0,0,0,0,0.5588782,0.614766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062085,0.614766,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.471833,0,0,-1,0,0,0,0,0.471833,0.5190163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062085,0.5190163,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.0699532,0.0699532,1.522585,0,0.4717656,0.0699532,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2062533,0.07694852,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02224839,0.02224839,1.47488,0,0.4587422,0.02224839,83.40985,0.0000000000000002220446,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.206281,0.02447323,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,1.048367,1.048367,1.7,0,0.5202,1.048367,27.43118,0,0,0,0.2875796,0,0,0.6516326,0.619051,2.281097,2.500702,0.9066306,0,0.9066306,4.696079,78.26782,0.2063675,1.153204,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.5977001,0.5977001,1.271933,0,0.4033378,0.5977001,111.2175,0.0000000000000001110223,0,0,0.6647472,0,0,0.6742333,0.6405216,1.374466,3.316669,1.305269,0,1.305269,5.934365,98.90589,0.206356,0.65747,0.5317977,1.7,3.981416
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.250363,1.250363,0,-1,0,1.250363,63.17597,0,0,0,0.7899293,1.316172,1.250363,0,0,0.06919763,4.491411,0,0.5262429,-0.5262429,5.379657,89.66077,0.206356,1.3754,0.6319434,0,5.28134
