Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.528579,1.528579,0.7814431,0,0.269434,1.528579,94.2294,0,0,0,1.440371,0.7864593,0.7471363,0,0,0.6539119,3.965168,0.6539119,0,0.6539119,6.000012,100,0.2063313,1.681437,1.152297,1.7,5.40554
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,1.350047,0,0,1.350047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063313,0,1.080038,0,5.903736
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.498407,1.498407,0.425,0,0.172125,1.498407,100.0436,0.3691579,0,0,1.49906,1.129902,1.073407,0,0,0,4.553689,0,0,0,6.000012,100,0.2063313,1.648248,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.9632515,0.9632515,0,0,0,0.9632515,165.2335,0.5776656,0,0,1.591615,1.013949,0.9632515,0,0,0,4.553689,0,0,0,6.000012,100,0.2063313,1.059577,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,2.072776,1.38,0,-1,0,1.38,81.63283,0.0000000000000002220446,0.6927761,0.9000537,1.126533,1.452632,1.38,0,0,0,4.553689,0,0.3260986,-0.3260986,5.656274,94.27104,0.2063313,2.280054,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.115686,1.115686,0,-1,0,1.115686,63.85234,0,0,0,0.7123916,1.174406,1.115686,0,0,0.3623318,4.227591,0,0.4620147,-0.4620147,5.169268,86.15429,0.2063313,1.227255,0.5699133,0,4.939982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.49214,0.49214,0,-1,0,0.49214,120.6562,0,0,0,0.5937977,0.5180421,0.49214,0,0,0.8756815,3.765576,0.07575557,0,0.07575557,5.241136,87.35209,0.2063168,0.541354,0.4750381,0,4.359373
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.8570737,0.8570737,0,-1,0,0.8570737,40.90611,0,0.0000000000000001110223,0,0.3505955,0.9021828,0.8570737,0,0,0.7999259,3.833756,0,0.5515873,-0.5515873,4.659711,77.66171,0.2063168,0.9427811,0.2804764,0,4.184351
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.513768,1.38,0,-1,0,1.38,6.135174,0.0000000000000002220446,0.1337677,0.2851444,0.08466541,1.452632,1.38,0,0,1.412801,3.282168,0,1.367966,-1.367966,3.217749,53.62904,0.2063168,1.665144,0.06773233,0,3.366834
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.137239,1.38,0,-1,0,1.38,0,0,1.757239,2.070963,0,1.452632,1.38,0,0,2.932763,1.914202,0,1.452632,-1.452632,1.68654,28.10895,0.2063168,3.450963,0,0,1.914202
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.402132,0.438492,0,-1,0,0.438492,0,0,0.9636403,1.103854,0,0.4615705,0.438492,0,0,4.546798,0.4615705,0,0.4615705,-0.4615705,1.200002,20,0.2063168,1.542346,0,0,0.4615705
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3281934,0,0,-1,0,0,0,0,0.3281934,0.3610127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063168,0.3610127,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063168,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01164889,0,0,-1,0,0,0,0,0.01164889,0.01281378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063168,0.01281378,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.5278992,0,0,-1,0,0,0,0,0.5278992,0.5806891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063168,0.5806891,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2957349,0,0,-1,0,0,0,0,0.2957349,0.3253084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063168,0.3253084,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.181227,0,0,-1,0,0,0,0,0.181227,0.1993497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063168,0.1993497,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.04562796,0,0,-1,0,0,0,0,0.04562796,0.05019076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063168,0.05019076,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3353306,0,0,-1,0,0,0,0,0.3353306,0.3688636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063168,0.3688636,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2970059,0.2970059,1.7,0,0.5202,0.2970059,0,0,0,0,0,0,0,1.402994,1.332844,5.059654,0,1.332844,0,1.332844,2.46445,41.07408,0.2064199,0.3267065,0,1.7,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1202722,0.1202722,1.572904,0,0.4855027,0.1202722,18.77068,0.0000000000000002220446,0,0,0.0225759,0,0,1.452632,1.38,3.72681,1.19956,1.402576,0,1.402576,3.79505,63.25071,0.2064739,0.1322994,0.01806072,1.7,1.222136
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.168788,0,0,1.452632,1.38,2.324234,2.461878,1.548788,0,1.548788,5.264359,87.73914,0.2064665,0,0.1350304,1.7,2.630666
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,0.775446,3.855788,0.5419936,0,0.5419936,5.77854,96.3088,0.2063636,0,0.4335949,0,4.397781
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.298926,1.298926,0,-1,0,1.298926,74.19952,0,0,0.04881884,0.9637971,1.367291,1.298926,0,0,0.2334524,4.343582,0,0.4034937,-0.4034937,5.35322,89.22015,0.2063636,1.428819,0.7710377,0,5.307379
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.388277,1.388277,0.7060087,0,0.2488404,1.388277,100.8412,0,0,0,1.399956,0.7181771,0.6822682,0,0,0.6817787,3.940088,0.6817787,0,0.6817787,6.000012,100,0.2063127,1.527104,1.119965,1.7,5.340044
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.301684,1.301684,0.425,0,0.172125,1.301684,109.9333,0.5081592,0,0,1.430984,0.9228249,0.8766837,0,0,0,4.553689,0,0,0,6.000012,100,0.2063127,1.431852,1.144787,1.7,5.984673
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.9020758,0.9020758,0,0,0,0.9020758,99.70641,0,0,0,0.8994275,0.9495535,0.9020758,0,0,0,4.553689,0,0.05012603,-0.05012603,5.947175,99.11938,0.2063127,0.9922834,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.224171,1.224171,0,0,0,1.224171,91.77602,0,0,0,1.123495,1.288601,1.224171,0,0,0.05569559,4.503563,0,0.1651056,-0.1651056,5.773138,96.21877,0.2063127,1.346588,0.8987961,0,5.627058
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.5408101,0.5408101,0,-1,0,0.5408101,249.1703,0.5391183,0,0,1.347538,0.5692738,0.5408101,0,0,0.2391462,4.338457,0.2391462,0,0.2391462,6.000012,100,0.2062674,0.5948911,1.078031,0,5.685996
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,-1,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062674,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,-1,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062674,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,-1,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062674,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1784696,0.1784696,0,-1,0,0.1784696,47.0467,0,0,0,0.08396405,0.1878627,0.1784696,0,0,0,4.553689,0,0.1038987,-0.1038987,5.890493,98.17469,0.2062674,0.1963165,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.082904,1.38,0,-1,0,1.38,0,0,0.7029039,0.9111943,0,1.452632,1.38,0,0,0.115443,4.44979,0,1.452632,-1.452632,4.359285,72.6546,0.2062674,2.291194,0,0,4.44979
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.062254,1.38,0,-1,0,1.38,0,0,0.6822543,0.8884797,0,1.452632,1.38,0,0,1.729478,2.997159,0,1.452632,-1.452632,2.828077,47.13452,0.2062674,2.26848,0,0,2.997159
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.7679907,0.7679907,0,-1,0,0.7679907,0,0,0.0000000000000001110223,0,0,0.8084113,0.7679907,0,0,3.343513,1.544527,0,0.8084113,-0.8084113,1.975937,32.93221,0.2062674,0.8447898,0,0,1.544527
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.09165588,0.09165588,0,-1,0,0.09165588,0,0,0.00000000000000001387779,0,0,0.09647988,0.09165588,0,0,4.241748,0.7361158,0,0.09647988,-0.09647988,1.874238,31.23724,0.2062674,0.1008215,0,0,0.7361158
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1517795,0.1517795,0,-1,0,0.1517795,0,0,0,0,0,0.1597679,0.1517795,0,0,4.348948,0.6396359,0,0.1597679,-0.1597679,1.705828,28.4304,0.2062674,0.1669574,0,0,0.6396359
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01434631,0.01434631,0,-1,0,0.01434631,0,0,0.000000000000000001734723,0,0,0.01510138,0.01434631,0,0,4.526468,0.4798681,0,0.01510138,-0.01510138,1.689909,28.1651,0.2062674,0.01578094,0,0,0.4798681
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.273647,0.273647,0,-1,0,0.273647,0,0,0.00000000000000005551115,0,0,0.2880495,0.273647,0,0,4.543247,0.4647667,0,0.2880495,-0.2880495,1.386279,23.1046,0.2062674,0.3010117,0,0,0.4647667
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1276279,0.1276279,0,-1,0,0.1276279,0,0,0.00000000000000002775558,0,0,0.1343452,0.1276279,0,0,4.863302,0.1767172,0,0.1343452,-0.1343452,1.244666,20.7444,0.2062674,0.1403907,0,0,0.1767172
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1104457,0.04025338,0,-1,0,0.04025338,0,0,0.07019237,0.08123694,0,0.04237198,0.04025338,0,0,5.012574,0.04237198,0,0.04237198,-0.04237198,1.200002,20,0.2062674,0.1214903,0,0,0.04237198
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2255702,0,0,-1,0,0,0,0,0.2255702,0.2481272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062674,0.2481272,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1267044,0.1267044,1.579336,0,0.4872587,0.1267044,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2063275,0.1393748,0,1.7,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.6858791,0.6858791,1.7,0,0.5202,0.6858791,1.605908,0,0,0,0.01101459,0,0,1.014121,0.9634148,3.679654,1.242,0.9744294,0,0.9744294,3.43361,57.22672,0.206428,0.754467,0.008811671,1.7,1.253015
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.8988359,0.8988359,1.7,0,0.5202,0.8988359,13.94734,0,0,0,0.1253637,0,0,0.8011641,0.7611059,2.705225,2.118986,0.8864697,0,0.8864697,4.274589,71.24301,0.206516,0.9887195,0.100291,1.7,2.24435
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.631976,1.631976,1.7,0,0.5202,1.631976,13.91927,0,0,0,0.2271592,0,0,0.06802389,0.06462269,1.818755,2.916809,0.2917819,0,0.2917819,4.551398,75.85648,0.2065397,1.795174,0.1817273,1.7,3.143968
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.5566067,0.5566067,0,-1,0,0.5566067,44.31551,0,0,0,0.2466631,0.5859018,0.5566067,0,0,1.526973,3.179413,0,0.3392387,-0.3392387,4.193809,69.89668,0.2065397,0.6122674,0.1973305,0,3.426076
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.676537,1.676537,1.7,0,0.5202,1.676537,19.89845,0,0,0,0.3336049,0,0,0.02346281,0.02228967,1.903905,2.840174,0.3558946,0,0.3558946,4.53144,75.52385,0.2065669,1.844191,0.2668839,1.7,3.173779
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.553568,1.553568,1.7,0,0.5202,1.553568,52.02454,0,0,0,0.8082365,0,0,0.1464323,0.1391106,1.548011,3.160479,0.9473472,0,0.9473472,5.430172,90.50269,0.2066415,1.708925,0.6465892,1.7,3.968716
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.1052584,0.1052584,0,0,0,0.1052584,686.2682,0.01089284,0,0,0.7223547,0.1107983,0.1052584,0,0,0.6006635,4.013092,0.6006635,0,0.6006635,6.000012,100,0.2065281,0.1157842,0.5778837,0,4.735446
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1395014,0.1395014,0,0,0,0.1395014,699.0582,0.8283525,0,0,0.9751961,0.1468436,0.1395014,0,0,0,4.553689,0,0,0,6.000012,100,0.2065281,0.1534516,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2065281,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4436969,0.4436969,0,-1,0,0.4436969,119.2518,0.06206731,0,0,0.5291167,0.4670494,0.4436969,0,0,0,4.553689,0,0,0,6.000012,100,0.2065281,0.4880666,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.4835809,0.4835809,0,-1,0,0.4835809,108.5006,0.01565579,0,0,0.5246882,0.5090325,0.4835809,0,0,0,4.553689,0,0,0,6.000012,100,0.2065281,0.531939,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.78249,1.38,0,-1,0,1.38,14.64308,0,0.4024905,0.5807396,0.2020745,1.452632,1.38,0,0,0,4.553689,0,1.250557,-1.250557,4.681809,78.03,0.2065281,1.96074,0.1616596,0,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,-1,0,0,0,0,0,0,0.07203526,0,0,0,0,1.389508,3.303132,0.07203526,0,0.07203526,4.750148,79.16897,0.2065145,0,0.05762821,0,3.375167
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.05668772,0.05668772,0,-1,0,0.05668772,0,0,0.000000000000000006938894,0,0,0.05967128,0.05668772,0,0,1.317473,3.367964,0,0.05967128,-0.05967128,4.687249,78.12066,0.2065145,0.06235649,0,0,3.367964
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.8088447,0.8088447,0,-1,0,0.8088447,0,0,0.0000000000000001110223,0,0,0.8514155,0.8088447,0,0,1.383774,3.308292,0,0.8514155,-0.8514155,3.789778,63.16284,0.2065145,0.8897292,0,0,3.308292
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1551843,0.1551843,0,-1,0,0.1551843,0,0,0,0,0,0.1633519,0.1551843,0,0,2.329791,2.456877,0,0.1633519,-0.1633519,3.61759,60.29305,0.2065145,0.1707027,0,0,2.456877
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1587403,0.1587403,0,-1,0,0.1587403,0,0,0.00000000000000002775558,0,0,0.167095,0.1587403,0,0,2.511293,2.293525,0,0.167095,-0.167095,3.441456,57.35749,0.2065145,0.1746143,0,0,2.293525
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.572114,0.572114,0,-1,0,0.572114,0,0,0.0000000000000001110223,0,0,0.6022252,0.572114,0,0,2.696954,2.12643,0,0.6022252,-0.6022252,2.806655,46.77749,0.2065145,0.6293254,0,0,2.12643
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.5782123,0.5782123,0,-1,0,0.5782123,0,0,0.0000000000000001110223,0,0,0.6086445,0.5782123,0,0,3.366094,1.524205,0,0.6086445,-0.6086445,2.165087,36.08472,0.2065145,0.6360335,0,0,1.524205
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.042365,0.9155602,0,0,0,2.165087,36.08472,0.2065145,0,0,0,0.9155602
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.09659439,0.09659439,0,-1,0,0.09659439,0,0,0,0,0,0.1016783,0.09659439,0,0,4.042365,0.9155602,0,0.1016783,-0.1016783,2.057909,34.29842,0.2065145,0.1062538,0,0,0.9155602
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03398195,0.03398195,0,-1,0,0.03398195,0,0,0.000000000000000006938894,0,0,0.03577047,0.03398195,0,0,4.155341,0.8138819,0,0.03577047,-0.03577047,2.020204,33.67,0.2065145,0.03738014,0,0,0.8138819
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.195086,0.7781114,0,0,0,2.020204,33.67,0.2065145,0,0,0,0.7781114
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3434986,0.3434986,0,0,0,0.3434986,0,0,0,0,0,0.3615774,0.3434986,0,0,4.195086,0.7781114,0,0.3615774,-0.3615774,1.639068,27.31774,0.2065145,0.3778484,0,0,0.7781114
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.402896,0.402896,1.7,0,0.5202,0.402896,7.073043,0,0,0,0.028497,0,0,1.297104,1.232249,4.596839,0.416534,1.260746,0,1.260746,2.835116,47.25184,0.2066298,0.4431855,0.0227976,1.7,0.445031
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.356534,1.356534,1.7,0,0.5202,1.356534,23.79205,0,0,0,0.3227471,0,0,0.3434663,0.326293,3.336093,1.551205,0.6490401,0,0.6490401,3.45085,57.51405,0.2066874,1.492187,0.2581977,1.7,1.873952
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.539825,2.539825,1.7,0,0.5202,2.539825,17.29487,0,0,0,0.4392595,0.8840268,0.8398254,0,0,2.687053,2.135341,0,0.4447673,-0.4447673,2.982024,49.7003,0.2066874,2.793808,0.3514076,1.7,2.574601
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1803138,0.1803138,0,-1,0,0.1803138,508.5388,0,0,0,0.9169656,0.189804,0.1803138,0,0,3.181239,1.690574,0.7271616,0,0.7271616,3.67187,61.19771,0.2065504,0.1983452,0.7335725,0,2.60754
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0,0,0,1.613681,0,0,0,0,2.454077,2.34502,1.613681,0,1.613681,5.202743,86.7122,0.2062471,0,1.290945,0,3.958701
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.960701,1.960701,0.9960906,0,0.3280327,1.960701,94.64857,0,0,0,1.855775,1.01538,0.9646106,0,0,0.8403959,3.797333,0.8403959,0,0.8403959,6.000012,100,0.2062041,2.156771,1.48462,1.7,5.653108
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2181342,0.2181342,0,0,0,0.2181342,759.731,1.427618,0,0,1.657233,0.2296149,0.2181342,0,0,0,4.553689,0,0,0,6.000012,100,0.2062041,0.2399476,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.597497,1.597497,0.425,0,0.172125,1.597497,85.3372,0.129052,0,0,1.363259,1.234207,1.172497,0,0,0,4.553689,0,0,0,6.000012,100,0.2062041,1.757246,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.713568,1.38,0,-1,0,1.38,86.62967,0,0.3335677,0.5049245,1.19549,1.452632,1.38,0,0,0,4.553689,0,0.2571421,-0.2571421,5.728961,95.48248,0.2062041,1.884924,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.922253,1.38,0,-1,0,1.38,85.48745,0,0.5422529,0.7344782,1.179727,1.452632,1.38,0,0,0.2857135,4.296547,0,0.2729048,-0.2729048,5.441294,90.68804,0.2062041,2.114478,0.9437814,0,5.476274
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.314013,1.314013,0,-1,0,1.314013,50.59756,0,0,0.06541418,0.6648585,1.383171,1.314013,0,0,0.588941,4.023642,0,0.718313,-0.718313,4.684125,78.0686,0.2062041,1.445414,0.5318868,0,4.6885
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.2111665,0.2111665,0,-1,0,0.2111665,189.1951,0,0,0,0.3995166,0.2222805,0.2111665,0,0,1.387067,3.305329,0.1772361,0,0.1772361,4.852266,80.87094,0.2061708,0.2322831,0.3196133,0,3.704846
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.604246,1.38,0,-1,0,1.38,6.169963,0,1.224246,1.484671,0.0851455,1.452632,1.38,0,0,1.20983,3.464842,0,1.367486,-1.367486,3.410809,56.84671,0.2061708,2.864671,0.0681164,0,3.549987
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.729259,2.097355,0,0,0,3.410809,56.84671,0.2061708,0,0,0,2.097355
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.358477,1.358477,0,-1,0,1.358477,0,0,0.0000000000000002220446,0.1143242,0,1.429975,1.358477,0,0,2.729259,2.097355,0,1.429975,-1.429975,1.903483,31.72465,0.2061708,1.494324,0,0,2.097355
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.010096,0.6340112,0,-1,0,0.6340112,0,0,0.3760845,0.4770941,0,0.6673802,0.6340112,0,0,4.318121,0.6673802,0,0.6673802,-0.6673802,1.200002,20,0.2061708,1.111105,0,0,0.6673802
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3646376,0,0,-1,0,0,0,0,0.3646376,0.4011014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061708,0.4011014,0,0,0
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.191864,0,0,-1,0,0,0,0,0.191864,0.2110504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061708,0.2110504,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2661788,0,0,-1,0,0,0,0,0.2661788,0.2927967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061708,0.2927967,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061708,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04747272,0,0,-1,0,0,0,0,0.04747272,0.05221999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061708,0.05221999,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2297912,0,0,-1,0,0,0,0,0.2297912,0.2527703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061708,0.2527703,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4335277,0,0,-1,0,0,0,0,0.4335277,0.4768805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061708,0.4768805,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2618603,0.2618603,1.7,0,0.5202,0.2618603,0,0,0,0,0,0,0,1.43814,1.366233,5.059654,0,1.366233,0,1.366233,2.496125,41.60199,0.2062662,0.2880464,0,1.7,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01742,0.01742,1.470052,0,0.4574241,0.01742,149.1049,0.0000000000000002220446,0,0,0.02597407,0,0,1.452632,1.38,3.693422,1.229609,1.405974,0,1.405974,3.829949,63.83235,0.2062907,0.019162,0.02077926,1.7,1.255584
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.6908442,0.6908442,1.7,0,0.5202,0.6908442,22.33446,0,0,0,0.1542963,0,0,1.009156,0.958698,2.287448,2.494986,1.112994,0,1.112994,4.885828,81.4303,0.2064003,0.7599286,0.1234371,1.7,2.649282
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,1.174453,3.496681,0.4609146,0,0.4609146,5.32309,88.71799,0.2063142,0,0.3687317,0,3.957596
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.260973,1.260973,0,-1,0,1.260973,34.31284,0,0.0000000000000002220446,0.007070842,0.4326757,1.32734,1.260973,0,0,0.7135386,3.911504,0,0.8946648,-0.8946648,4.38003,73.00036,0.2063142,1.387071,0.3461406,0,4.34418
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.61553,1.61553,1.7,0,0.5202,1.61553,36.74223,0,0,0,0.5935817,0,0,0.08447037,0.08024685,1.707611,3.01684,0.6738285,0,0.6738285,5.01928,83.6545,0.2063663,1.777083,0.4748653,1.7,3.610421
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.442021,2.442021,1.7,0,0.5202,2.442021,25.81698,0,0,0,0.630456,0.7810743,0.7420205,0,0,1.033782,3.623285,0,0.1506183,-0.1506183,4.860515,81.00842,0.2063663,2.686223,0.5043648,1.7,4.253741
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0,0,0,0.6280529,0,0,0,0,1.201136,3.472667,0.6280529,0,0.6280529,5.456338,90.93878,0.2062491,0,0.5024423,0,4.100719
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.1128404,0,0,0.6859232,0,0,0,0,0.5730828,4.037914,0.5730828,0,0.5730828,6.000012,100,0.2061423,0,0.5487385,0,4.723837
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,2.08052,1.38,0,-1,0,1.38,47.29943,0.0000000000000002220446,0.7005196,0.9085715,0.6527321,1.452632,1.38,0,0,0,4.553689,0,0.7998995,-0.7998995,5.156844,85.94723,0.2061423,2.288572,0.5221857,0,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.412521,1.38,0,-1,0,1.38,21.33079,0,0.03252144,0.1737736,0.2943648,1.452632,1.38,0,0,0.8887771,3.753789,0,1.158267,-1.158267,3.935924,65.59859,0.2061423,1.553774,0.2354919,0,4.048154
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.7488776,0.7488776,0,-1,0,0.7488776,37.03666,0,0.0000000000000001110223,0,0.2773592,0.7882923,0.7488776,0,0,2.17574,2.595523,0,0.510933,-0.510933,3.397353,56.62244,0.2061423,0.8237655,0.2218874,0,2.872882
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.280705,1.280705,0,-1,0,1.280705,21.19215,0,0.0000000000000002220446,0.02877519,0.2714089,1.34811,1.280705,0,0,2.743443,2.08459,0,1.076701,-1.076701,2.26241,37.70676,0.2061423,1.408775,0.2171271,0,2.355999
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,-1,0,0,0,0,0,0,0.08561877,0,0,0,0,3.939778,1.007888,0.08561877,0,0.08561877,2.343635,39.06051,0.2061263,0,0.06849501,0,1.093507
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.867746,1.030698,0,-1,0,1.030698,0,0,0.8370475,1.023822,0,1.084945,1.030698,0,0,3.85416,1.084945,0,1.084945,-1.084945,1.200002,20,0.2061263,2.05452,0,0,1.084945
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.087391,0,0,-1,0,0,0,0,1.087391,1.19613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061263,1.19613,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.9219831,0,0,-1,0,0,0,0,0.9219831,1.014181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061263,1.014181,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05316931,0,0,-1,0,0,0,0,0.05316931,0.05848623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061263,0.05848623,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.08528834,0,0,-1,0,0,0,0,0.08528834,0.09381717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061263,0.09381717,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061263,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1799013,0,0,-1,0,0,0,0,0.1799013,0.1978915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061263,0.1978915,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2459234,0,0,-1,0,0,0,0,0.2459234,0.2705157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061263,0.2705157,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061263,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1010563,0,0,-1,0,0,0,0,0.1010563,0.111162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061263,0.111162,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02851157,0.02851157,1.481143,0,0.4604521,0.02851157,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2061587,0.03136273,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3255756,0.3255756,1.7,0,0.5202,0.3255756,5.507025,0,0,0,0.01792953,0,0,1.374424,1.305703,3.679654,1.242,1.323633,0,1.323633,3.764894,62.7481,0.2062614,0.3581332,0.01434362,1.7,1.25993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.4957051,0.4957051,1.7,0,0.5202,0.4957051,75.75405,0,0,0,0.3755167,0,0,1.204295,1.14408,2.356022,2.43327,1.519597,0,1.519597,5.20651,86.77499,0.2063274,0.5452756,0.3004134,1.7,2.808786
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,0.8364248,3.800907,0.5627313,0,0.5627313,5.740364,95.67253,0.2062229,0,0.4501851,0,4.363638
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.8778879,0.8778879,0,-1,0,0.8778879,51.95387,0,0,0,0.4560967,0.9240925,0.8778879,0,0,0.2736935,4.307365,0,0.4679958,-0.4679958,5.247053,87.4507,0.2062229,0.9656767,0.3648774,0,4.763462
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3911323,0.3911323,0,0,0,0.3911323,325.2288,0.06666776,0,0,1.272075,0.4117182,0.3911323,0,0,0.7936888,3.839369,0.7936888,0,0.7936888,6.000012,100,0.2060757,0.4302455,1.01766,0,5.111444
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.78517,2.78517,1.40517,0,0.4397114,2.78517,63.60907,0.3189889,0,0,1.771621,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060757,3.063687,1.417296,1.7,6.325309
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2280487,0.2280487,0,0,0,0.2280487,742.1829,1.452487,0,0,1.692538,0.2400513,0.2280487,0,0,0,4.553689,0,0,0,6.000012,100,0.2060757,0.2508536,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060757,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.8845077,0.8845077,0,-1,0,0.8845077,58.07964,0,0.0000000000000001110223,0,0.5137188,0.9310607,0.8845077,0,0,0,4.553689,0,0.4173419,-0.4173419,5.560095,92.66807,0.2060757,0.9729584,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.9054719,0.9054719,0,-1,0,0.9054719,73.42937,0,0,0,0.6648822,0.9531283,0.9054719,0,0,0.4637132,4.136347,0,0.288246,-0.288246,5.256257,87.60411,0.2060757,0.9960191,0.5319058,0,4.801229
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,1.056406,1.056406,0,-1,0,1.056406,55.45313,0,0,0,0.58581,1.112006,1.056406,0,0,0.7839866,3.848101,0,0.5261959,-0.5261959,4.701598,78.35981,0.2060757,1.162046,0.468648,0,4.433911
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,1.048803,1.048803,0,-1,0,1.048803,35.89715,0,0,0,0.3764905,1.104003,1.048803,0,0,1.368649,3.321905,0,0.7275128,-0.7275128,3.934732,65.57874,0.2060757,1.153683,0.3011924,0,3.698395
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.377249,1.377249,0,-1,0,1.377249,6.085488,0,0.0000000000000002220446,0.1349742,0.08381234,1.449736,1.377249,0,0,2.176996,2.594392,0,1.365924,-1.365924,2.494922,41.58195,0.2060757,1.514974,0.06704988,0,2.678205
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.694689,1.228469,0,0,0,2.494922,41.58195,0.2060757,0,0,0,1.228469
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.7443954,0.7443954,0,-1,0,0.7443954,0,0,0,0,0,0.783574,0.7443954,0,0,3.694689,1.228469,0,0.783574,-0.783574,1.668962,27.81598,0.2060757,0.8188349,0,0,1.228469
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.565327,0.4448945,0,0,0,1.668962,27.81598,0.2060757,0,0,0,0.4448945
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.565327,0.4448945,0,0,0,1.668962,27.81598,0.2060757,0,0,0,0.4448945
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.565327,0.4448945,0,0,0,1.668962,27.81598,0.2060757,0,0,0,0.4448945
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2765367,0.2765367,0,-1,0,0.2765367,0,0,0,0,0,0.2910913,0.2765367,0,0,4.565327,0.4448945,0,0.2910913,-0.2910913,1.362125,22.70204,0.2060757,0.3041904,0,0,0.4448945
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1905714,0.146113,0,-1,0,0.146113,0,0,0.04445833,0.06351546,0,0.1538032,0.146113,0,0,4.888762,0.1538032,0,0.1538032,-0.1538032,1.200002,20,0.2060757,0.2096285,0,0,0.1538032
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060757,0,0,0,0
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1024984,0,0,-1,0,0,0,0,0.1024984,0.1127482,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060757,0.1127482,0,0,0
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.08973171,0,0,-1,0,0,0,0,0.08973171,0.09870488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060757,0.09870488,0,0,0
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3541532,0.3541532,1.7,0,0.5202,0.3541532,0,0,0,0,0,0,0,1.345847,1.278554,5.059654,0,1.278554,0,1.278554,2.412946,40.21568,0.2061865,0.3895685,0,1.7,0
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.5521064,0.5521064,1.7,0,0.5202,0.5521064,4.870725,0,0,0,0.02689159,0,0,1.147894,1.090499,3.7811,1.150699,1.117391,0,1.117391,3.472995,57.88314,0.2062991,0.6073171,0.02151327,1.7,1.177591
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.864766,1.864766,1.7,0,0.5202,1.864766,10.75121,0,0,0,0.200485,0.1734381,0.1647662,0,0,2.663709,2.15635,0.02704683,0,0.02704683,3.498654,58.31079,0.2063011,2.051243,0.160388,1.7,2.356835
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.361174,2.361174,1.7,0,0.5202,2.361174,25.83827,0.0000000000000003330669,0,0,0.6100864,0.6959723,0.6611737,0,0,2.636663,2.180692,0,0.08588594,-0.08588594,3.408123,56.80193,0.2063011,2.597291,0.4880691,1.7,2.790779
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.84817,0.84817,0,-1,0,0.84817,42.65944,0,0,0,0.3618246,0.8928105,0.84817,0,0,2.732091,2.094807,0,0.5309859,-0.5309859,2.848414,47.47347,0.2063011,0.932987,0.2894597,0,2.456631
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1407466,0.1407466,0,0,0,0.1407466,209.5179,0,0,0,0.2948893,0.1481543,0.1407466,0,0,3.322076,1.563821,0.146735,0,0.146735,2.987619,49.79355,0.206274,0.1548213,0.2359114,0,1.85871
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.410255,1.410255,1.7,0,0.5202,1.410255,24.3109,0,0,0,0.3428459,0,0,0.2897446,0.2752573,3.175341,1.695882,0.6181032,0,0.6181032,3.574003,59.5666,0.206327,1.551281,0.2742767,1.7,2.038728
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.9220878,0.9220878,1.7,0,0.5202,0.9220878,40.88056,0,0,0,0.3769546,0,0,0.7779122,0.7390166,2.557238,2.252175,1.115971,0,1.115971,4.632707,77.21162,0.2064295,1.014297,0.3015637,1.7,2.62913
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.873953,1.873953,1.7,0,0.5202,1.873953,48.91461,0,0,0,0.9166369,0.1831088,0.1739534,0,0,1.441266,3.256549,0.7335281,0,0.7335281,5.328592,88.8097,0.2064832,2.061349,0.7333096,1.7,4.173186
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,0.7077383,3.916724,0.4644766,0,0.4644766,5.769234,96.1537,0.2063973,0,0.3715813,0,4.381201
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.395428,1.38,0,-1,0,1.38,31.00626,0.0000000000000002220446,0.01542766,0.1549704,0.4278863,1.452632,1.38,0,0,0.2432617,4.334754,0,1.024745,-1.024745,4.689057,78.1508,0.2063973,1.53497,0.3423091,0,4.76264
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.552634,1.38,0,-1,0,1.38,22.20799,0,0.172634,0.3278974,0.3064702,1.452632,1.38,0,0,1.381868,3.310008,0,1.146161,-1.146161,3.480897,58.01484,0.2063973,1.707897,0.2451762,0,3.616478
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.07399644,0.07399644,0,-1,0,0.07399644,247.3519,0,0,0,0.1830316,0.07789099,0.07399644,0,0,2.65538,2.163847,0.1051406,0,0.1051406,3.580642,59.67725,0.2063779,0.08139609,0.1464253,0,2.346879
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4348277,0.4348277,0,-1,0,0.4348277,11.87273,0,0,0,0.05162593,0.4577134,0.4348277,0,0,2.550239,2.258473,0,0.4060875,-0.4060875,3.152589,52.54304,0.2063779,0.4783105,0.04130074,0,2.310099
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.318774,1.318774,0,-1,0,1.318774,0,0,0.0000000000000002220446,0.07065137,0,1.388183,1.318774,0,0,3.001448,1.852386,0,1.388183,-1.388183,1.689315,28.1552,0.2063779,1.450651,0,0,1.852386
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.5470079,0.4409927,0,-1,0,0.4409927,0,0,0.1060152,0.160716,0,0.4642029,0.4409927,0,0,4.543873,0.4642029,0,0.4642029,-0.4642029,1.200002,20,0.2063779,0.6017087,0,0,0.4642029
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.06187125,0,0,-1,0,0,0,0,0.06187125,0.06805838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063779,0.06805838,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3121879,0,0,-1,0,0,0,0,0.3121879,0.3434066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063779,0.3434066,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.05724106,0,0,-1,0,0,0,0,0.05724106,0.06296516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063779,0.06296516,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1472816,0,0,-1,0,0,0,0,0.1472816,0.1620097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063779,0.1620097,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1338437,0,0,-1,0,0,0,0,0.1338437,0.147228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063779,0.147228,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3590364,0,0,-1,0,0,0,0,0.3590364,0.3949401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063779,0.3949401,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2791655,0,0,-1,0,0,0,0,0.2791655,0.307082,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063779,0.307082,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.4090551,0,0,-1,0,0,0,0,0.4090551,0.4499606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063779,0.4499606,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4357631,0.4357631,1.7,0,0.5202,0.4357631,0,0,0,0,0,0,0,1.264237,1.201025,5.059654,0,1.201025,0,1.201025,2.339395,38.98983,0.2064991,0.4793394,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.05487419,0.05487419,1.507506,0,0.4676491,0.05487419,8.866956,0.0000000000000002220446,0,0,0.00486567,0,0,1.452632,1.38,3.858629,1.080922,1.384866,0,1.384866,3.653194,60.88644,0.206537,0.06036161,0.003892536,1.7,1.085788
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.907176,0.907176,1.7,0,0.5202,0.907176,7.483747,0,0,0,0.06789076,0,0,0.792824,0.7531828,2.473764,2.327302,0.8210736,0,0.8210736,4.432133,73.86873,0.2066177,0.9978936,0.05431261,1.7,2.395192
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.571798,0.571798,1.7,0,0.5202,0.571798,42.89107,0,0,0,0.2452502,0,0,1.128202,1.071792,1.65269,3.066268,1.317042,0,1.317042,5.681589,94.69296,0.2067198,0.6289777,0.1962002,1.7,3.311518
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.506281,1.38,0,-1,0,1.38,11.9362,0,3.126281,3.576909,0.1647196,1.452632,1.38,0,0,0.3356479,4.251606,0,1.287912,-1.287912,4.32401,72.06669,0.2067198,4.956909,0.1317757,0,4.416326
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.407055,1.407055,1.7,0,0.5202,1.407055,21.06515,0,0,0,0.2963983,0,0,0.2929448,0.2782976,1.766661,2.963694,0.5746958,0,0.5746958,4.869215,81.15341,0.2067693,1.547761,0.2371186,1.7,3.260092
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.840197,2.840197,1.7,0,0.5202,2.840197,10.24725,0,0,0.04421678,0.2910421,1.200207,1.140197,0,0,1.191965,3.48092,0,0.9091654,-0.9091654,3.91087,65.18103,0.2067693,3.124217,0.2328337,1.7,3.771962
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,2.202149,2.571755,1.756315,0,1.756315,5.577057,92.95076,0.2067235,0,0.3010521,1.7,2.94807
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.090859,1.090859,0,0,0,1.090859,57.02903,0,0,0,0.6221063,1.148273,1.090859,0,0,0.4458341,4.152438,0,0.5261663,-0.5261663,5.022429,83.70698,0.2067235,1.199945,0.497685,0,4.774545
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.418943,0.418943,0,-1,0,0.418943,61.21329,0,0,0,0.2564488,0.4409926,0.418943,0,0,1.030463,3.626272,0,0.1845438,-0.1845438,4.827902,80.46488,0.2067235,0.4608372,0.205159,0,3.882721
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.363095,1.38,0,-1,0,1.38,30.31058,0,0.9830949,1.219404,0.4182859,1.452632,1.38,0,0,1.235512,3.441728,0,1.034346,-1.034346,3.737606,62.29332,0.2067235,2.599404,0.3346288,0,3.860014
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.201677,1.201677,0,-1,0,1.201677,7.567158,0,0,0,0.09093282,1.264923,1.201677,0,0,2.384785,2.407382,0,1.17399,-1.17399,2.500112,41.66845,0.2067235,1.321845,0.07274625,0,2.498315
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.229405,1.229405,0,-1,0,1.229405,12.87224,0,0.0000000000000002220446,0.1505549,0.158252,1.29411,1.229405,0,0,3.689219,1.233392,0,1.135858,-1.135858,1.302812,21.71349,0.2067235,1.352345,0.1266016,0,1.391644
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.106577,0.1710067,0,-1,0,0.1710067,48.2281,0,0.9355706,1.108908,0.08247327,0.180007,0.1710067,0,0,4.951283,0.09753376,0,0.09753376,-0.09753376,1.200002,20,0.2067235,1.217235,0.06597862,0,0.180007
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01379204,0,0,-1,0,0,0,0,0.01379204,0.01517124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067235,0.01517124,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.170583,0,0,-1,0,0,0,0,2.170583,2.387641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067235,2.387641,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067235,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03227077,0,0,-1,0,0,0,0,0.03227077,0.03549784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067235,0.03549784,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1368458,0,0,-1,0,0,0,0,0.1368458,0.1505304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067235,0.1505304,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.07548835,0,0,-1,0,0,0,0,0.07548835,0.08303719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067235,0.08303719,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1611085,0,0,-1,0,0,0,0,0.1611085,0.1772194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067235,0.1772194,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1049148,0,0,-1,0,0,0,0,0.1049148,0.1154063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067235,0.1154063,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2943676,0,0,-1,0,0,0,0,0.2943676,0.3238043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067235,0.3238043,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.5686667,0,0,-1,0,0,0,0,0.5686667,0.6255333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067235,0.6255333,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2480039,0.2480039,1.7,0,0.5202,0.2480039,0,0,0,0,0,0,0,1.451996,1.379396,5.059654,0,1.379396,0,1.379396,2.508613,41.81013,0.2068138,0.2728043,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.06063081,0.06063081,1.513262,0,0.4692206,0.06063081,15.64547,0.0000000000000002220446,0,0,0.009485977,0,0,1.452632,1.38,3.680258,1.241457,1.389486,0,1.389486,3.826795,63.77979,0.2068517,0.06669389,0.007588781,1.7,1.250943
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.5113042,0.5113042,1.7,0,0.5202,0.5113042,10.08791,0,0,0,0.05157989,0,0,1.188696,1.129261,2.290772,2.491994,1.180841,0,1.180841,4.947039,82.45049,0.2069679,0.5624346,0.04126391,1.7,2.543574
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.064754,1.064754,0,0,0,1.064754,13.52141,0,0,0,0.1439698,1.120794,1.064754,0,0,1.109931,3.554751,0,0.9768239,-0.9768239,3.917376,65.28947,0.2069679,1.171229,0.1151759,0,3.698721
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.9850575,0.9850575,0,-1,0,0.9850575,56.33743,0,0,0,0.5549561,1.036903,0.9850575,0,0,2.195291,2.577927,0,0.4819465,-0.4819465,3.40936,56.82255,0.2069679,1.083563,0.4439649,0,3.132883
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.283875,1.283875,1.7,0,0.5202,1.283875,54.64359,0,0,0,0.7015557,0,0,0.4161245,0.3953183,2.730787,2.09598,1.096874,0,1.096874,4.449945,74.16561,0.2070577,1.412263,0.5612445,1.7,2.797536
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.802637,1.802637,1.7,0,0.5202,1.802637,25.44287,0,0,0,0.4586424,0.1080384,0.1026365,0,0,1.633913,3.083167,0.3506039,0,0.3506039,4.782558,79.70914,0.2070828,1.9829,0.3669139,1.7,3.541809
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3194521,0.3194521,1.081676,0,0.3513976,0.3194521,175.0486,0,0,0,0.5591965,0,0,0.7622241,0.7241129,1.283309,3.39871,1.283309,0,1.283309,6.000012,100,0.207024,0.3513973,0.4473572,1.7,3.957907
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.654326,1.654326,1.298524,0,0.4105971,1.654326,22.63932,0,0,0,0.3745282,0.3745282,0.3558018,0,0,0,4.553689,0,0,0,6.000012,100,0.207024,1.819759,0.2996226,1.7,4.928217
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.291988,1.291988,0,-1,0,1.291988,36.91666,0,0,0.04118679,0.4769588,1.359987,1.291988,0,0,0,4.553689,0,0.8830286,-0.8830286,5.069218,84.4868,0.207024,1.421187,0.381567,0,5.030648
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.7281293,0.7281293,0,-1,0,0.7281293,77.53963,0,0,0,0.5645887,0.7664519,0.7281293,0,0,0.9811429,3.67066,0,0.2018632,-0.2018632,4.856436,80.94043,0.207024,0.8009422,0.451671,0,4.235249
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.406131,1.38,0,-1,0,1.38,21.92426,0,0.0261305,0.1667435,0.3025548,1.452632,1.38,0,0,1.205435,3.468797,0,1.150077,-1.150077,3.644148,60.73568,0.207024,1.546744,0.2420439,0,3.771352
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,-1,0,0,0,0,0,0,0.09261504,0,0,0,0,2.483298,2.31872,0.09261504,0,0.09261504,3.732011,62.20005,0.207007,0,0.07409203,0,2.411335
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2960101,0.2960101,0,-1,0,0.2960101,25.89105,0,0.00000000000000005551115,0,0.07664013,0.3115896,0.2960101,0,0,2.390683,2.402074,0,0.2349494,-0.2349494,3.484352,58.07242,0.207007,0.3256111,0.06131211,0,2.478714
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.5275871,0.5275871,0,-1,0,0.5275871,0,0,0,0,0,0.5553548,0.5275871,0,0,2.651738,2.167125,0,0.5553548,-0.5553548,2.898957,48.31585,0.207007,0.5803457,0,0,2.167125
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.891414,1.38,0,-1,0,1.38,0,0,0.5114141,0.7005554,0,1.452632,1.38,0,0,3.268799,1.61177,0,1.452632,-1.452632,1.367749,22.79577,0.207007,2.080555,0,0,1.61177
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.882834,0.1591381,0,0,0,1.367749,22.79577,0.207007,0,0,0,0.1591381
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1389236,0.1389236,0,-1,0,0.1389236,0,0,0.00000000000000002775558,0.001634721,0,0.1462354,0.1389236,0,0,4.882834,0.1591381,0,0.1462354,-0.1462354,1.213603,20.22668,0.207007,0.152816,0,0,0.1591381
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.5059472,0.01225764,0,-1,0,0.01225764,0,0,0.4936896,0.5442843,0,0.01290278,0.01225764,0,0,5.045318,0.01290278,0,0.01290278,-0.01290278,1.200002,20,0.207007,0.556542,0,0,0.01290278
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3506176,0,0,-1,0,0,0,0,0.3506176,0.3856794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207007,0.3856794,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.280859,0,0,-1,0,0,0,0,0.280859,0.3089449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207007,0.3089449,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.007988443,0,0,-1,0,0,0,0,0.007988443,0.008787286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207007,0.008787286,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207007,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1295963,0,0,-1,0,0,0,0,0.1295963,0.142556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207007,0.142556,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3710217,0.3710217,1.7,0,0.5202,0.3710217,0,0,0,0,0,0,0,1.328978,1.262529,5.059654,0,1.262529,0,1.262529,2.397743,39.9623,0.2071178,0.4081239,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2422461,0.2422461,1.694878,0,0.5188016,0.2422461,7.876093,0.0000000000000002220446,0,0,0.01907953,0,0,1.452632,1.38,3.797125,1.136276,1.39908,0,1.39908,3.725026,62.08365,0.2072019,0.2664707,0.01526362,1.7,1.155356
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.852821,2.852821,1.7,0,0.5202,2.852821,11.51131,0,0,0.0581034,0.3283972,1.213496,1.152821,0,0,2.398046,2.395448,0,0.8850989,-0.8850989,2.79205,46.53408,0.2072019,3.138103,0.2627177,1.7,2.723845
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3861344,0.3861344,1.7,0,0.5202,0.3861344,217.2392,0,0,0,0.8388354,0,0,1.313866,1.248172,3.381489,1.510349,2.087008,0,2.087008,4.771959,79.53249,0.2071617,0.4247479,0.6710683,1.7,2.349185
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0,0,0,1.261684,0,0,0,0,1.294481,3.388656,1.261684,0,1.261684,5.968898,99.48143,0.2069319,0,1.009347,0,4.65034
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.7906044,0.7906044,0,0,0,0.7906044,199.8404,0.7149349,0,0,1.579947,0.8322151,0.7906044,0,0,0.03279712,4.524171,0.03279712,0,0.03279712,6.000012,100,0.2069259,0.8696648,1.263958,0,6.104119
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.180458,1.180458,0,0,0,1.180458,132.6966,0.3238404,0,0,1.566428,1.242587,1.180458,0,0,0,4.553689,0,0,0,6.000012,100,0.2069259,1.298504,1.253142,0,6.120117
