Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.4793,1.4793,0.425,0,0.172125,1.4793,98.25123,0.343641,0,0,1.453431,1.10979,1.0543,0,0,0,4.553689,0,0,0,6.000012,100,0.2069259,1.62723,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.619308,1.619308,0.8132213,0,0.2781094,1.619308,52.39968,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2069259,1.781239,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.462872,1.38,0,-1,0,1.38,105.7711,0.007009265,0.08287228,0.2291595,1.459641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2069259,1.609159,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.293339,1.293339,0,-1,0,1.293339,92.37993,0,0,0.04267346,1.194786,1.36141,1.293339,0,0,0,4.553689,0,0.166624,-0.166624,5.824375,97.07272,0.2069259,1.422673,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.20147,1.38,0,-1,0,1.38,56.46947,0.0000000000000002220446,1.82147,2.141617,0.7792787,1.452632,1.38,0,0,0.1851377,4.387065,0,0.6733528,-0.6733528,5.114599,85.24314,0.2069259,3.521617,0.623423,0,5.166344
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,-1,0,0,0,0,0,0,0.5006626,0,0,0,0,0.9333076,3.713712,0.5006626,0,0.5006626,5.589569,93.15929,0.2068349,0,0.4005301,0,4.214375
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.437898,1.38,0,-1,0,1.38,6.106588,0,3.057898,3.501688,0.08427092,1.452632,1.38,0,0,0.4326449,4.164309,0,1.368361,-1.368361,4.14719,69.1197,0.2068349,4.881688,0.06741673,0,4.24858
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.915725,1.38,0,-1,0,1.38,0,0,0.5357248,0.7272973,0,1.452632,1.38,0,0,1.953046,2.795948,0,1.452632,-1.452632,2.615982,43.59961,0.2068349,2.107297,0,0,2.795948
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.057588,1.27615,0,-1,0,1.27615,0,0,0.7814372,0.9871959,0,1.343316,1.27615,0,0,3.567081,1.343316,0,1.343316,-1.343316,1.200002,20,0.2068349,2.263346,0,0,1.343316
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.583486,0,0,-1,0,0,0,0,1.583486,1.741835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068349,1.741835,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2153752,0,0,-1,0,0,0,0,0.2153752,0.2369127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068349,0.2369127,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.109003,0,0,-1,0,0,0,0,0.109003,0.1199033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068349,0.1199033,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3500405,0,0,-1,0,0,0,0,0.3500405,0.3850445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068349,0.3850445,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1835304,0,0,-1,0,0,0,0,0.1835304,0.2018834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068349,0.2018834,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068349,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1919238,0,0,-1,0,0,0,0,0.1919238,0.2111162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068349,0.2111162,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2273688,0,0,-1,0,0,0,0,0.2273688,0.2501056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068349,0.2501056,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068349,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.6538074,0.6538074,1.7,0,0.5202,0.6538074,2.30681,0,0,0,0.01508209,0,0,1.046193,0.993883,5.059654,0,1.008965,0,1.008965,2.157191,35.95311,0.2069341,0.7191882,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.876915,1.876915,1.7,0,0.5202,1.876915,14.23014,0,0,0,0.2670877,0.1862265,0.1769152,0,0,4.050689,0.9080685,0.08086119,0,0.08086119,2.233902,37.23163,0.2069398,2.064607,0.2136702,1.7,1.175156
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,4.08738,3.08,1.7,0,0.5202,3.08,22.73547,0.0000000000000002220446,1.00738,1.731268,0.7002525,1.452632,1.38,0,0,3.969828,0.9808436,0,0.752379,-0.752379,1.440825,24.01371,0.2069398,4.496118,0.5602021,1.7,1.681096
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.631982,1.370802,0,-1,0,1.370802,88.59666,0,0.2611801,1.347386,1.214484,1.442949,1.370802,0,0,4.805805,0.2284646,0,0.2284646,-0.2284646,1.200002,20,0.2069398,1.79518,0.9715876,0,1.442949
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.7742898,0.7742898,1.7,0,0.5202,0.7742898,203.6945,0,0,0,1.577186,0,0,0.9257102,0.8794247,5.059654,0,2.456611,0,2.456611,3.530548,58.84235,0.2068333,0.8517188,1.261749,1.7,1.577186
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.709744,1.709744,1.7,0,0.5202,1.709744,93.4463,0,0,0,1.597693,0.01025715,0.009744288,0,0,2.603044,2.21095,1.587436,0,1.587436,5.036522,83.94186,0.2068844,1.880719,1.278154,1.7,3.808643
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1424387,0.1424387,0,0,0,0.1424387,1178.472,0.5130566,0,0,1.6786,0.1499355,0.1424387,0,0,1.015608,3.639642,1.015608,0,1.015608,6.000012,100,0.2067007,0.1566826,1.34288,0,5.318242
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,2.116129,2.116129,0.7361295,0,0.2570633,2.116129,85.89558,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2067007,2.327742,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.465215,1.38,0,-1,0,1.38,104.1609,0.0000000000000002220446,0.08521464,0.2317361,1.43742,1.452632,1.38,0,0,0,4.553689,0,0.01521133,-0.01521133,5.983978,99.73277,0.2067007,1.611736,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.304669,1.304669,0,-1,0,1.304669,75.415,0,0,0.05513613,0.9839163,1.373336,1.304669,0,0,0.01690148,4.538477,0,0.3894197,-0.3894197,5.573493,92.89137,0.2067007,1.435136,0.787133,0,5.522394
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.7143097,0.7143097,0,-1,0,0.7143097,116.7491,0,0,0,0.8339502,0.751905,0.7143097,0,0,0.44959,4.149058,0.08204519,0,0.08204519,5.651329,94.18861,0.2066859,0.7857407,0.6671601,0,4.983008
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.799095,1.38,0,-1,0,1.38,33.13107,0.0000000000000002220446,1.419095,1.699004,0.4572088,1.452632,1.38,0,0,0.3675448,4.222898,0,0.9954228,-0.9954228,4.602061,76.70086,0.2066859,3.079004,0.365767,0,4.680107
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.96005,1.38,0,-1,0,1.38,6.131663,0.0000000000000002220446,2.58005,2.976054,0.08461694,1.452632,1.38,0,0,1.47357,3.227476,0,1.368015,-1.368015,3.160047,52.66734,0.2066859,4.356054,0.06769355,0,3.312093
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.993587,1.859461,0,0,0,3.160047,52.66734,0.2066859,0,0,0,1.859461
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3775185,0.3775185,0,-1,0,0.3775185,0,0,0.00000000000000005551115,0,0,0.3973879,0.3775185,0,0,2.993587,1.859461,0,0.3973879,-0.3973879,2.741163,45.68596,0.2066859,0.4152704,0,0,1.859461
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.5790151,0.5790151,0,-1,0,0.5790151,0,0,0.0000000000000001110223,0,0,0.6094896,0.5790151,0,0,3.435129,1.462073,0,0.6094896,-0.6094896,2.098705,34.97834,0.2066859,0.6369166,0,0,1.462073
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2655777,0.2655777,0,-1,0,0.2655777,0,0,0.00000000000000005551115,0,0,0.2795554,0.2655777,0,0,4.112339,0.8525836,0,0.2795554,-0.2795554,1.804027,30.06706,0.2066859,0.2921354,0,0,0.8525836
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.331456,0.331456,0,-1,0,0.331456,0,0,0,0,0,0.348901,0.331456,0,0,4.422956,0.5730282,0,0.348901,-0.348901,1.436253,23.93751,0.2066859,0.3646016,0,0,0.5730282
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1154204,0.1154204,0,-1,0,0.1154204,0,0,0.00000000000000001387779,0,0,0.1214952,0.1154204,0,0,4.810624,0.2241272,0,0.1214952,-0.1214952,1.308186,21.80306,0.2066859,0.1269625,0,0,0.2241272
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.03002039,0.03002039,0,-1,0,0.03002039,0,0,0.000000000000000003469447,0,0,0.03160041,0.03002039,0,0,4.945619,0.102632,0,0.03160041,-0.03160041,1.274876,21.2479,0.2066859,0.03302243,0,0,0.102632
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1734912,0.06748001,0,-1,0,0.06748001,0,0,0.1060112,0.1233603,0,0.07103159,0.06748001,0,0,4.980731,0.07103159,0,0.07103159,-0.07103159,1.200002,20,0.2066859,0.1908403,0,0,0.07103159
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1899981,0,0,-1,0,0,0,0,0.1899981,0.2089979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066859,0.2089979,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1678105,0,0,-1,0,0,0,0,0.1678105,0.1845915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066859,0.1845915,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2387538,0.2387538,1.691385,0,0.5178482,0.2387538,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2067723,0.2626292,0,1.7,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0242432,0,0,1.452632,1.38,3.679654,1.242,1.404243,0,1.404243,3.841367,64.02266,0.2067909,0,0.01939456,1.7,1.266243
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.5008,1.5008,1.7,0,0.5202,1.5008,21.01996,0.00000000000000002775558,0,0,0.3154676,0,0,0.1992,0.18924,2.275411,2.505819,0.5047076,0,0.5047076,4.320175,72.00278,0.2068318,1.65088,0.2523741,1.7,2.821286
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.521783,1.521783,1.7,0,0.5202,1.521783,27.47874,0,0,0,0.4181669,0,0,0.1782165,0.1693057,1.770704,2.960056,0.5874726,0,0.5874726,4.877501,81.29151,0.206878,1.673962,0.3345335,1.7,3.378222
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.50815,1.38,0,-1,0,1.38,46.61046,0.0000000000000002220446,0.1281505,0.2789655,0.6432244,1.452632,1.38,0,0,1.183231,3.488781,0,0.8094072,-0.8094072,4.024311,67.07171,0.206878,1.658965,0.5145795,0,4.132005
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.070667,1.070667,0,0,0,1.070667,71.80639,0,0,0,0.7688071,1.127018,1.070667,0,0,2.082572,2.679374,0,0.3582105,-0.3582105,3.646723,60.7786,0.206878,1.177733,0.6150457,0,3.448181
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2891144,0.2891144,0,0,0,0.2891144,372.3294,0,0,0,1.076458,0.3043309,0.2891144,0,0,2.480584,2.321163,0.7721268,0,0.7721268,4.379227,72.98698,0.206739,0.3180258,0.8611661,0,3.397621
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.945291,0.945291,0,0,0,0.945291,178.6366,0,0,0,1.688636,0.9950432,0.945291,0,0,1.708457,3.016078,0.6935924,0,0.6935924,5.037227,83.95361,0.2066142,1.03982,1.350908,0,4.704713
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.249439,2.249439,1.7,0,0.5202,2.249439,68.81683,0,0,0,1.547992,0.5783564,0.5494386,0,0,1.014865,3.640311,0.9696361,0,0.9696361,5.957104,99.28487,0.2066591,2.474382,1.238394,1.7,5.188303
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,3.169378,1.38,0,-1,0,1.38,56.69564,0,1.789378,2.106315,0.7823998,1.452632,1.38,0,0,0.04522882,4.512983,0,0.6702318,-0.6702318,5.250618,87.51012,0.2066591,3.486315,0.6259199,0,5.295383
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,1.017814,1.017814,0,-1,0,1.017814,65.09112,0,0,0,0.6625062,1.071383,1.017814,0,0,0.7899308,3.842751,0,0.4088765,-0.4088765,4.819624,80.32691,0.2066591,1.119595,0.530005,0,4.505258
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.7564,0.7564,0,-1,0,0.7564,73.75552,0,0,0,0.5578867,0.7962105,0.7564,0,0,1.244238,3.433875,0,0.2383238,-0.2383238,4.568409,76.14,0.2066591,0.83204,0.4463094,0,3.991761
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.9411256,0.9411256,0,-1,0,0.9411256,47.83505,0,0.0000000000000001110223,0,0.4501879,0.9906585,0.9411256,0,0,1.509042,3.195551,0,0.5404706,-0.5404706,3.998703,66.64491,0.2066591,1.035238,0.3601503,0,3.645739
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,-1,0,0,0,0,0,0,0.08056931,0,0,0,0,2.109565,2.65508,0.08056931,0,0.08056931,4.075138,67.91882,0.2066446,0,0.06445545,0,2.73565
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.687505,1.38,0,-1,0,1.38,0,0,0.3075048,0.4762553,0,1.452632,1.38,0,0,2.028996,2.727593,0,1.452632,-1.452632,2.54393,42.39874,0.2066446,1.856255,0,0,2.727593
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.560664,1.211213,0,-1,0,1.211213,0,0,0.3494512,0.5055176,0,1.274961,1.211213,0,0,3.643031,1.274961,0,1.274961,-1.274961,1.200002,20,0.2066446,1.716731,0,0,1.274961
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.459163,0,0,-1,0,0,0,0,1.459163,1.605079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066446,1.605079,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.06671225,0,0,-1,0,0,0,0,0.06671225,0.07338348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066446,0.07338348,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.6298211,0,0,-1,0,0,0,0,0.6298211,0.6928031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066446,0.6928031,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.005718377,0,0,-1,0,0,0,0,0.005718377,0.006290215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066446,0.006290215,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.09281448,0,0,-1,0,0,0,0,0.09281448,0.1020959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066446,0.1020959,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1375496,0,0,-1,0,0,0,0,0.1375496,0.1513045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066446,0.1513045,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1597554,0,0,-1,0,0,0,0,0.1597554,0.1757309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066446,0.1757309,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3552679,0,0,-1,0,0,0,0,0.3552679,0.3907946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066446,0.3907946,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.177748,0.177748,1.63038,0,0.5011936,0.177748,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2067145,0.1955228,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2654846,0.2654846,1.7,0,0.5202,0.2654846,9.340418,0,0,0,0.02479737,0,0,1.434515,1.36279,3.679654,1.242,1.387587,0,1.387587,3.825566,63.7593,0.2068011,0.292033,0.0198379,1.7,1.266797
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.135864,2.135864,1.7,0,0.5202,2.135864,11.57292,0.0000000000000001110223,0,0,0.2471818,0.4588045,0.4358643,0,0,2.292067,2.490828,0,0.2116227,-0.2116227,3.602496,60.04148,0.2068011,2.349451,0.1977454,1.7,2.73801
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.230234,1.230234,1.7,0,0.5202,1.230234,48.23283,0,0,0,0.5933768,0,0,0.4697658,0.4462776,2.527204,2.279206,1.039654,0,1.039654,4.588799,76.47983,0.2068864,1.353258,0.4747014,1.7,2.872582
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.105517,0.105517,0,-1,0,0.105517,728.011,0,0,0,0.7681757,0.1110706,0.105517,0,0,1.487549,3.214895,0.6571051,0,0.6571051,5.212183,86.86955,0.2067687,0.1160688,0.6145406,0,3.98307
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0,0,0,0.8154444,0,0,0,0,0.8304442,3.806289,0.8154444,0,0.8154444,5.985782,99.76283,0.2066228,0,0.6523556,0,4.621734
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1493006,0.1493006,0,0,0,0.1493006,613.337,0.7435577,0,0,0.915716,0.1571585,0.1493006,0,0,0.01499974,4.540189,0.01499974,0,0.01499974,6.000012,100,0.2066201,0.1642307,0.7325728,0,5.455905
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,2.046649,2.046649,1.03999,0,0.3400173,2.046649,51.77443,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2066201,2.251314,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2066201,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.6489375,0.6489375,0,-1,0,0.6489375,143.6834,0.2493232,0,0,0.9324153,0.6830921,0.6489375,0,0,0,4.553689,0,0,0,6.000012,100,0.2066201,0.7138313,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1697177,0.1697177,0,-1,0,0.1697177,128.9986,0.04028319,0,0,0.2189334,0.1786502,0.1697177,0,0,0,4.553689,0,0,0,6.000012,100,0.2066201,0.1866894,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.161731,1.161731,0,-1,0,1.161731,42.77225,0,0,0,0.4968983,1.222874,1.161731,0,0,0,4.553689,0,0.725976,-0.725976,5.234766,87.24593,0.2066201,1.277904,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,-1,0,0,0,0,0,0,0.1522374,0,0,0,0,0.8066401,3.827713,0.1522374,0,0.1522374,5.379191,89.65301,0.2065929,0,0.1217899,0,3.97995
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.7179092,0.7179092,0,-1,0,0.7179092,11.91964,0,0,0,0.08557218,0.7556939,0.7179092,0,0,0.6544027,3.964726,0,0.6701217,-0.6701217,4.672821,77.88019,0.2065929,0.7897001,0.06845774,0,4.050299
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.6442225,0.6442225,0,-1,0,0.6442225,0,0,0.0000000000000001110223,0,0,0.678129,0.6442225,0,0,1.398982,3.294605,0,0.678129,-0.678129,3.95801,65.96671,0.2065929,0.7086447,0,0,3.294605
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.452982,1.38,0,-1,0,1.38,0,0,2.072982,2.418281,0,1.452632,1.38,0,0,2.152459,2.616476,0,1.452632,-1.452632,2.426802,40.44662,0.2065929,3.798281,0,0,2.616476
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5350284,0.5350284,0,-1,0,0.5350284,0,0,0.0000000000000001110223,0,0,0.5631878,0.5350284,0,0,3.766494,1.163844,0,0.5631878,-0.5631878,1.83315,30.55244,0.2065929,0.5885313,0,0,1.163844
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1144163,0.1144163,0,-1,0,0.1144163,0,0,0.00000000000000001387779,0,0,0.1204382,0.1144163,0,0,4.392258,0.6006565,0,0.1204382,-0.1204382,1.706197,28.43656,0.2065929,0.1258579,0,0,0.6006565
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1555064,0.1555064,0,-1,0,0.1555064,0,0,0.00000000000000002775558,0,0,0.163691,0.1555064,0,0,4.526079,0.4802183,0,0.163691,-0.163691,1.533651,25.56081,0.2065929,0.1710571,0,0,0.4802183
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.5029124,0.300701,0,-1,0,0.300701,0,0,0.2022114,0.2525027,0,0.3165274,0.300701,0,0,4.707957,0.3165274,0,0.3165274,-0.3165274,1.200002,20,0.2065929,0.5532036,0,0,0.3165274
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.5232843,0,0,-1,0,0,0,0,0.5232843,0.5756127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065929,0.5756127,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4546094,0,0,-1,0,0,0,0,0.4546094,0.5000704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065929,0.5000704,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3113476,0,0,-1,0,0,0,0,0.3113476,0.3424824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065929,0.3424824,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3540882,0,0,-1,0,0,0,0,0.3540882,0.389497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065929,0.389497,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065929,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02616804,0.02616804,1.4788,0,0.4598123,0.02616804,46.66253,0.0000000000000002220446,0,0,0.01221067,0,0,1.452632,1.38,5.059654,0,1.392211,0,1.392211,2.520769,42.01274,0.2066206,0.02878484,0.009768536,1.7,0.01221067
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.9039903,0.9039903,1.7,0,0.5202,0.9039903,11.15253,0,0,0,0.1008178,0,0,0.7960097,0.7562092,3.667444,1.25299,0.8570269,0,0.8570269,3.333817,55.5635,0.2067013,0.9943894,0.08065421,1.7,1.353807
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.8808795,0.8808795,1.7,0,0.5202,0.8808795,32.24668,0,0,0,0.2840544,0,0,0.8191206,0.7781645,2.810417,2.024314,1.062219,0,1.062219,4.341526,72.35862,0.2067968,0.9689674,0.2272435,1.7,2.308368
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.678557,1.38,0,-1,0,1.38,36.04838,0.0000000000000002220446,1.298557,1.566413,0.4974677,1.452632,1.38,0,0,1.748198,2.980311,0,0.9551639,-0.9551639,3.334695,55.57813,0.2067968,2.946413,0.3979741,0,3.477778
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.430834,1.430834,1.7,0,0.5202,1.430834,40.83465,0,0,0,0.584276,0,0,0.269166,0.2557077,2.809491,2.025147,0.8399837,0,0.8399837,4.131573,68.85941,0.2068626,1.573917,0.4674208,1.7,2.609423
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.068384,1.068384,1.7,0,0.5202,1.068384,76.02712,0,0,0,0.8122614,0,0,0.6316163,0.6000355,1.969507,2.781132,1.412297,0,1.412297,5.471395,91.18974,0.206944,1.175222,0.6498091,1.7,3.593394
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.186482,2.186482,1.7,0,0.5202,2.186482,31.56057,0,0,0,0.6900663,0.5120867,0.4864824,0,0,0.5572105,4.052199,0.1779796,0,0.1779796,5.640242,94.00385,0.2069565,2.405131,0.552053,1.7,4.742266
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.4195675,0.4195675,0,0,0,0.4195675,260.8737,0.2736606,0,0,1.094542,0.44165,0.4195675,0,0,0.3792309,4.212381,0.3792309,0,0.3792309,6.000012,100,0.206889,0.4615243,0.8756332,0,5.306922
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.224163,1.38,0,-1,0,1.38,41.95347,0.0000000000000002220446,0.8441631,1.066579,0.5789579,1.452632,1.38,0,0,0,4.553689,0,0.8736737,-0.8736737,5.079079,84.65115,0.206889,2.446579,0.4631663,0,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.922656,0.922656,0,-1,0,0.922656,26.86989,0.0000000000000001110223,0,0,0.2479166,0.9712169,0.922656,0,0,0.9707486,3.680015,0,0.7233002,-0.7233002,4.316654,71.94408,0.206889,1.014922,0.1983333,0,3.927932
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.174412,1.174412,0,-1,0,1.174412,3.269844,0,0.0000000000000002220446,0,0.03840142,1.236223,1.174412,0,0,1.774415,2.956715,0,1.197821,-1.197821,3.054039,50.90055,0.206889,1.291853,0.03072114,0,2.995116
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.376174,1.38,0,-1,0,1.38,13.58502,0,0.9961736,1.233791,0.1874732,1.452632,1.38,0,0,3.105328,1.758894,0,1.265158,-1.265158,1.720445,28.67403,0.206889,2.613791,0.1499786,0,1.946367
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.7397748,0.5336778,0,-1,0,0.5336778,12.74754,0,0.2060969,0.3317778,0.06803078,0.5617661,0.5336778,0,0,4.511059,0.4937354,0,0.4937354,-0.4937354,1.200002,20,0.206889,0.8137522,0.05442462,0,0.5617661
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.351123,0,0,-1,0,0,0,0,2.351123,2.586236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206889,2.586236,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.7798534,0,0,-1,0,0,0,0,0.7798534,0.8578387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206889,0.8578387,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.214771,0,0,-1,0,0,0,0,4.214771,4.636248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206889,4.636248,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.6419894,0,0,-1,0,0,0,0,0.6419894,0.7061883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206889,0.7061883,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3950886,0,0,-1,0,0,0,0,0.3950886,0.4345975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206889,0.4345975,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01556071,0,0,-1,0,0,0,0,0.01556071,0.01711678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206889,0.01711678,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.5918038,0,0,-1,0,0,0,0,0.5918038,0.6509842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206889,0.6509842,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.3861649,0,0,-1,0,0,0,0,0.3861649,0.4247814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206889,0.4247814,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.4731731,0,0,-1,0,0,0,0,0.4731731,0.5204905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206889,0.5204905,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3842198,0,0,-1,0,0,0,0,0.3842198,0.4226418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206889,0.4226418,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.4403957,0.4403957,1.7,0,0.5202,0.4403957,0,0,0,0,0,0,0,1.259604,1.196624,5.059654,0,1.196624,0,1.196624,2.33522,38.92025,0.2070046,0.4844353,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.4627579,0.4627579,1.7,0,0.5202,0.4627579,4.969429,0,0,0,0.02299642,0,0,1.237242,1.17538,3.86303,1.076962,1.198376,0,1.198376,3.472099,57.86821,0.2071196,0.5090337,0.01839714,1.7,1.099958
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.27389,1.27389,1.7,0,0.5202,1.27389,20.57327,0,0,0,0.2620807,0,0,0.4261101,0.4048046,2.664654,2.1555,0.6668854,0,0.6668854,4.104763,68.41257,0.2071768,1.401279,0.2096646,1.7,2.417581
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.7941187,0.7941187,1.7,0,0.5202,0.7941187,62.08989,0,0,0,0.4930674,0,0,0.9058813,0.8605872,1.997769,2.755697,1.353655,0,1.353655,5.388952,89.81569,0.2072679,0.8735306,0.3944539,1.7,3.248765
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0.152599,0,0,0.7967128,0,0,0,0,0.6441138,3.973986,0.6441138,0,0.6441138,6.000012,100,0.2071535,0,0.6373702,0,4.7707
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.48234,1.48234,0.7376844,0,0.2574878,1.48234,52.87909,0.0000000000000001110223,0,0,0.7838477,0.7838477,0.7446553,0,0,0,4.553689,0,0,0,6.000012,100,0.2071535,1.630574,0.6270782,1.7,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.694954,1.694954,0.9649728,0,0.3195376,1.694954,45.33464,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.2071535,1.864449,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.3806781,0.3806781,0,0,0,0.3806781,225.1853,0.4565175,0,0,0.8572313,0.4007138,0.3806781,0,0,0,4.553689,0,0,0,6.000012,100,0.2071535,0.4187459,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2071535,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.351365,1.351365,0,-1,0,1.351365,59.09093,0,0.0000000000000002220446,0.1065017,0.7985343,1.42249,1.351365,0,0,0,4.553689,0,0.6239554,-0.6239554,5.342305,89.03825,0.2071535,1.486502,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,1.045912,1.045912,0,-1,0,1.045912,31.25446,0,0,0,0.3268942,1.10096,1.045912,0,0,0.6932838,3.929734,0,0.7740658,-0.7740658,4.526368,75.43932,0.2071535,1.150503,0.2615153,0,4.256628
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1108455,0.1108455,0,-1,0,0.1108455,301.1852,0,0,0,0.3338501,0.1166795,0.1108455,0,0,1.553357,3.155668,0.2171707,0,0.2171707,4.732394,78.87309,0.207115,0.12193,0.2670801,0,3.489518
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.148582,1.148582,0,-1,0,1.148582,16.30918,0,0.0000000000000002220446,0,0.1873243,1.209034,1.148582,0,0,1.336186,3.351121,0,1.02171,-1.02171,3.655418,60.92351,0.207115,1.263441,0.1498595,0,3.538446
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.753894,1.38,0,-1,0,1.38,5.717238,0.0000000000000002220446,1.373894,1.649283,0.07889789,1.452632,1.38,0,0,2.471419,2.329412,0,1.373734,-1.373734,2.207376,36.78952,0.207115,3.029283,0.06311831,0,2.408309
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.137023,0.9078941,0,-1,0,0.9078941,0,0,1.229129,1.442831,0,0.9556779,0.9078941,0,0,3.99779,0.9556779,0,0.9556779,-0.9556779,1.200002,20,0.207115,2.350725,0,0,0.9556779
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.825717,0,0,-1,0,0,0,0,1.825717,2.008289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207115,2.008289,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.8981266,0,0,-1,0,0,0,0,0.8981266,0.9879393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207115,0.9879393,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207115,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.05492408,0,0,-1,0,0,0,0,0.05492408,0.06041649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207115,0.06041649,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4764037,0,0,-1,0,0,0,0,0.4764037,0.5240441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207115,0.5240441,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.5398011,0,0,-1,0,0,0,0,0.5398011,0.5937812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207115,0.5937812,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2245866,0,0,-1,0,0,0,0,0.2245866,0.2470452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207115,0.2470452,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.04801741,0,0,-1,0,0,0,0,0.04801741,0.05281915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207115,0.05281915,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.123872,0,0,-1,0,0,0,0,0.123872,0.1362592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207115,0.1362592,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03279328,0.03279328,1.485425,0,0.461621,0.03279328,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2071456,0.03607261,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.3186268,0.3186268,1.7,0,0.5202,0.3186268,2.865087,0,0,0,0.009128934,0,0,1.381373,1.312305,3.679654,1.242,1.321434,0,1.321434,3.762807,62.71333,0.2072422,0.3504894,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.149726,1.149726,1.7,0,0.5202,1.149726,22.41381,0,0,0,0.2576975,0,0,0.5502737,0.52276,2.358221,2.43129,0.7804575,0,0.7804575,4.503214,75.05342,0.2073101,1.264699,0.206158,1.7,2.688988
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.327319,1.327319,1.7,0,0.5202,1.327319,50.12511,0,0,0,0.66532,0,0,0.3726812,0.3540471,1.577763,3.133702,1.019367,0,1.019367,5.470271,91.171,0.2073898,1.460051,0.532256,1.7,3.799022
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.285515,1.285515,0,-1,0,1.285515,75.46625,0,0.0000000000000002220446,0.03406632,0.9701298,1.353173,1.285515,0,0,0.5583962,4.051132,0,0.3830437,-0.3830437,5.066507,84.44162,0.2073898,1.414066,0.7761038,0,5.021262
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.5177751,0.5177751,0,0,0,0.5177751,224.9073,0,0,0,1.164514,0.5450264,0.5177751,0,0,0.9840004,3.668089,0.6194875,0,0.6194875,5.654205,94.23656,0.2072802,0.5695526,0.9316112,0,4.832603
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.5038145,0.5038145,0,0,0,0.5038145,302.9626,0.6315253,0,0,1.526369,0.530331,0.5038145,0,0,0.3645129,4.225627,0.3645129,0,0.3645129,6.000012,100,0.2072158,0.5541959,1.221095,0,5.751997
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2072158,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.8762149,0.8762149,0,0,0,0.8762149,161.8339,0.4956812,0,0,1.418013,0.9223315,0.8762149,0,0,0,4.553689,0,0,0,6.000012,100,0.2072158,0.9638364,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2072158,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.556796,1.38,0,-1,0,1.38,74.86813,0.0000000000000002220446,0.1767963,0.3324759,1.03318,1.452632,1.38,0,0,0,4.553689,0,0.4194515,-0.4194515,5.557871,92.631,0.2072158,1.712476,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.346578,1.346578,0,-1,0,1.346578,33.78453,0,0,0.1012356,0.454935,1.41745,1.346578,0,0,0.4660572,4.134237,0,0.9625154,-0.9625154,4.543291,75.72137,0.2072158,1.481236,0.363948,0,4.589172
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.334639,1.38,0,-1,0,1.38,27.22945,0.0000000000000002220446,0.954639,1.188103,0.3757664,1.452632,1.38,0,0,1.535519,3.171722,0,1.076865,-1.076865,3.408175,56.80281,0.2072158,2.568103,0.3006131,0,3.547488
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.63604,1.38,0,-1,0,1.38,6.18158,0.0000000000000002220446,0.2560396,0.4196436,0.0853058,1.452632,1.38,0,0,2.732036,2.094857,0,1.367326,-1.367326,1.966888,32.78139,0.2072158,1.799644,0.06824464,0,2.180163
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.968724,0.6911547,0,-1,0,0.6911547,0,0,1.277569,1.474442,0,0.7275312,0.6911547,0,0,4.251287,0.7275312,0,0.7275312,-0.7275312,1.200002,20,0.2072158,2.165596,0,0,0.7275312
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.094028,0,0,-1,0,0,0,0,2.094028,2.303431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072158,2.303431,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.520952,0,0,-1,0,0,0,0,2.520952,2.773047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072158,2.773047,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.07239575,0,0,-1,0,0,0,0,0.07239575,0.07963532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072158,0.07963532,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1121425,0,0,-1,0,0,0,0,0.1121425,0.1233567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072158,0.1233567,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1069473,0,0,-1,0,0,0,0,0.1069473,0.117642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072158,0.117642,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.5216498,0,0,-1,0,0,0,0,0.5216498,0.5738148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072158,0.5738148,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.232427,0,0,-1,0,0,0,0,0.232427,0.2556697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072158,0.2556697,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.260673,0,0,-1,0,0,0,0,0.260673,0.2867403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072158,0.2867403,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.09729047,0,0,-1,0,0,0,0,0.09729047,0.1070195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072158,0.1070195,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.4659877,0.4659877,1.7,0,0.5202,0.4659877,0,0,0,0,0,0,0,1.234012,1.172312,5.059654,0,1.172312,0,1.172312,2.312155,38.53584,0.2073277,0.5125865,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2784498,0.2784498,1.7,0,0.5202,0.2784498,7.132975,0,0,0,0.01986175,0,0,1.42155,1.350473,3.887343,1.055081,1.370334,0,1.370334,3.612168,60.20269,0.2074151,0.3062948,0.0158894,1.7,1.074942
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.894276,1.894276,1.7,0,0.5202,1.894276,12.46925,0,0,0,0.2362021,0.2045015,0.1942764,0,0,2.517008,2.288382,0.03170058,0,0.03170058,3.642242,60.70391,0.2074172,2.083704,0.1889617,1.7,2.524584
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.5177583,0.5177583,1.7,0,0.5202,0.5177583,124.7826,0,0,0,0.646072,0,0,1.182242,1.12313,2.485308,2.316912,1.769202,0,1.769202,5.320654,88.67739,0.2074341,0.5695341,0.5168576,1.7,2.962984
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.8488146,0.8488146,0,-1,0,0.8488146,133.0503,0,0,0,1.12935,0.8934891,0.8488146,0,0,0.7161061,3.909194,0.2358612,0,0.2358612,5.544412,92.40668,0.2073925,0.9336961,0.9034802,0,5.038544
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0.6484414,0,0,1.128686,0,0,0,0,0.4802449,4.121469,0.4802449,0,0.4802449,6.000012,100,0.2073079,0,0.902949,0,5.250155
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073079,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.744696,1.744696,0.9930054,0,0.3271905,1.744696,45.35192,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2073079,1.919165,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073079,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1205652,0.1205652,0,-1,0,0.1205652,513.3726,0.4920378,0,0,0.6189485,0.1269107,0.1205652,0,0,0,4.553689,0,0,0,6.000012,100,0.2073079,0.1326217,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.9964982,0.9964982,0,-1,0,0.9964982,60.68712,0,0,0,0.6047461,1.048946,0.9964982,0,0,0,4.553689,0,0.4441994,-0.4441994,5.531785,92.19623,0.2073079,1.096148,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.393253,1.38,0,-1,0,1.38,19.5959,0.0000000000000002220446,1.013253,1.252578,0.2704235,1.452632,1.38,0,0,0.4935549,4.109489,0,1.182208,-1.182208,4.285628,71.42699,0.2073079,2.632578,0.2163388,0,4.379913
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.526412,1.38,0,-1,0,1.38,13.36997,0,0.1464121,0.2990533,0.1845056,1.452632,1.38,0,0,1.807119,2.927281,0,1.268126,-1.268126,2.948906,49.14833,0.2073079,1.679053,0.1476045,0,3.111787
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.614167,1.38,0,-1,0,1.38,5.432718,0.0000000000000002220446,1.234167,1.495584,0.07497151,1.452632,1.38,0,0,3.216148,1.659155,0,1.37766,-1.37766,1.496725,24.94536,0.2073079,2.875584,0.05997721,0,1.734127
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.034258,0.2674206,0,-1,0,0.2674206,0,0,0.7668371,0.8702629,0,0.2814954,0.2674206,0,0,4.746882,0.2814954,0,0.2814954,-0.2814954,1.200002,20,0.2073079,1.137684,0,0,0.2814954
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073079,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.635635,0,0,-1,0,0,0,0,1.635635,1.799198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073079,1.799198,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3119941,0,0,-1,0,0,0,0,0.3119941,0.3431935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073079,0.3431935,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04164035,0,0,-1,0,0,0,0,0.04164035,0.04580439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073079,0.04580439,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.305123,0,0,-1,0,0,0,0,0.305123,0.3356353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073079,0.3356353,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1996982,0,0,-1,0,0,0,0,0.1996982,0.219668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073079,0.219668,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3955181,0,0,-1,0,0,0,0,0.3955181,0.4350699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073079,0.4350699,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.6966802,0,0,-1,0,0,0,0,0.6966802,0.7663483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073079,0.7663483,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2463416,0,0,-1,0,0,0,0,0.2463416,0.2709758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073079,0.2709758,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073079,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.0738256,0.0738256,1.526457,0,0.4728228,0.0738256,22.41725,0,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.2073458,0.08120815,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.243112,1.243112,1.7,0,0.5202,1.243112,15.26273,0,0,0,0.1897328,0,0,0.4568878,0.4340434,3.663105,1.256895,0.6237763,0,0.6237763,3.116652,51.94409,0.2073999,1.367423,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1405691,0.1405691,1.593201,0,0.4910438,0.1405691,141.1244,0.0000000000000002220446,0,0,0.1983774,0,0,1.452632,1.38,3.039329,1.818293,1.578377,0,1.578377,4.614032,76.90038,0.2074228,0.154626,0.1587019,1.7,2.016671
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.811269,1.38,0,-1,0,1.38,21.78998,0,1.431269,1.712396,0.3007017,1.452632,1.38,0,0,1.460951,3.238833,0,1.15193,-1.15193,3.399791,56.66308,0.2074228,3.092396,0.2405614,0,3.539535
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.695985,1.695985,1.7,0,0.5202,1.695985,25.92172,0,0,0,0.4396286,0,0,0.004014671,0.003813938,2.740873,2.086903,0.4434425,0,0.4434425,3.820478,63.6745,0.2074532,1.865584,0.3517029,1.7,2.526532
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.297431,2.486001,1.567878,0,1.567878,5.307897,88.46478,0.2074417,0,0.150302,1.7,2.673879
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.454325,1.454325,1.7,0,0.5202,1.454325,31.76792,0,0,0,0.4620087,0,0,0.245675,0.2333913,0.7295532,3.897091,0.6954001,0,0.6954001,5.967611,99.45999,0.2074953,1.599757,0.369607,1.7,4.3591
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,2.088291,2.088291,1.7,0,0.5202,2.088291,20.98263,0,0,0,0.4381783,0.4087272,0.3882909,0,0,0.03415312,4.522951,0.02945106,0,0.02945106,5.995551,99.92565,0.2074973,2.29712,0.3505426,1.7,4.961129
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0.8282323,0,0,0.8329344,0,0,0,0,0.004702056,4.549457,0.004702056,0,0.004702056,6.000012,100,0.2074965,0,0.6663475,0,5.382391
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.30144,0.30144,0,-1,0,0.30144,203.1084,0.2949448,0,0,0.61225,0.3173052,0.30144,0,0,0,4.553689,0,0,0,6.000012,100,0.2074965,0.3315839,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,-1,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074965,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,-1,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074965,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.447058,1.38,0,-1,0,1.38,6.178565,0,0.06705764,0.2117634,0.08526419,1.452632,1.38,0,0,0,4.553689,0,1.367367,-1.367367,4.55868,75.97785,0.2074965,1.591763,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.5930349,0.5930349,0,-1,0,0.5930349,0,0,0.0000000000000001110223,0,0,0.6242473,0.5930349,0,0,1.519297,3.186321,0,0.6242473,-0.6242473,3.900666,65.01096,0.2074965,0.6523384,0,0,3.186321
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.204653,1.38,0,-1,0,1.38,0,0,0.824653,1.045118,0,1.452632,1.38,0,0,2.212905,2.562074,0,1.452632,-1.452632,2.369458,39.49088,0.2074965,2.425118,0,0,2.562074
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.113634,1.053971,0,-1,0,1.053971,0,0,1.059663,1.271027,0,1.109443,1.053971,0,0,3.82694,1.109443,0,1.109443,-1.109443,1.200002,20,0.2074965,2.324997,0,0,1.109443
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1897409,0,0,-1,0,0,0,0,0.1897409,0.2087149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074965,0.2087149,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.5273823,0,0,-1,0,0,0,0,0.5273823,0.5801205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074965,0.5801205,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.680485,0,0,-1,0,0,0,0,0.680485,0.7485335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074965,0.7485335,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1460759,0,0,-1,0,0,0,0,0.1460759,0.1606834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074965,0.1606834,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1109251,0,0,-1,0,0,0,0,0.1109251,0.1220177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074965,0.1220177,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4264521,0,0,-1,0,0,0,0,0.4264521,0.4690973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074965,0.4690973,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074965,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1750804,0.1750804,1.627712,0,0.5004653,0.1750804,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2075627,0.1925884,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1138257,0.1138257,1.566457,0,0.4837428,0.1138257,5.561793,0.0000000000000002220446,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.2076119,0.1252083,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.445686,1.445686,1.7,0,0.5202,1.445686,7.80266,0,0,0,0.112802,0,0,0.254314,0.2415983,2.293324,2.489698,0.3544002,0,0.3544002,4.160588,69.34299,0.2076423,1.590255,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.663899,3.08,1.7,0,0.5202,3.08,6.194678,0.0000000000000002220446,0.5838987,0.9502886,0.1907961,1.452632,1.38,0,0,1.938923,2.808658,0,1.261835,-1.261835,2.830496,47.17485,0.2076423,4.030289,0.1526369,1.7,2.999454
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.3071294,0.3071294,0,-1,0,0.3071294,100.7225,0,0,0,0.3093485,0.3232941,0.3071294,0,0,3.340963,1.546822,0,0.01394555,-0.01394555,2.815796,46.92985,0.2076423,0.3378423,0.2474788,0,1.856171
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,3.356458,1.532877,0.2355105,0,0.2355105,3.039221,50.65359,0.2076011,0,0.1884084,0,1.768387
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.096682,1.096682,0,0,0,1.096682,15.72098,0,0,0,0.1724092,1.154402,1.096682,0,0,3.120947,1.744836,0,0.9819932,-0.9819932,2.00411,33.40176,0.2076011,1.20635,0.1379273,0,1.917246
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.59057,1.59057,1.7,0,0.5202,1.59057,9.528968,0,0,0,0.1515649,0,0,0.1094299,0.1039584,4.212051,0.7628431,0.2555233,0,0.2555233,2.24652,37.44193,0.2076212,1.749627,0.1212519,1.7,0.9144081
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.856521,1.856521,1.7,0,0.5202,1.856521,18.62223,0,0,0,0.3457257,0.1647594,0.1565214,0,0,3.956527,0.9928141,0.1809663,0,0.1809663,2.4182,40.30325,0.2076335,2.042174,0.2765805,1.7,1.33854
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,2.059474,1.289209,0,-1,0,1.289209,15.62032,0,0.7702646,1.12926,0.2013786,1.357062,1.289209,0,0,3.775561,1.155684,0,1.155684,-1.155684,1.200002,20,0.2076335,2.265421,0.1611029,0,1.357062
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,-1,0,0,0,0,0,0,0.2291915,0,0,0,0,5.059654,0,0.2291915,0,0.2291915,1.417433,23.62383,0.2075934,0,0.1833532,0,0.2291915
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.7281372,0.3152463,0,-1,0,0.3152463,39.83103,0,0.4128909,0.5811347,0.1255659,0.3318382,0.3152463,0,0,4.830463,0.2062724,0,0.2062724,-0.2062724,1.200002,20,0.2075934,0.8009509,0.1004527,0,0.3318382
