Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.338547,0.09452251,0,-1,0,0.09452251,105.2632,0,2.244025,2.553498,0.09949739,0.09949739,0.09452251,0,0,5.059654,0,0,0,0,1.200002,20,0.2075934,2.572402,0.07959791,0,0.09949739
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.4041741,0.08149426,0,-1,0,0.08149426,105.2632,0,0.3226799,0.4282927,0.08578344,0.08578344,0.08149426,0,0,5.059654,0,0,0,0,1.200002,20,0.2075934,0.4445916,0.06862675,0,0.08578344
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.115843,0,0,-1,0,0,0,0,0.115843,0.1274273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075934,0.1274273,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075934,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075934,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075934,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.4227042,0,0,-1,0,0,0,0,0.4227042,0.4649746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075934,0.4649746,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.5582083,0,0,-1,0,0,0,0,0.5582083,0.6140292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075934,0.6140292,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1885937,0,0,-1,0,0,0,0,0.1885937,0.2074531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075934,0.2074531,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2090443,0,0,-1,0,0,0,0,0.2090443,0.2299488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075934,0.2299488,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.306204,0,0,-1,0,0,0,0,0.306204,0.3368244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075934,0.3368244,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1516864,0,0,-1,0,0,0,0,0.1516864,0.166855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075934,0.166855,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075934,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.2075916,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.650434,1.650434,1.7,0,0.5202,1.650434,4.925727,0,0,0.09098385,0.0812959,0,0,0.04956548,0.0470872,5.049072,0.00952411,0.1283831,0,0.1283831,1.331837,22.19723,0.2076015,1.815478,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.647485,1.647485,1.7,0,0.5202,1.647485,5.847311,0,0,0,0.09633356,0,0,0.05251529,0.04988953,4.920689,0.1250689,0.1462231,0,0.1462231,1.470556,24.50922,0.2076127,1.812233,0.07706685,1.7,0.2214025
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.817665,0.4139234,0,-1,0,0.4139234,43.25418,0,1.403741,1.721577,0.1790392,0.4357089,0.4139234,0,0,4.774466,0.2566697,0,0.2566697,-0.2566697,1.200002,20,0.2076127,1.999431,0.1432313,0,0.4357089
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.684387,1.795334,1.7,0,0.5202,1.795334,5.589578,0,0.8890528,1.233759,0.1003516,0.1003516,0.09533401,0,0,5.059654,0,0,0,0,1.200002,20,0.2076127,2.952826,0.08028127,1.7,0.1003516
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,5.059654,0,1.444037,0,1.444037,2.569936,42.83218,0.2076227,0,0.05122958,1.7,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.950629,1.950629,1.7,0,0.5202,1.950629,6.102914,0,0,0,0.1190452,0.2638196,0.2506286,0,0,3.615618,1.299633,0,0.1447744,-0.1447744,2.417331,40.28876,0.2076227,2.145691,0.09523615,1.7,1.418679
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,3.776478,1.154859,1.598508,0,1.598508,3.933808,65.56333,0.2076058,0,0.174806,1.7,1.373366
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.7451435,0.7451435,0,-1,0,0.7451435,34.87228,0,0,0,0.2598485,0.7843615,0.7451435,0,0,2.17797,2.593516,0,0.5245131,-0.5245131,3.380923,56.3486,0.2076058,0.8196578,0.2078788,0,2.853364
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,1.041074,1.041074,0,-1,0,1.041074,12.70605,0,0.0000000000000002220446,0,0.1322793,1.095867,1.041074,0,0,2.760762,2.069003,0,0.9635876,-0.9635876,2.365212,39.42012,0.2076058,1.145181,0.1058235,0,2.201282
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.672837,1.162161,0,-1,0,1.162161,10.14599,0,1.510676,1.867573,0.1179128,1.223328,1.162161,0,0,3.831415,1.105415,0,1.105415,-1.105415,1.200002,20,0.2076058,2.940121,0.09433026,0,1.223328
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,-1,0,0,0,0,0,0,0.1061168,0,0,0,0,5.059654,0,0.1061168,0,0.1061168,1.300674,21.67785,0.2075873,0,0.08489344,0,0.1061168
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.829203,0.1689281,0,-1,0,0.1689281,48.72719,0,1.660275,1.905754,0.0823139,0.177819,0.1689281,0,0,4.953537,0.09550511,0,0.09550511,-0.09550511,1.200002,20,0.2075873,2.012123,0.06585111,0,0.177819
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.594727,0,0,-1,0,0,0,0,3.594727,3.9542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075873,3.9542,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.5178787,0,0,-1,0,0,0,0,0.5178787,0.5696665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075873,0.5696665,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.483524,0,0,-1,0,0,0,0,1.483524,1.631876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075873,1.631876,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1752298,0,0,-1,0,0,0,0,0.1752298,0.1927528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075873,0.1927528,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3668108,0,0,-1,0,0,0,0,0.3668108,0.4034919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075873,0.4034919,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.3977958,0,0,-1,0,0,0,0,0.3977958,0.4375754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075873,0.4375754,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1984499,0,0,-1,0,0,0,0,0.1984499,0.2182949,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075873,0.2182949,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4686409,0,0,-1,0,0,0,0,0.4686409,0.515505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075873,0.515505,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2032887,0,0,-1,0,0,0,0,0.2032887,0.2236176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075873,0.2236176,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075873,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.07953647,0.07953647,1.532168,0,0.4743819,0.07953647,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2076287,0.08749012,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.5115622,0.5115622,1.7,0,0.5202,0.5115622,0.3993298,0,0,0,0.002042821,0,0,1.188438,1.129016,3.679654,1.242,1.131059,0,1.131059,3.582202,59.70324,0.2077344,0.5627185,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.589319,2.589319,1.7,0,0.5202,2.589319,1.826385,0.0000000000000001110223,0,0,0.04729094,0.9361255,0.8893192,0,0,2.548596,2.259953,0,0.8888346,-0.8888346,2.645288,44.08804,0.2077344,2.848251,0.03783276,1.7,2.307244
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.415157,2.415157,1.7,0,0.5202,2.415157,2.860448,0,0,0,0.06908431,0.7527971,0.7151572,0,0,3.53619,1.371118,0,0.6837128,-0.6837128,1.924591,32.07646,0.2077344,2.656673,0.05526745,1.7,1.440203
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.867877,0.8314903,0,-1,0,0.8314903,22.59166,0,1.036387,1.365938,0.1878474,0.8752529,0.8314903,0,0,4.29587,0.6874055,0,0.6874055,-0.6874055,1.200002,20,0.2077344,2.054665,0.1502779,0,0.8752529
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.430475,1.979084,1.7,0,0.5202,1.979084,14.84388,0,0.4513913,0.9177063,0.2937729,0.2937729,0.2790842,0,0,5.059654,0,0,0,0,1.200002,20,0.2077344,2.673523,0.2350183,1.7,0.2937729
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,5.059654,0,1.695608,0,1.695608,2.808597,46.80986,0.2077005,0,0.2524861,1.7,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.777845,1.777845,1.7,0,0.5202,1.777845,13.38357,0,0,0,0.2379391,0.08194194,0.07784484,0,0,3.364047,1.526047,0.1559972,0,0.1559972,2.956589,49.27638,0.207711,1.955629,0.1903513,1.7,1.763986
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.5689855,0.5689855,1.7,0,0.5202,0.5689855,21.20534,0,0,0,0.1206553,0,0,1.131015,1.074464,3.20805,1.666444,1.195119,0,1.195119,4.090378,68.17284,0.2078193,0.625884,0.09652422,1.7,1.7871
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.607901,0.607901,0,-1,0,0.607901,6.976726,0,0.0000000000000001110223,0,0.04241159,0.6398959,0.607901,0,0,2.01293,2.742052,0,0.5974842,-0.5974842,3.460575,57.67613,0.2078193,0.6686912,0.03392927,0,2.784463
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,-1,0,0,0,0,0,0,0.1104152,0,0,0,0,2.676802,2.144567,0.1104152,0,0.1104152,3.565324,59.42194,0.2078001,0,0.08833218,0,2.254982
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.8264531,0.8264531,0,-1,0,0.8264531,7.340844,0,0,0,0.06066863,0.8699506,0.8264531,0,0,2.566387,2.243941,0,0.8092819,-0.8092819,2.712266,45.20434,0.2078001,0.9090984,0.0485349,0,2.30461
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.16015,1.16015,0,-1,0,1.16015,3.257479,0,0.0000000000000002220446,0,0.03779165,1.221211,1.16015,0,0,3.465589,1.434659,0,1.183419,-1.183419,1.464832,24.41382,0.2078001,1.276165,0.03023333,0,1.472451
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,-1,0,0,0,0,0,0,0.08496553,0,0,0,0,4.780499,0.2512398,0.08496553,0,0.08496553,1.545438,25.75725,0.2077854,0,0.06797243,0,0.3362053
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.350812,0.3113233,0,-1,0,0.3113233,0,0,1.039488,1.174569,0,0.3277088,0.3113233,0,0,4.695533,0.3277088,0,0.3277088,-0.3277088,1.200002,20,0.2077854,1.485893,0,0,0.3277088
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077854,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.263943,0,0,-1,0,0,0,0,1.263943,1.390337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077854,1.390337,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.09189386,0,0,-1,0,0,0,0,0.09189386,0.1010832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077854,0.1010832,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2403452,0,0,-1,0,0,0,0,0.2403452,0.2643797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077854,0.2643797,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3380367,0,0,-1,0,0,0,0,0.3380367,0.3718404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077854,0.3718404,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1302088,0,0,-1,0,0,0,0,0.1302088,0.1432297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077854,0.1432297,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3138038,0,0,-1,0,0,0,0,0.3138038,0.3451842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077854,0.3451842,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4608423,0,0,-1,0,0,0,0,0.4608423,0.5069265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077854,0.5069265,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1328575,0,0,-1,0,0,0,0,0.1328575,0.1461432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077854,0.1461432,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3869957,0.3869957,1.7,0,0.5202,0.3869957,0,0,0,0,0,0,0,1.313004,1.247354,5.059654,0,1.247354,0,1.247354,2.383346,39.72236,0.2078918,0.4256953,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.5070693,0.5070693,1.7,0,0.5202,0.5070693,4.716352,0,0,0,0.02391517,0,0,1.192931,1.133284,3.8123,1.122619,1.157199,0,1.157199,3.481162,58.01925,0.2079986,0.5577763,0.01913214,1.7,1.146534
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.649131,0.649131,1.7,0,0.5202,0.649131,43.61315,0,0,0,0.2831065,0,0,1.050869,0.9983255,2.655101,2.164098,1.281432,0,1.281432,4.696835,78.28043,0.2080987,0.7140441,0.2264852,1.7,2.447205
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.6962042,0.6962042,1.604359,0,0.4940901,0.6962042,59.99913,0,0,0,0.4177165,0,0,0.9081549,0.8627471,1.373669,3.317387,1.280464,0,1.280464,5.91159,98.5263,0.2081746,0.7658247,0.3341732,1.7,3.735103
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.913625,1.38,0,-1,0,1.38,55.51474,0,0.5336253,0.7249879,0.7661034,1.452632,1.38,0,0,0.09320537,4.469804,0,0.6865282,-0.6865282,5.187925,86.46525,0.2081746,2.104988,0.6128827,0,5.235908
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.136768,2.136768,1.7,0,0.5202,2.136768,41.92647,0,0,0,0.8958716,0.4597561,0.4367683,0,0,0.8560145,3.783276,0.4361155,0,0.4361155,5.601661,93.36082,0.2082036,2.350445,0.7166973,1.7,4.679148
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.5774997,0.5774997,0,0,0,0.5774997,186.6445,0.05007771,0,0,1.077871,0.6078944,0.5774997,0,0,0.419899,4.17578,0.419899,0,0.419899,6.000012,100,0.208131,0.6352496,0.8622969,0,5.253651
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.9383062,0.9383062,0,0,0,0.9383062,132.3642,0.2542902,0,0,1.241981,0.9876907,0.9383062,0,0,0,4.553689,0,0,0,6.000012,100,0.208131,1.032137,0.9935848,0,5.79567
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.670128,2.670128,1.665528,0,0.510789,2.670128,39.60386,0,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.208131,2.93714,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.674804,1.38,0,-1,0,1.38,66.25704,0,0.2948037,0.4622841,0.9143472,1.452632,1.38,0,0,0,4.553689,0,0.5382844,-0.5382844,5.432611,90.54333,0.208131,1.842284,0.7314777,0,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.495966,1.38,0,-1,0,1.38,50.72052,0.0000000000000002220446,0.1159662,0.2655629,0.6999432,1.452632,1.38,0,0,0.5980938,4.015405,0,0.7526884,-0.7526884,4.639207,77.31996,0.208131,1.645563,0.5599546,0,4.715348
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.9769489,0.9769489,0,-1,0,0.9769489,33.93015,0,0.0000000000000001110223,0,0.3314802,1.028367,0.9769489,0,0,1.434414,3.262716,0,0.696887,-0.696887,3.904624,65.07693,0.208131,1.074644,0.2651842,0,3.594196
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.354897,1.354897,0,-1,0,1.354897,28.79796,0,0,0.1103863,0.3901826,1.426207,1.354897,0,0,2.208733,2.565829,0,1.036024,-1.036024,2.812558,46.87588,0.208131,1.490386,0.3121461,0,2.956012
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.751617,1.38,0,-1,0,1.38,6.127682,0.0000000000000002220446,1.371617,1.646779,0.08456201,1.452632,1.38,0,0,3.359871,1.529805,0,1.36807,-1.36807,1.370486,22.84139,0.208131,3.026779,0.06764961,0,1.614367
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.879949,0.1617352,0,0,0,1.370486,22.84139,0.208131,0,0,0,0.1617352
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.282936,0.1536484,0,-1,0,0.1536484,0,0,1.129288,1.257581,0,0.1617352,0.1536484,0,0,4.879949,0.1617352,0,0.1617352,-0.1617352,1.200002,20,0.208131,1.41123,0,0,0.1617352
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.080046,0,0,-1,0,0,0,0,1.080046,1.188051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208131,1.188051,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3286756,0,0,-1,0,0,0,0,0.3286756,0.3615431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208131,0.3615431,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1712275,0,0,-1,0,0,0,0,0.1712275,0.1883503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208131,0.1883503,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208131,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208131,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02721496,0,0,-1,0,0,0,0,0.02721496,0.02993646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208131,0.02993646,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208131,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208131,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3682518,0.3682518,1.7,0,0.5202,0.3682518,0,0,0,0,0,0,0,1.331748,1.265161,5.059654,0,1.265161,0,1.265161,2.400239,40.00391,0.2082335,0.405077,0,1.7,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1749437,0.1749437,1.627575,0,0.5004281,0.1749437,6.576096,0.0000000000000002220446,0,0,0.01150447,0,0,1.452632,1.38,3.794494,1.138645,1.391504,0,1.391504,3.720336,62.00548,0.2082957,0.1924381,0.009203573,1.7,1.150149
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.724022,1.724022,1.7,0,0.5202,1.724022,20.46732,0,0,0,0.3528612,0.02528665,0.02402232,0,0,2.402989,2.390999,0.3275746,0,0.3275746,4.031101,67.18488,0.2083174,1.896425,0.282289,1.7,2.74386
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.359616,0,0.4272752,0,0,0,0,0,0.7837791,0,0,1.359616,1.291635,2.075415,2.685816,2.075415,0,2.075415,6.000012,100,0.2081942,0,0.6270233,1.7,3.469595
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.265114,1.265114,0,-1,0,1.265114,93.84579,0,0,0.01162575,1.187257,1.331699,1.265114,0,0,0,4.553689,0,0.1444426,-0.1444426,5.847756,97.46241,0.2081942,1.391626,0.9498053,0,5.740945
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.315513,1.315513,0.425,0,0.172125,1.315513,101.824,0.2416337,0,0,1.339508,0.9373825,0.8905134,0,0,0.1604918,4.409246,0.1604918,0,0.1604918,6.000012,100,0.2081665,1.447065,1.071607,1.7,5.748755
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.5393761,0.5393761,0,0,0,0.5393761,326.2407,1.1919,0,0,1.759665,0.5677644,0.5393761,0,0,0,4.553689,0,0,0,6.000012,100,0.2081665,0.5933138,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.658504,1.658504,0.425,0,0.172125,1.658504,112.2505,0.563253,0,0,1.861678,1.298425,1.233504,0,0,0,4.553689,0,0,0,6.000012,100,0.2081665,1.824354,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.277081,2.277081,0.8970805,0,0.301003,2.277081,81.6551,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2081665,2.504789,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.2179778,0.2179778,0,-1,0,0.2179778,653.4562,1.194939,0,0,1.424389,0.2294503,0.2179778,0,0,0,4.553689,0,0,0,6.000012,100,0.2081665,0.2397756,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.818132,1.38,0,-1,0,1.38,84.55492,0,0.4381324,0.6199456,1.166858,1.452632,1.38,0,0,0,4.553689,0,0.2857737,-0.2857737,5.69878,94.97948,0.2081665,1.999946,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,-1,0,0,0,0.5137607,0,0,0.8312871,0,0,0,0,0.3175263,4.267915,0.3175263,0,0.3175263,6.000012,100,0.2081119,0,0.6650297,0,5.099202
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.7826618,0.7826618,0,-1,0,0.7826618,53.50845,0,0,0,0.4187902,0.8238545,0.7826618,0,0,0,4.553689,0,0.4050643,-0.4050643,5.573037,92.88376,0.2081119,0.860928,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.151892,1.151892,0,-1,0,1.151892,7.269217,0,0.0000000000000002220446,0,0.08373355,1.212518,1.151892,0,0,0.4500715,4.148624,0,1.128785,-1.128785,4.383193,73.05307,0.2081119,1.267082,0.06698684,0,4.232358
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.704277,3.01984,0,0,0,4.383193,73.05307,0.2081119,0,0,0,3.01984
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.335854,0.335854,0,-1,0,0.335854,0,0,0,0,0,0.3535306,0.335854,0,0,1.704277,3.01984,0,0.3535306,-0.3535306,4.010539,66.84219,0.2081119,0.3694394,0,0,3.01984
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.8193574,0.8193574,0,-1,0,0.8193574,0,0,0.0000000000000001110223,0,0,0.8624815,0.8193574,0,0,2.097088,2.666309,0,0.8624815,-0.8624815,3.101404,51.68996,0.2081119,0.9012932,0,0,2.666309
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2958493,0.2958493,0,-1,0,0.2958493,0,0,0.00000000000000005551115,0,0,0.3114203,0.2958493,0,0,3.055401,1.803828,0,0.3114203,-0.3114203,2.773138,46.21888,0.2081119,0.3254342,0,0,1.803828
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02381775,0.02381775,0,-1,0,0.02381775,0,0,0,0,0,0.02507131,0.02381775,0,0,3.401424,1.492408,0,0.02507131,-0.02507131,2.746711,45.77842,0.2081119,0.02619952,0,0,1.492408
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1173315,0.1173315,0,-1,0,0.1173315,0,0,0.00000000000000001387779,0,0,0.1235069,0.1173315,0,0,3.429281,1.467336,0,0.1235069,-0.1235069,2.616523,43.60863,0.2081119,0.1290647,0,0,1.467336
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.7267042,0.7267042,0,-1,0,0.7267042,0,0,0.0000000000000001110223,0,0,0.7649518,0.7267042,0,0,3.566511,1.343829,0,0.7649518,-0.7649518,1.810193,30.16982,0.2081119,0.7993746,0,0,1.343829
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1733883,0.1733883,0,-1,0,0.1733883,0,0,0,0,0,0.182514,0.1733883,0,0,4.416457,0.5788776,0,0.182514,-0.182514,1.617806,26.96338,0.2081119,0.1907271,0,0,0.5788776
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3615413,0.3615413,0,-1,0,0.3615413,0,0,0.00000000000000005551115,0.02115002,0,0.3805698,0.3615413,0,0,4.61925,0.3963636,0,0.3805698,-0.3805698,1.21665,20.27747,0.2081119,0.3976954,0,0,0.3963636
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.042106,0.0157938,0,0,0,1.21665,20.27747,0.2081119,0,0,0,0.0157938
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.07096663,0.07096663,1.523598,0,0.4720423,0.07096663,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.042106,0.0157938,1.38,0,1.38,2.525833,42.09714,0.2081499,0.07806329,0,1.7,0.0157938
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3436244,0.3436244,1.7,0,0.5202,0.3436244,6.557886,0,0,0,0.0225345,0,0,1.356376,1.288557,3.662106,1.257794,1.311091,0,1.311091,3.769644,62.82727,0.2082439,0.3779868,0.0180276,1.7,1.280328
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.3080222,0.3080222,1.7,0,0.5202,0.3080222,93.87177,0,0,0,0.2891459,0,0,1.391978,1.322379,2.351014,2.437776,1.611525,0,1.611525,5.29847,88.30766,0.208286,0.3388245,0.2313167,1.7,2.726922
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.640053,1.640053,1.7,0,0.5202,1.640053,38.39074,0,0,0,0.6296284,0,0,0.05994719,0.05694983,0.7394896,3.888148,0.6865783,0,0.6865783,5.949816,99.1634,0.2083327,1.804058,0.5037028,1.7,4.517777
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.8596542,0.8596542,0,-1,0,0.8596542,118.405,0.06006339,0,0,1.017874,0.9048992,0.8596542,0,0,0.05291131,4.506069,0.05291131,0,0.05291131,6.000012,100,0.2083236,0.9456196,0.8142991,0,5.523942
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.8864273,0.8864273,0,0,0,0.8864273,73.80312,0,0.0000000000000001110223,0,0.654211,0.9330814,0.8864273,0,0,0,4.553689,0,0.2788704,-0.2788704,5.706057,95.10075,0.2083236,0.9750701,0.5233688,0,5.2079
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2808019,0.2808019,0,0,0,0.2808019,249.4448,0.09500863,0,0,0.7004456,0.2955809,0.2808019,0,0,0.3098561,4.274818,0.3098561,0,0.3098561,6.000012,100,0.2082704,0.3088821,0.5603565,0,4.975264
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.8403279,0.8403279,0,0,0,0.8403279,157.545,0.4393385,0,0,1.323894,0.8845556,0.8403279,0,0,0,4.553689,0,0,0,6.000012,100,0.2082704,0.9243606,1.059115,0,5.877583
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3903907,0.3903907,0,0,0,0.3903907,356.9587,0.9825959,0,0,1.393533,0.4109375,0.3903907,0,0,0,4.553689,0,0,0,6.000012,100,0.2082704,0.4294297,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.8868631,0.8868631,0,-1,0,0.8868631,140.3279,0.3109761,0,0,1.244516,0.9335402,0.8868631,0,0,0,4.553689,0,0,0,6.000012,100,0.2082704,0.9755495,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1665058,0.1665058,0,-1,0,0.1665058,497.6528,0.6533514,0,0,0.8286207,0.1752692,0.1665058,0,0,0,4.553689,0,0,0,6.000012,100,0.2082704,0.1831564,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.4715535,0.4715535,0,-1,0,0.4715535,106.4468,0.005581303,0,0,0.5019534,0.4963721,0.4715535,0,0,0,4.553689,0,0,0,6.000012,100,0.2082704,0.5187089,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,1.04749,1.04749,0,-1,0,1.04749,23.64525,0,0,0,0.2476815,1.102621,1.04749,0,0,0,4.553689,0,0.8549392,-0.8549392,5.098827,84.98028,0.2082704,1.152239,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.8146136,0.8146136,0,-1,0,0.8146136,10.17315,0,0.0000000000000001110223,0,0.08287187,0.8574881,0.8146136,0,0,0.9499324,3.69875,0,0.7746162,-0.7746162,4.28231,71.37169,0.2082704,0.896075,0.06629749,0,3.781622
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.369536,1.369536,0,-1,0,1.369536,0,0,0,0.1264899,0,1.441617,1.369536,0,0,1.810617,2.924134,0,1.441617,-1.441617,2.762712,46.0451,0.2082704,1.50649,0,0,2.924134
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.611671,1.38,0,-1,0,1.38,0,0,0.2316712,0.3928383,0,1.452632,1.38,0,0,3.412414,1.482516,0,1.452632,-1.452632,1.231504,20.52502,0.2082704,1.772838,0,0,1.482516
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026449,0.02988485,0,0,0,1.231504,20.52502,0.2082704,0,0,0,0.02988485
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026449,0.02988485,0,0,0,1.231504,20.52502,0.2082704,0,0,0,0.02988485
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026449,0.02988485,0,0,0,1.231504,20.52502,0.2082704,0,0,0,0.02988485
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.5101447,0.02839061,0,-1,0,0.02839061,0,0,0.481754,0.5327685,0,0.02988485,0.02839061,0,0,5.026449,0.02988485,0,0.02988485,-0.02988485,1.200002,20,0.2082704,0.5611591,0,0,0.02988485
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082704,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.05648215,0,0,-1,0,0,0,0,0.05648215,0.06213036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082704,0.06213036,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1419836,0,0,-1,0,0,0,0,0.1419836,0.156182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082704,0.156182,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1935695,0,0,-1,0,0,0,0,0.1935695,0.2129264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082704,0.2129264,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01389704,0.01389704,1.466529,0,0.4564623,0.01389704,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2082939,0.01528674,0,1.7,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.71425,0.71425,1.7,0,0.5202,0.71425,2.695576,0,0,0,0.01925315,0,0,0.98575,0.9364625,3.679654,1.242,0.9557157,0,0.9557157,3.415857,56.93083,0.2083806,0.785675,0.01540252,1.7,1.261253
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4454108,0.4454108,1.7,0,0.5202,0.4454108,59.00138,0,0,0,0.2627985,0,0,1.254589,1.19186,2.723939,2.102144,1.454658,0,1.454658,4.795867,79.93095,0.2084493,0.4899519,0.2102388,1.7,2.364943
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.656881,3.08,1.7,0,0.5202,3.08,13.43799,0.0000000000000002220446,0.5768807,0.9425687,0.4138899,1.452632,1.38,0,0,1.26928,3.411336,0,1.038742,-1.038742,3.700937,61.68216,0.2084493,4.022569,0.331112,1.7,3.825227
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.143701,1.38,0,-1,0,1.38,30.06258,0.0000000000000002220446,0.763701,0.978071,0.4148636,1.452632,1.38,0,0,2.423438,2.372595,0,1.037768,-1.037768,2.607033,43.45047,0.2084493,2.358071,0.3318909,0,2.787458
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,2.049465,2.049465,1.7,0,0.5202,2.049465,22.82964,0,0,0,0.4678853,0.3678575,0.3494646,0,0,3.576513,1.334827,0.1000278,0,0.1000278,2.701928,45.03205,0.2084558,2.254411,0.3743082,1.7,1.802712
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,3.476485,1.424852,2.075743,0,2.075743,4.671151,77.85236,0.2083567,0,0.5565946,1.7,2.120595
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.176638,1.176638,1.566369,0,0.4837186,1.176638,84.18047,0,0,0,0.9904993,0,0,0.3897308,0.3702443,1.400742,3.293021,1.360744,0,1.360744,5.962066,99.36757,0.208408,1.294302,0.7923994,1.7,4.28352
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,1.003505,1.003505,0,0,0,1.003505,77.15962,0,0,0,0.7743009,1.056322,1.003505,0,0,0.03999869,4.51769,0,0.2820205,-0.2820205,5.66479,94.41298,0.208408,1.103856,0.6194407,0,5.291991
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.7577955,0.7577955,0,-1,0,0.7577955,71.53448,0,0,0,0.5420851,0.7976795,0.7577955,0,0,0.3533548,4.23567,0,0.2555944,-0.2555944,5.39537,89.92265,0.208408,0.8335751,0.433668,0,4.777755
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.774953,1.38,0,-1,0,1.38,46.78391,0.0000000000000002220446,0.3949533,0.5724487,0.6456179,1.452632,1.38,0,0,0.6373487,3.980075,0,0.8070137,-0.8070137,4.544703,75.7449,0.208408,1.952449,0.5164943,0,4.625693
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.585083,0.585083,0,-1,0,0.585083,76.04282,0,0,0,0.4449136,0.6158768,0.585083,0,0,1.53403,3.173062,0,0.1709632,-0.1709632,4.364492,72.74139,0.208408,0.6435913,0.3559309,0,3.617975
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.203242,1.38,0,-1,0,1.38,22.37807,0.0000000000000002220446,0.8232421,1.043566,0.3088174,1.452632,1.38,0,0,1.72399,3.002098,0,1.143814,-1.143814,3.158806,52.64666,0.208408,2.423566,0.2470539,0,3.310916
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.772237,1.38,0,-1,0,1.38,6.031658,0.0000000000000002220446,0.3922366,0.5694603,0.08323688,1.452632,1.38,0,0,2.994894,1.858284,0,1.369395,-1.369395,1.715337,28.58889,0.208408,1.94946,0.0665895,0,1.941521
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.6664019,0.4644449,0,-1,0,0.4644449,0,0,0.201957,0.2685972,0,0.4888894,0.4644449,0,0,4.516444,0.4888894,0,0.4888894,-0.4888894,1.200002,20,0.208408,0.7330421,0,0,0.4888894
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.205393,0,0,-1,0,0,0,0,1.205393,1.325932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208408,1.325932,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208408,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003102691,0,0,-1,0,0,0,0,0.003102691,0.00341296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208408,0.00341296,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.00815181,0,0,-1,0,0,0,0,0.00815181,0.008966991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208408,0.008966991,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2503779,0,0,-1,0,0,0,0,0.2503779,0.2754157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208408,0.2754157,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01094017,0,0,-1,0,0,0,0,0.01094017,0.01203419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208408,0.01203419,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4193652,0,0,-1,0,0,0,0,0.4193652,0.4613017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208408,0.4613017,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2831993,0,0,-1,0,0,0,0,0.2831993,0.3115192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208408,0.3115192,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3390707,0,0,-1,0,0,0,0,0.3390707,0.3729778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208408,0.3729778,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2365229,0.2365229,1.689155,0,0.5172392,0.2365229,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2084864,0.2601752,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.6371477,0.6371477,1.7,0,0.5202,0.6371477,3.355132,0,0,0,0.02137714,0,0,1.062852,1.00971,3.679654,1.242,1.031087,0,1.031087,3.48736,58.12255,0.2085792,0.7008625,0.01710172,1.7,1.263377
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.126551,1.126551,1.7,0,0.5202,1.126551,26.54597,0,0,0,0.2990537,0,0,0.5734495,0.544777,2.648567,2.169978,0.8438308,0,0.8438308,4.287889,71.46466,0.2086479,1.239206,0.239243,1.7,2.469032
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.269232,0,0.4026004,0,0,0,0,0,0.5989663,0,0,1.269232,1.20577,1.804737,2.929426,1.804737,0,1.804737,6.000012,100,0.2085497,0,0.479173,1.7,3.528392
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.4019318,0.4019318,0,-1,0,0.4019318,185.2352,0.3214332,0,0,0.7445193,0.4230861,0.4019318,0,0,0,4.553689,0,0,0,6.000012,100,0.2085497,0.442125,0.5956154,0,5.298208
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.298487,2.298487,1.7,0,0.5202,2.298487,11.82628,0.0000000000000001110223,0,0,0.2718255,0.6299862,0.5984869,0,0,0,4.553689,0,0.3581607,-0.3581607,5.622478,93.70777,0.2085497,2.528336,0.2174604,1.7,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.8855169,0.8855169,0,0,0,0.8855169,42.9768,0,0.0000000000000001110223,0,0.3805668,0.9321231,0.8855169,0,0,0.3979563,4.195529,0,0.5515562,-0.5515562,5.041086,84.01794,0.2085497,0.9740686,0.3044535,0,4.576095
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.08452127,0.08452127,0,0,0,0.08452127,1046.405,0,0,0,0.8844347,0.08896976,0.08452127,0,0,1.010797,3.643972,0.7954649,0,0.7954649,5.795731,96.59531,0.2084145,0.0929734,0.7075478,0,4.528407
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.831421,2.831421,1.7,0,0.5202,2.831421,41.61384,0,0,0.03456346,1.178263,1.19097,1.131421,0,0,0.2153316,4.35989,0,0.0127066,-0.0127066,5.782337,96.37209,0.2084145,3.114563,0.9426106,1.7,5.538154
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.804588,1.38,0,-1,0,1.38,97.57806,0,0.4245884,0.6050472,1.346577,1.452632,1.38,0,0,0.2294501,4.347184,0,0.1060543,-0.1060543,5.670546,94.5089,0.2084145,1.985047,1.077262,0,5.693761
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,1.031975,1.031975,0,-1,0,1.031975,54.11718,0,0,0,0.5584759,1.08629,1.031975,0,0,0.3472882,4.241129,0,0.5278138,-0.5278138,5.114181,85.23618,0.2084145,1.135173,0.4467807,0,4.799605
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.07553,1.07553,0,-1,0,1.07553,38.98428,0,0,0,0.4192876,1.132137,1.07553,0,0,0.933748,3.713316,0,0.7128493,-0.7128493,4.362772,72.71272,0.2084145,1.183083,0.3354301,0,4.132603
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,2.065804,1.38,0,-1,0,1.38,23.66046,0.0000000000000002220446,0.6858044,0.8923848,0.3265143,1.452632,1.38,0,0,1.725803,3.000467,0,1.126117,-1.126117,3.17574,52.92889,0.2084145,2.272385,0.2612115,0,3.326981
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,-1,0,0,0,0,0,0,0.08122759,0,0,0,0,2.977044,1.874349,0.08122759,0,0.08122759,3.252799,54.21321,0.2084007,0,0.06498208,0,1.955577
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.09449112,0.09449112,0,-1,0,0.09449112,0,0,0.00000000000000001387779,0,0,0.09946434,0.09449112,0,0,2.895817,1.947454,0,0.09946434,-0.09946434,3.147955,52.46581,0.2084007,0.1039402,0,0,1.947454
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.560664,1.38,0,-1,0,1.38,0,0,1.180664,1.436731,0,1.452632,1.38,0,0,3.006332,1.84799,0,1.452632,-1.452632,1.616746,26.94572,0.2084007,2.816731,0,0,1.84799
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.896575,0.3755902,0,-1,0,0.3755902,0,0,3.520985,3.910643,0,0.3953581,0.3755902,0,0,4.620368,0.3953581,0,0.3953581,-0.3953581,1.200002,20,0.2084007,4.286233,0,0,0.3953581
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084007,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03895988,0,0,-1,0,0,0,0,0.03895988,0.04285587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084007,0.04285587,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3192098,0,0,-1,0,0,0,0,0.3192098,0.3511308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084007,0.3511308,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.5953211,0,0,-1,0,0,0,0,0.5953211,0.6548532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084007,0.6548532,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.7665732,0,0,-1,0,0,0,0,0.7665732,0.8432305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084007,0.8432305,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084007,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3484556,0,0,-1,0,0,0,0,0.3484556,0.3833011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084007,0.3833011,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.07212751,0.07212751,1.524759,0,0.4723592,0.07212751,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2084381,0.07934027,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.7487606,0.7487606,1.7,0,0.5202,0.7487606,0.9762354,0,0,0,0.007309666,0,0,0.9512394,0.9036774,3.679654,1.242,0.9109871,0,0.9109871,3.373424,56.22361,0.2085201,0.8236367,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.2143222,0.2143222,1.666954,0,0.5111784,0.2143222,141.0208,0.0000000000000002220446,0,0,0.3022388,0,0,1.452632,1.38,2.768667,2.061888,1.682239,0,1.682239,4.969336,82.82209,0.2085412,0.2357544,0.241791,1.7,2.364127
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.372692,2.372692,1.7,0,0.5202,2.372692,25.11747,0,0,0,0.5959601,0.7080964,0.6726915,0,0,1.086429,3.575903,0,0.1121362,-0.1121362,4.851133,80.85207,0.2085412,2.609961,0.4767681,1.7,4.171864
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.7994218,0.7994218,0,-1,0,0.7994218,116.4916,0,0,0,0.9312596,0.8414966,0.7994218,0,0,1.211024,3.463767,0.08976293,0,0.08976293,4.93629,82.27134,0.208526,0.879364,0.7450077,0,4.395027
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0.1861604,0,0,1.307422,0,0,0,0,1.121261,3.544554,1.121261,0,1.121261,6.000012,100,0.2083363,0,1.045937,0,4.851975
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.642009,2.642009,1.356603,0,0.4264526,2.642009,51.21327,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.2083363,2.90621,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083363,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.553588,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.4735883,0.8289472,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2083363,3.908947,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083363,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.8020018,0.8020018,0,-1,0,0.8020018,123.0614,0.1427426,0,0,0.986955,0.8442124,0.8020018,0,0,0,4.553689,0,0,0,6.000012,100,0.2083363,0.882202,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,2.077296,1.38,0,-1,0,1.38,44.13961,0.0000000000000002220446,0.6972962,0.9050258,0.6091266,1.452632,1.38,0,0,0,4.553689,0,0.8435049,-0.8435049,5.11088,85.18116,0.2083363,2.285026,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.105595,1.105595,0,-1,0,1.105595,32.90385,0,0.0000000000000002220446,0,0.3637834,1.163784,1.105595,0,0,0.9372277,3.710184,0,0.8000011,-0.8000011,4.267604,71.1266,0.2083363,1.216155,0.2910267,0,4.073967
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.759848,1.38,0,-1,0,1.38,5.885217,0.0000000000000002220446,0.3798484,0.5558332,0.081216,1.452632,1.38,0,0,1.826118,2.910183,0,1.371416,-1.371416,2.822006,47.03333,0.2083363,1.935833,0.0649728,0,2.991399
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.42072,1.38,0,-1,0,1.38,0,0,0.04071949,0.1827914,0,1.452632,1.38,0,0,3.349913,1.538767,0,1.452632,-1.452632,1.290797,21.51325,0.2083363,1.562791,0,0,1.538767
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.963948,0.08613575,0,0,0,1.290797,21.51325,0.2083363,0,0,0,0.08613575
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.656371,0.08182897,0,-1,0,0.08182897,0,0,1.574542,1.740179,0,0.08613575,0.08182897,0,0,4.963948,0.08613575,0,0.08613575,-0.08613575,1.200002,20,0.2083363,1.822008,0,0,0.08613575
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3097586,0,0,-1,0,0,0,0,0.3097586,0.3407345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083363,0.3407345,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3274432,0,0,-1,0,0,0,0,0.3274432,0.3601875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083363,0.3601875,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.6445215,0,0,-1,0,0,0,0,0.6445215,0.7089736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083363,0.7089736,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1729725,0,0,-1,0,0,0,0,0.1729725,0.1902697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083363,0.1902697,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2161689,0,0,-1,0,0,0,0,0.2161689,0.2377857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083363,0.2377857,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.6070707,0,0,-1,0,0,0,0,0.6070707,0.6677778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083363,0.6677778,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.249439,0,0,-1,0,0,0,0,0.249439,0.2743829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083363,0.2743829,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.06298714,0.06298714,1.515619,0,0.4698639,0.06298714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2083714,0.06928586,0,1.7,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.540926,0.540926,1.7,0,0.5202,0.540926,1.040134,0,0,0,0.005626354,0,0,1.159074,1.10112,3.679654,1.242,1.106747,0,1.106747,3.559137,59.31884,0.2084706,0.5950186,0.004501083,1.7,1.247626
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.848874,1.848874,1.7,0,0.5202,1.848874,8.381531,0,0,0,0.1549639,0.1567095,0.148874,0,0,2.572908,2.238072,0,0.001745572,-0.001745572,3.557297,59.28817,0.2084706,2.033762,0.1239712,1.7,2.393036
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.438333,1.438333,1.7,0,0.5202,1.438333,31.10984,0,0,0,0.4474632,0,0,0.2616667,0.2485834,2.574847,2.236326,0.6960465,0,0.6960465,4.217625,70.29361,0.2085218,1.582167,0.3579705,1.7,2.683789
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.165365,1.165365,0,-1,0,1.165365,10.23433,0,0,0,0.1192673,1.2267,1.165365,0,0,1.878801,2.862768,0,1.107433,-1.107433,3.050289,50.83804,0.2085218,1.281901,0.09541385,0,2.982036
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.307263,2.307263,1.7,0,0.5202,2.307263,9.202478,0,0,0,0.2123254,0.6392246,0.6072634,0,0,3.109281,1.755336,0,0.4268992,-0.4268992,2.600297,43.3382,0.2085218,2.53799,0.1698603,1.7,1.967661
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.401106,1.401106,1.7,0,0.5202,1.401106,64.86699,0,0,0,0.9088553,0,0,0.298894,0.2839493,3.583614,1.328436,1.192805,0,1.192805,3.731891,62.19806,0.2086057,1.541217,0.7270843,1.7,2.237292
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.782847,2.782847,1.7,0,0.5202,2.782847,45.77475,0,0,0,1.273841,1.139839,1.082847,0,0,2.390809,2.401961,0.134002,0,0.134002,3.859017,64.31682,0.2086143,3.061132,1.019073,1.7,3.675802
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.9502842,0.9502842,1.7,0,0.5202,0.9502842,154.0424,0,0,0,1.463841,0,0,0.7497158,0.71223,2.256807,2.522563,2.176071,0,2.176071,5.923419,98.72344,0.2085601,1.045313,1.171072,1.7,3.986403
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,1.029752,0,0,1.110488,0,0,0,0,0.08073654,4.481026,0.08073654,0,0.08073654,6.000012,100,0.2085465,0,0.8883906,0,5.591514
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.115247,1.115247,0,-1,0,1.115247,64.02084,0,0,0,0.7139906,1.173945,1.115247,0,0,0,4.553689,0,0.4599539,-0.4599539,5.515178,91.91945,0.2085465,1.226772,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.268754,1.268754,0,-1,0,1.268754,52.42068,0,0.0000000000000002220446,0.01562909,0.6650894,1.33553,1.268754,0,0,0.5110599,4.093735,0,0.6704409,-0.6704409,4.808471,80.14103,0.2085465,1.395629,0.5320715,0,4.758824
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.797431,1.38,0,-1,0,1.38,19.65147,0,1.417431,1.697174,0.2711903,1.452632,1.38,0,0,1.255994,3.423294,0,1.181441,-1.181441,3.563123,59.38526,0.2085465,3.077174,0.2169522,0,3.694484
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.341589,1.38,0,-1,0,1.38,4.951923,0.0000000000000002220446,1.961589,2.295748,0.06833654,1.452632,1.38,0,0,2.568707,2.241853,0,1.384295,-1.384295,2.103948,35.06572,0.2085465,3.675748,0.05466923,0,2.310189
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.376734,0.8146799,0,-1,0,0.8146799,0,0,1.562054,1.799728,0,0.8575578,0.8146799,0,0,4.106812,0.8575578,0,0.8575578,-0.8575578,1.200002,20,0.2085465,2.614408,0,0,0.8575578
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.679832,0,0,-1,0,0,0,0,1.679832,1.847815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085465,1.847815,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.480098,0,0,-1,0,0,0,0,2.480098,2.728108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085465,2.728108,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.3671683,0,0,-1,0,0,0,0,0.3671683,0.4038852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085465,0.4038852,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.7242563,0,0,-1,0,0,0,0,0.7242563,0.7966819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085465,0.7966819,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085465,0,0,0,0
