Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.5008263,0,0,-1,0,0,0,0,0.5008263,0.5509089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085465,0.5509089,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01759525,0,0,-1,0,0,0,0,0.01759525,0.01935478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085465,0.01935478,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3372359,0,0,-1,0,0,0,0,0.3372359,0.3709595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085465,0.3709595,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4462859,0,0,-1,0,0,0,0,0.4462859,0.4909145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085465,0.4909145,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085465,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.4045234,0.4045234,1.7,0,0.5202,0.4045234,5.149747,0,0,0,0.02083193,0,0,1.295477,1.230703,5.059654,0,1.251535,0,1.251535,2.387312,39.78846,0.2086479,0.4449758,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.589911,1.589911,1.7,0,0.5202,1.589911,19.05818,0,0,0,0.3030081,0,0,0.1100886,0.1045842,3.80812,1.126381,0.4075923,0,0.4075923,2.773988,46.23305,0.2086766,1.748903,0.2424065,1.7,1.429389
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.4238466,0.4238466,1.7,0,0.5202,0.4238466,125.5682,0,0,0,0.5322167,0,0,1.276153,1.212346,3.400527,1.493214,1.744562,0,1.744562,4.429026,73.81695,0.2086949,0.4662313,0.4257734,1.7,2.025431
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.493766,1.38,0,-1,0,1.38,74.06221,0,1.113765,1.363142,1.022058,1.452632,1.38,0,0,1.655965,3.06332,0,0.4305731,-0.4305731,3.975162,66.25256,0.2086949,2.743142,0.8176467,0,4.085379
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.7518479,0.7518479,0,0,0,0.7518479,200.0215,0,0,0,1.503858,0.7914189,0.7518479,0,0,2.13438,2.632747,0.7124388,0,0.7124388,4.651041,77.51719,0.2085753,0.8270327,1.203086,0,4.136605
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01894222,0.01894222,0,0,0,0.01894222,8053.277,0.08358949,0,0,1.525469,0.01993918,0.01894222,0,0,1.421941,3.273942,1.421941,0,1.421941,6.000012,100,0.2083371,0.02083644,1.220376,0,4.799412
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.427005,2.427005,1.066307,0,0.3472017,2.427005,59.0157,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.2083371,2.669705,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.956923,1.956923,1.087383,0,0.3529556,1.956923,46.77268,0.0000000000000001110223,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2083371,2.152616,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.53174,1.38,0,-1,0,1.38,63.66824,0.0000000000000002220446,0.1517403,0.3049144,0.8786217,1.452632,1.38,0,0,0,4.553689,0,0.5740099,-0.5740099,5.394952,89.9157,0.2083371,1.684914,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.708933,1.38,0,-1,0,1.38,69.04855,0.0000000000000002220446,0.3289332,0.4998266,0.9528701,1.452632,1.38,0,0,0.6377888,3.979679,0,0.4997615,-0.4997615,4.868157,81.1358,0.2083371,1.879827,0.762296,0,4.932549
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,1.017499,1.017499,0,-1,0,1.017499,84.40693,0,0,0,0.85884,1.071052,1.017499,0,0,1.193079,3.479918,0,0.212212,-0.212212,4.644466,77.40762,0.2083371,1.119249,0.687072,0,4.338758
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.398077,1.38,0,-1,0,1.38,32.94498,0.0000000000000002220446,1.018077,1.257885,0.4546407,1.452632,1.38,0,0,1.42887,3.267705,0,0.9979908,-0.9979908,3.592492,59.87474,0.2083371,2.637885,0.3637126,0,3.722346
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.245613,1.245613,0,-1,0,1.245613,6.401852,0,0.0000000000000002220446,0,0.07974226,1.311171,1.245613,0,0,2.537749,2.269715,0,1.231429,-1.231429,2.294452,38.24079,0.2083371,1.370174,0.06379381,0,2.349457
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.722287,0.9863716,0,-1,0,0.9863716,0,0,0.7359157,0.9081445,0,1.038286,0.9863716,0,0,3.906003,1.038286,0,1.038286,-1.038286,1.200002,20,0.2083371,1.894516,0,0,1.038286
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.127065,0,0,-1,0,0,0,0,1.127065,1.239771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083371,1.239771,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.8709317,0,0,-1,0,0,0,0,0.8709317,0.9580249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083371,0.9580249,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.5735343,0,0,-1,0,0,0,0,0.5735343,0.6308876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083371,0.6308876,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01230304,0,0,-1,0,0,0,0,0.01230304,0.01353334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083371,0.01353334,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1698428,0,0,-1,0,0,0,0,0.1698428,0.1868271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083371,0.1868271,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.4934675,0,0,-1,0,0,0,0,0.4934675,0.5428143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083371,0.5428143,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3656871,0,0,-1,0,0,0,0,0.3656871,0.4022558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083371,0.4022558,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1265278,0,0,-1,0,0,0,0,0.1265278,0.1391805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083371,0.1391805,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1487111,0,0,-1,0,0,0,0,0.1487111,0.1635822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083371,0.1635822,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1025878,0.1025878,1.555219,0,0.4806749,0.1025878,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2083815,0.1128466,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3455979,0.3455979,1.7,0,0.5202,0.3455979,0,0,0,0,0,0,0,1.354402,1.286682,3.679654,1.242,1.286682,0,1.286682,3.729839,62.16386,0.2084766,0.3801577,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.898968,2.898968,1.7,0,0.5202,2.898968,2.286711,0,0.0000000000000004440892,0.1088645,0.06629103,1.262071,1.198968,0,0,2.392972,2.400014,0,1.19578,-1.19578,2.469376,41.15619,0.2084766,3.188864,0.05303282,1.7,2.466305
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.321446,2.321446,1.7,0,0.5202,2.321446,8.676787,0,0,0,0.2014269,0.6541535,0.6214458,0,0,3.721617,1.204234,0,0.4527266,-0.4527266,1.99216,33.20261,0.2084766,2.553591,0.1611415,1.7,1.40566
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.49345,0.8859732,0,-1,0,0.8859732,20.4404,0,0.6074771,0.8944554,0.1810965,0.9326034,0.8859732,0,0,4.224647,0.7515069,0,0.7515069,-0.7515069,1.200002,20,0.2084766,1.642795,0.1448772,0,0.9326034
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.8114077,0.8114077,1.7,0,0.5202,0.8114077,31.73261,0,0,0,0.2574809,0,0,0.8885923,0.8441627,5.059654,0,1.101644,0,1.101644,2.245113,37.41848,0.2085679,0.8925484,0.2059847,1.7,0.2574809
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.7938943,0.7938943,1.7,0,0.5202,0.7938943,41.20736,0,0,0,0.3271429,0,0,0.9061057,0.8608004,3.958011,0.9914792,1.187943,0,1.187943,3.372095,56.20148,0.208665,0.8732837,0.2617143,1.7,1.318622
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.943917,1.943917,1.7,0,0.5202,1.943917,13.72027,0,0,0,0.2667107,0.2567551,0.2439174,0,0,2.770067,2.060628,0.009955545,0,0.009955545,3.38154,56.35889,0.2086657,2.138309,0.2133685,1.7,2.327339
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.6798101,0.6798101,1.7,0,0.5202,0.6798101,60.73101,0,0,0,0.4128556,0,0,1.02019,0.9691804,2.760112,2.069588,1.382036,0,1.382036,4.692654,78.21075,0.2087443,0.7477911,0.3302844,1.7,2.482444
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.3115599,0.3115599,0,-1,0,0.3115599,105.9885,0,0,0,0.3302177,0.3279578,0.3115599,0,0,1.378076,3.313421,0.002259947,0,0.002259947,4.694798,78.24648,0.2087439,0.3427159,0.2641742,0,3.643638
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1204122,0.1204122,0,-1,0,0.1204122,288.4964,0,0,0,0.3473848,0.1267496,0.1204122,0,0,1.375816,3.315454,0.2206351,0,0.2206351,4.904111,81.73502,0.2087071,0.1324534,0.2779078,0,3.662839
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.457525,1.38,0,-1,0,1.38,10.9461,0.0000000000000002220446,1.077524,1.323277,0.1510562,1.452632,1.38,0,0,1.155181,3.514026,0,1.301575,-1.301575,3.53213,58.86872,0.2087071,2.703277,0.1208449,0,3.665082
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.936677,1.38,0,-1,0,1.38,13.72146,0.0000000000000002220446,0.5566764,0.7503441,0.1893561,1.452632,1.38,0,0,2.601376,2.212451,0,1.263276,-1.263276,2.200521,36.67527,0.2087071,2.130344,0.1514849,0,2.401807
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.260272,0.9769279,0,-1,0,0.9769279,8.103972,0,2.283344,2.66954,0.07916997,1.028345,0.9769279,0,0,4.005015,0.9491752,0,0.9491752,-0.9491752,1.200002,20,0.2087071,3.586299,0.06333598,0,1.028345
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.978881,0,0,-1,0,0,0,0,1.978881,2.176769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087071,2.176769,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087071,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.6232554,0,0,-1,0,0,0,0,0.6232554,0.685581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087071,0.685581,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087071,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2898158,0,0,-1,0,0,0,0,0.2898158,0.3187973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087071,0.3187973,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2578723,0,0,-1,0,0,0,0,0.2578723,0.2836596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087071,0.2836596,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1275064,0,0,-1,0,0,0,0,0.1275064,0.1402571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087071,0.1402571,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087071,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02361301,0,0,-1,0,0,0,0,0.02361301,0.02597431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087071,0.02597431,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2258181,0,0,-1,0,0,0,0,0.2258181,0.2483999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087071,0.2483999,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087071,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2023998,0.2023998,1.655031,0,0.5079235,0.2023998,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.208775,0.2226398,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.522824,0.522824,1.7,0,0.5202,0.522824,21.72396,0,0,0,0.1135781,0,0,1.177176,1.118317,3.679654,1.242,1.231895,0,1.231895,3.677864,61.29761,0.2088783,0.5751064,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.09411491,0.09411491,1.546746,0,0.4783618,0.09411491,270.1397,0.0000000000000002220446,0,0,0.2542418,0,0,1.452632,1.38,2.447759,2.350706,1.634242,0,1.634242,5.228242,87.13718,0.2088775,0.1035264,0.2033934,1.7,2.604948
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.720569,1.38,0,-1,0,1.38,45.76736,0.0000000000000002220446,0.3405686,0.5126255,0.6315895,1.452632,1.38,0,0,0.8135173,3.821523,0,0.821042,-0.821042,4.362787,72.71297,0.2088775,1.892625,0.5052717,0,4.453113
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.635013,1.635013,1.7,0,0.5202,1.635013,67.07082,0,0,0,1.096616,0,0,0.06498724,0.06173788,1.725786,3.000481,1.158354,0,1.158354,5.461699,91.02813,0.2089521,1.798514,0.8772931,1.7,4.097098
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0.02580529,0,0,0.5932373,0,0,0,0,0.567432,4.043,0.567432,0,0.567432,6.000012,100,0.2088578,0,0.4745898,0,4.636238
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.962892,2.962892,1.7,0,0.5202,2.962892,29.67245,0,0,0.1791809,0.8791625,1.32936,1.262892,0,0,0,4.553689,0,0.4501972,-0.4501972,5.525463,92.09086,0.2088578,3.259181,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.01956681,0,0,0.5197859,0,0,0,0,0.500219,4.103492,0.500219,0,0.500219,6.000012,100,0.2087747,0,0.4158287,0,4.623278
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087747,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.268744,1.38,0,-1,0,1.38,52.52422,0.0000000000000002220446,0.8887436,1.115618,0.7248343,1.452632,1.38,0,0,0,4.553689,0,0.7277973,-0.7277973,5.232846,87.21393,0.2087747,2.495618,0.5798674,0,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.991483,1.38,0,-1,0,1.38,33.65418,0.0000000000000002220446,0.6114826,0.8106309,0.4644277,1.452632,1.38,0,0,0.8086637,3.825892,0,0.9882039,-0.9882039,4.191188,69.85299,0.2087747,2.190631,0.3715422,0,4.290319
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,-1,0,0,0,0,0,0,0.1037951,0,0,0,0,1.906668,2.837688,0.1037951,0,0.1037951,4.289657,71.49413,0.2087575,0,0.08303609,0,2.941483
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.12573,1.12573,0,-1,0,1.12573,2.656548,0,0,0,0.02990555,1.184979,1.12573,0,0,1.802873,2.931103,0,1.155073,-1.155073,3.072103,51.20161,0.2087575,1.238303,0.02392444,0,2.961009
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.032669,1.38,0,-1,0,1.38,0,0,0.6526689,0.8559358,0,1.452632,1.38,0,0,3.086287,1.77603,0,1.452632,-1.452632,1.540895,25.68153,0.2087575,2.235936,0,0,1.77603
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.0514874,0.0514874,0,-1,0,0.0514874,0,0,0.000000000000000006938894,0,0,0.05419726,0.0514874,0,0,4.700323,0.3233988,0,0.05419726,-0.05419726,1.483766,24.72938,0.2087575,0.05663614,0,0,0.3233988
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.9437779,0.2557414,0,-1,0,0.2557414,0,0,0.6880364,0.7824142,0,0.2692015,0.2557414,0,0,4.760541,0.2692015,0,0.2692015,-0.2692015,1.200002,20,0.2087575,1.038156,0,0,0.2692015
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.08226002,0,0,-1,0,0,0,0,0.08226002,0.09048603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087575,0.09048603,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3903446,0,0,-1,0,0,0,0,0.3903446,0.429379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087575,0.429379,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1768022,0,0,-1,0,0,0,0,0.1768022,0.1944824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087575,0.1944824,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.007689238,0,0,-1,0,0,0,0,0.007689238,0.008458161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087575,0.008458161,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4370921,0,0,-1,0,0,0,0,0.4370921,0.4808013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087575,0.4808013,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1543844,0,0,-1,0,0,0,0,0.1543844,0.1698229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087575,0.1698229,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.2016347,0,0,-1,0,0,0,0,0.2016347,0.2217982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087575,0.2217982,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.349712,0.349712,1.7,0,0.5202,0.349712,0,0,0,0,0,0,0,1.350288,1.282774,5.059654,0,1.282774,0,1.282774,2.416948,40.28239,0.208852,0.3846832,0,1.7,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3190525,0.3190525,1.7,0,0.5202,0.3190525,0,0,0,0,0,0,0,1.380948,1.3119,3.776881,1.154496,1.3119,0,1.3119,3.661526,61.02531,0.2089414,0.3509577,0,1.7,1.154496
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.292217,0.292217,1.7,0,0.5202,0.292217,95.19053,0,0,0,0.2781629,0,0,1.407783,1.337394,2.464981,2.335206,1.615557,0,1.615557,5.194178,86.56946,0.2089804,0.3214386,0.2225303,1.7,2.613369
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.577412,1.577412,1.7,0,0.5202,1.577412,36.522,0,0,0,0.5761026,0,0,0.1225876,0.1164582,0.8494239,3.789207,0.6925609,0,0.6925609,5.851199,97.51978,0.2090267,1.735154,0.4608821,1.7,4.36531
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.879726,0.879726,0,-1,0,0.879726,127.9931,0.04309797,0,0,1.125988,0.9260274,0.879726,0,0,0.156863,4.412512,0.156863,0,0.156863,6.000012,100,0.2090007,0.9676986,0.9007907,0,5.538501
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.08845261,0.08845261,0,0,0,0.08845261,1228.337,0.9933884,0,0,1.086496,0.09310801,0.08845261,0,0,0,4.553689,0,0,0,6.000012,100,0.2090007,0.09729788,0.8691971,0,5.640185
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.398532,2.398532,1.018532,0,0.3341592,2.398532,68.42631,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2090007,2.638385,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.6125467,0.6125467,0,0,0,0.6125467,293.9271,1.155655,0,0,1.800441,0.6447861,0.6125467,0,0,0,4.553689,0,0,0,6.000012,100,0.2090007,0.6738014,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.9571586,0.9571586,0,0,0,0.9571586,156.5353,0.4907559,0,0,1.498291,1.007535,0.9571586,0,0,0,4.553689,0,0,0,6.000012,100,0.2090007,1.052874,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.466637,1.38,0,-1,0,1.38,109.6596,0.06067126,0.08663734,0.2333011,1.513303,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2090007,1.613301,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3234985,0.3234985,0,-1,0,0.3234985,341.6312,0.764647,0,0,1.105172,0.3405247,0.3234985,0,0,0,4.553689,0,0,0,6.000012,100,0.2090007,0.3558484,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.339619,1.38,0,-1,0,1.38,65.88287,0.0000000000000002220446,1.959619,2.293581,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2090007,3.673581,0.727347,0,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.161184,1.161184,0,-1,0,1.161184,44.31466,0,0,0,0.5145748,1.222299,1.161184,0,0,0.603831,4.010241,0,0.7077243,-0.7077243,4.681161,78.01919,0.2090007,1.277303,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.539222,1.38,0,-1,0,1.38,5.635697,0.0000000000000002220446,1.159222,1.413145,0.07777262,1.452632,1.38,0,0,1.390191,3.302517,0,1.374859,-1.374859,3.231932,53.86543,0.2090007,2.793145,0.0622181,0,3.380289
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.141573,1.141573,0,-1,0,1.141573,0,0,0.0000000000000002220446,0,0,1.201656,1.141573,0,0,2.917812,1.927658,0,1.201656,-1.201656,1.965276,32.75453,0.2090007,1.25573,0,0,1.927658
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.106541,0.689702,0,-1,0,0.689702,0,0,0.4168387,0.5274928,0,0.7260021,0.689702,0,0,4.252985,0.7260021,0,0.7260021,-0.7260021,1.200002,20,0.2090007,1.217195,0,0,0.7260021
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.9442633,0,0,-1,0,0,0,0,0.9442633,1.03869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090007,1.03869,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.162437,0,0,-1,0,0,0,0,0.162437,0.1786807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090007,0.1786807,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1307221,0,0,-1,0,0,0,0,0.1307221,0.1437943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090007,0.1437943,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3084717,0,0,-1,0,0,0,0,0.3084717,0.3393189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090007,0.3393189,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1586117,0,0,-1,0,0,0,0,0.1586117,0.1744728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090007,0.1744728,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090007,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2277856,0,0,-1,0,0,0,0,0.2277856,0.2505641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090007,0.2505641,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.391507,0,0,-1,0,0,0,0,0.391507,0.4306577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090007,0.4306577,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2581214,0.2581214,1.7,0,0.5202,0.2581214,0,0,0,0,0,0,0,1.441879,1.369785,5.059654,0,1.369785,0,1.369785,2.499494,41.65815,0.2090802,0.2839336,0,1.7,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.05446135,0.05446135,1.507093,0,0.4675364,0.05446135,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.68987,1.232806,1.38,0,1.38,3.808677,63.47783,0.2091115,0.05990748,0,1.7,1.232806
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.30987,2.474806,1.712011,0,1.712011,5.432833,90.54704,0.209075,0,0.2656087,1.7,2.806817
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.875302,1.875302,1.699595,0,0.5200894,1.875302,41.74336,0.0000000000000001110223,0,0,0.7828142,0.1849554,0.1757077,0,0,0.5978588,4.015616,0.5978588,0,0.5978588,6.000012,100,0.2091123,2.062833,0.6262514,1.7,4.79843
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.650998,1.38,0,-1,0,1.38,82.52569,0.0000000000000002220446,1.270998,1.536098,1.138855,1.452632,1.38,0,0,0,4.553689,0,0.3137771,-0.3137771,5.669262,94.48751,0.2091123,2.916098,0.9110836,0,5.692544
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.777392,1.777392,0.8065017,0,0.2762749,1.777392,77.11472,0,0,0,1.370631,1.02199,0.9708902,0,0,0.3486412,4.239912,0.3486412,0,0.3486412,6.000012,100,0.209134,1.955131,1.096505,1.7,5.610543
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.9189826,0.9189826,0,0,0,0.9189826,146.0207,0.3745544,0,0,1.341905,0.9673501,0.9189826,0,0,0,4.553689,0,0,0,6.000012,100,0.209134,1.010881,1.073524,0,5.895594
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.830125,2.830125,1.450125,0,0.4519841,2.830125,54.34674,0.08544907,0,0.03313733,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.209134,3.113137,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.3685685,0.3685685,0,0,0,0.3685685,397.6449,1.077627,0,0,1.465594,0.3879669,0.3685685,0,0,0,4.553689,0,0,0,6.000012,100,0.209134,0.4054254,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.6118713,0.6118713,0,-1,0,0.6118713,270.975,1.013943,0,0,1.658019,0.6440751,0.6118713,0,0,0,4.553689,0,0,0,6.000012,100,0.209134,0.6730585,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.382966,1.38,0,-1,0,1.38,68.65331,0.0000000000000002220446,0.002966327,0.141263,0.9474156,1.452632,1.38,0,0,0,4.553689,0,0.5052159,-0.5052159,5.467468,91.12428,0.209134,1.521263,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.080548,1.080548,0,-1,0,1.080548,59.08781,0,0,0,0.6384723,1.137419,1.080548,0,0,0.5613511,4.048473,0,0.4989469,-0.4989469,4.941532,82.3587,0.209134,1.188603,0.5107778,0,4.686945
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,3.151036,1.38,0,-1,0,1.38,31.38198,0,1.771036,2.08614,0.4330713,1.452632,1.38,0,0,1.115736,3.549526,0,1.01956,-1.01956,3.866821,64.44688,0.209134,3.46614,0.346457,0,3.982597
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,-1,0,0,0,0,0,0,0.07576986,0,0,0,0,2.248581,2.529966,0.07576986,0,0.07576986,3.938702,65.64491,0.2091216,0,0.06061589,0,2.605736
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.200745,1.200745,0,-1,0,1.200745,0,0,0.0000000000000002220446,0,0,1.263942,1.200745,0,0,2.172812,2.598159,0,1.263942,-1.263942,2.60639,43.43975,0.2091216,1.320819,0,0,2.598159
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.577191,1.334217,0,0,0,2.60639,43.43975,0.2091216,0,0,0,1.334217
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.345621,1.267506,0,-1,0,1.267506,0,0,0.07811537,0.2126775,0,1.334217,1.267506,0,0,3.577191,1.334217,0,1.334217,-1.334217,1.200002,20,0.2091216,1.480183,0,0,1.334217
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091216,0,0,0,0
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2208624,0,0,-1,0,0,0,0,0.2208624,0.2429487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091216,0.2429487,0,0,0
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2468067,0,0,-1,0,0,0,0,0.2468067,0.2714874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091216,0.2714874,0,0,0
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.313879,0,0,-1,0,0,0,0,0.313879,0.3452668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091216,0.3452668,0,0,0
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1184087,0,0,-1,0,0,0,0,0.1184087,0.1302496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091216,0.1302496,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091216,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091216,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1157448,0.1157448,1.568376,0,0.4842668,0.1157448,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2091674,0.1273193,0,1.7,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.0574124,0.0574124,1.510044,0,0.468342,0.0574124,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2091992,0.06315364,0,1.7,1.242
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.41839,1.41839,1.7,0,0.5202,1.41839,7.272255,0,0,0,0.1031489,0,0,0.28161,0.2675295,2.299654,2.484,0.3706785,0,0.3706785,4.170025,69.50027,0.2092288,1.560229,0.08251915,1.7,2.587149
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.4600125,0.4600125,1.7,0,0.5202,0.4600125,37.7533,0,0,0,0.1736699,0,0,1.239987,1.177988,1.928976,2.817611,1.351658,0,1.351658,5.45232,90.87182,0.2093105,0.5060138,0.1389359,1.7,2.991281
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,0.5773179,4.034103,0.3848842,0,0.3848842,5.817453,96.95736,0.2092472,0,0.3079074,0,4.418987
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0.4534924,0,0,0.6459261,0,0,0,0,0.1924337,4.380498,0.1924337,0,0.1924337,6.000012,100,0.2092156,0,0.5167409,0,5.026425
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.5374947,0.5374947,0,0,0,0.5374947,156.4512,0.275133,0,0,0.8409169,0.5657839,0.5374947,0,0,0,4.553689,0,0,0,6.000012,100,0.2092156,0.5912441,0.6727335,0,5.394606
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.7632254,0,0,0.7632254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092156,0,0.6105803,0,5.316915
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092156,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.6955523,0.6955523,0,-1,0,0.6955523,51.2398,0,0,0,0.3563996,0.7321603,0.6955523,0,0,0,4.553689,0,0.3757607,-0.3757607,5.603925,93.39857,0.2092156,0.7651075,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.482959,1.38,0,-1,0,1.38,34.4034,0.0000000000000002220446,0.1029591,0.2512549,0.4747669,1.452632,1.38,0,0,0.4175119,4.177928,0,0.9778646,-0.9778646,4.573165,76.21928,0.2092156,1.631255,0.3798136,0,4.652695
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.796651,1.38,0,-1,0,1.38,11.24251,0.0000000000000002220446,1.416651,1.696316,0.1551467,1.452632,1.38,0,0,1.504028,3.200063,0,1.297485,-1.297485,3.205496,53.42484,0.2092156,3.076316,0.1241174,0,3.35521
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.112767,1.112767,0,-1,0,1.112767,21.98296,0,0,0,0.2446192,1.171334,1.112767,0,0,2.945678,1.902579,0,0.9267147,-0.9267147,2.228653,37.14415,0.2092156,1.224044,0.1956953,0,2.147198
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.187784,0.9827029,0,-1,0,0.9827029,5.959089,0,0.2050811,0.3683652,0.05856014,1.034424,0.9827029,0,0,3.975361,0.975864,0,0.975864,-0.975864,1.200002,20,0.2092156,1.306562,0.04684811,0,1.034424
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3387416,0,0,-1,0,0,0,0,0.3387416,0.3726158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092156,0.3726158,0,0,0
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2704689,0,0,-1,0,0,0,0,0.2704689,0.2975158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092156,0.2975158,0,0,0
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.537027,0,0,-1,0,0,0,0,1.537027,1.69073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092156,1.69073,0,0,0
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2115757,0,0,-1,0,0,0,0,0.2115757,0.2327333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092156,0.2327333,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1387797,0,0,-1,0,0,0,0,0.1387797,0.1526577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092156,0.1526577,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4649449,0,0,-1,0,0,0,0,0.4649449,0.5114394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092156,0.5114394,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092156,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092156,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3855168,0,0,-1,0,0,0,0,0.3855168,0.4240685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092156,0.4240685,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092156,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01271414,0.01271414,1.465346,0,0.4561394,0.01271414,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2092367,0.01398555,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.549348,0.549348,1.7,0,0.5202,0.549348,0,0,0,0,0,0,0,1.150652,1.093119,3.679654,1.242,1.093119,0,1.093119,3.54621,59.10337,0.2093309,0.6042828,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.666937,1.666937,1.7,0,0.5202,1.666937,12.10118,0,0,0,0.201719,0,0,0.03306297,0.03140982,2.586535,2.225807,0.2331288,0,0.2331288,3.767375,62.78946,0.2093461,1.833631,0.1613752,1.7,2.427526
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.5021352,0.5021352,1.7,0,0.5202,0.5021352,130.0031,0,0,0,0.6527914,0,0,1.197865,1.137972,2.353406,2.435623,1.790763,0,1.790763,5.466242,91.10385,0.2093554,0.5523487,0.5222331,1.7,3.088415
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.307112,1.38,0,-1,0,1.38,57.28291,0.0000000000000002220446,0.9271125,1.157824,0.7905042,1.452632,1.38,0,0,0.5626432,4.04731,0,0.6621274,-0.6621274,4.768298,79.47148,0.2093554,2.537824,0.6324033,0,4.837814
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.864602,1.864602,1.7,0,0.5202,1.864602,60.40893,0,0,0,1.126386,0.1732655,0.1646023,0,0,1.29834,3.385183,0.9531208,0,0.9531208,5.672508,94.54161,0.2094141,2.051063,0.901109,1.7,4.511569
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.5353813,0.5353813,0,0,0,0.5353813,204.2077,0.1845107,0,0,1.09329,0.5635593,0.5353813,0,0,0.3452196,4.242991,0.3452196,0,0.3452196,6.000012,100,0.2093576,0.5889195,0.8746317,0,5.336281
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.550186,1.550186,0.425,0,0.172125,1.550186,79.91732,0.05446072,0,0,1.238867,1.184406,1.125186,0,0,0,4.553689,0,0,0,6.000012,100,0.2093576,1.705205,0.9910937,1.7,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.269837,3.08,1.7,0,0.5202,3.08,31.78058,0,0.189837,0.5168207,0.9788418,1.452632,1.38,0,0,0,4.553689,0,0.4737897,-0.4737897,5.500594,91.67638,0.2093576,3.596821,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,2.093118,1.38,0,-1,0,1.38,85.14056,0.0000000000000002220446,0.7131177,0.9224294,1.17494,1.452632,1.38,0,0,0.5264331,4.079899,0,0.2776918,-0.2776918,5.207881,86.79784,0.2093576,2.302429,0.9399518,0,5.254839
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.411417,1.38,0,-1,0,1.38,84.96454,0.0000000000000002220446,0.03141751,0.1725593,1.172511,1.452632,1.38,0,0,0.8349795,3.802207,0,0.2801209,-0.2801209,4.912608,81.87663,0.2093576,1.552559,0.9380085,0,4.974718
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.554529,1.38,0,-1,0,1.38,55.37379,0.0000000000000002220446,0.1745288,0.3299816,0.7641582,1.452632,1.38,0,0,1.146225,3.522086,0,0.6884733,-0.6884733,4.186893,69.78141,0.2093576,1.709982,0.6113266,0,4.286245
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1265208,0.1265208,0,-1,0,0.1265208,252.2467,0,0,0,0.3191445,0.1331798,0.1265208,0,0,1.911195,2.833613,0.1859647,0,0.1859647,4.363315,72.72176,0.2093272,0.1391729,0.2553156,0,3.152758
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.658974,1.38,0,-1,0,1.38,5.400501,0.0000000000000002220446,1.278974,1.544871,0.07452691,1.452632,1.38,0,0,1.725231,3.000981,0,1.378105,-1.378105,2.910665,48.51098,0.2093272,2.924871,0.05962153,0,3.075508
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.5781816,0.5781816,0,-1,0,0.5781816,0,0,0.0000000000000001110223,0,0,0.6086122,0.5781816,0,0,3.256458,1.622877,0,0.6086122,-0.6086122,2.269131,37.81878,0.2093272,0.6359997,0,0,1.622877
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.5838864,0.5838864,0,-1,0,0.5838864,0,0,0.0000000000000001110223,0,0,0.6146173,0.5838864,0,0,3.932694,1.014264,0,0.6146173,-0.6146173,1.621267,27.02107,0.2093272,0.6422751,0,0,1.014264
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.014088,0.3796648,0,-1,0,0.3796648,0,0,0.6344234,0.7358323,0,0.3996471,0.3796648,0,0,4.615602,0.3996471,0,0.3996471,-0.3996471,1.200002,20,0.2093272,1.115497,0,0,0.3996471
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3382804,0,0,-1,0,0,0,0,0.3382804,0.3721085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093272,0.3721085,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1666912,0,0,-1,0,0,0,0,0.1666912,0.1833603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093272,0.1833603,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.608842,0,0,-1,0,0,0,0,0.608842,0.6697261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093272,0.6697261,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.53445,0,0,-1,0,0,0,0,0.53445,0.587895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093272,0.587895,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1967496,0,0,-1,0,0,0,0,0.1967496,0.2164245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093272,0.2164245,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2476278,0,0,-1,0,0,0,0,0.2476278,0.2723906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093272,0.2723906,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.5673404,0,0,-1,0,0,0,0,0.5673404,0.6240745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093272,0.6240745,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.04719612,0.04719612,1.499828,0,0.465553,0.04719612,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2093562,0.05191574,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.471464,0.471464,1.7,0,0.5202,0.471464,0,0,0,0,0,0,0,1.228536,1.167109,3.679654,1.242,1.167109,0,1.167109,3.616402,60.27325,0.2094563,0.5186104,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,2.512545,2.292398,1.713087,0,1.713087,5.24158,87.35949,0.2094196,0,0.2664699,1.7,2.625486
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.249665,1.249665,0,0,0,1.249665,66.19206,0,0.0000000000000002220446,0,0.8271788,1.315436,1.249665,0,0,0.7994578,3.834177,0,0.4882577,-0.4882577,4.726911,78.78169,0.2094196,1.374631,0.661743,0,4.661355
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.3161776,0.3161776,0,-1,0,0.3161776,319.1323,0,0,0,1.009025,0.3328185,0.3161776,0,0,1.341966,3.345919,0.6762064,0,0.6762064,5.368417,89.47343,0.2093093,0.3477954,0.80722,0,4.354944
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.882637,2.882637,1.7,0,0.5202,2.882637,52.58845,0,0,0.09090054,1.515934,1.244881,1.182637,0,0,0.6657599,3.954505,0.2710531,0,0.2710531,5.62556,93.75915,0.2093118,3.170901,1.212747,1.7,5.470439
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.038198,0,0,1.432905,0,0,0,0,0.3947069,4.198453,0.3947069,0,0.3947069,6.000012,100,0.2092475,0,1.146324,0,5.631358
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2589658,0.2589658,0,0,0,0.2589658,641.9479,1.38983,0,0,1.662426,0.2725956,0.2589658,0,0,0,4.553689,0,0,0,6.000012,100,0.2092475,0.2848624,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1884941,0.1884941,0,0,0,0.1884941,778.0759,1.268212,0,0,1.466627,0.1984148,0.1884941,0,0,0,4.553689,0,0,0,6.000012,100,0.2092475,0.2073435,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.227977,1.38,0,-1,0,1.38,87.61864,0,0.8479772,1.070775,1.209137,1.452632,1.38,0,0,0,4.553689,0,0.2434943,-0.2434943,5.743347,95.72225,0.2092475,2.450775,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.505024,1.38,0,-1,0,1.38,78.20406,0.0000000000000002220446,1.125024,1.375527,1.079216,1.452632,1.38,0,0,0.2705492,4.310194,0,0.3734155,-0.3734155,5.349732,89.16203,0.2092475,2.755527,0.8633729,0,5.389411
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.6801964,0.6801964,0,-1,0,0.6801964,104.2293,0,0,0,0.708964,0.7159962,0.6801964,0,0,0.6854553,3.936779,0,0.007032143,-0.007032143,5.342319,89.03848,0.2092475,0.748216,0.5671713,0,4.645743
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,-1,0,0,0,0,0,0,0.3117055,0,0,0,0,0.6932688,3.929747,0.3117055,0,0.3117055,5.638029,93.96696,0.2091967,0,0.2493644,0,4.241453
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.5174127,0.5174127,0,-1,0,0.5174127,11.97544,0,0,0,0.06196246,0.5446449,0.5174127,0,0,0.3815633,4.210282,0,0.4826825,-0.4826825,5.129237,85.48711,0.2091967,0.5691539,0.04956996,0,4.272244
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2621609,0.2621609,0,-1,0,0.2621609,0,0,0.00000000000000005551115,0,0,0.2759588,0.2621609,0,0,0.9178771,3.7276,0,0.2759588,-0.2759588,4.838351,80.63902,0.2091967,0.288377,0,0,3.7276
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.224498,3.451641,0,0,0,4.838351,80.63902,0.2091967,0,0,0,3.451641
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2638651,0.2638651,0,-1,0,0.2638651,0,0,0.00000000000000005551115,0,0,0.2777528,0.2638651,0,0,1.224498,3.451641,0,0.2777528,-0.2777528,4.545574,75.75941,0.2091967,0.2902516,0,0,3.451641
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1239925,0.1239925,0,-1,0,0.1239925,0,0,0,0,0,0.1305184,0.1239925,0,0,1.533112,3.173888,0,0.1305184,-0.1305184,4.407996,73.46645,0.2091967,0.1363917,0,0,3.173888
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.257963,0.257963,0,-1,0,0.257963,0,0,0.00000000000000005551115,0,0,0.27154,0.257963,0,0,1.678133,3.04337,0,0.27154,-0.27154,4.121768,68.69598,0.2091967,0.2837593,0,0,3.04337
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.4970896,0.4970896,0,-1,0,0.4970896,0,0,0.00000000000000005551115,0,0,0.5232522,0.4970896,0,0,1.979844,2.77183,0,0.5232522,-0.5232522,3.570211,59.5034,0.2091967,0.5467986,0,0,2.77183
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2902071,0.2902071,0,-1,0,0.2902071,0,0,0.00000000000000005551115,0,0,0.3054811,0.2902071,0,0,2.561235,2.248577,0,0.3054811,-0.3054811,3.248206,54.13665,0.2091967,0.3192278,0,0,2.248577
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.07289918,0.07289918,0,-1,0,0.07289918,0,0,0,0,0,0.07673597,0.07289918,0,0,2.900659,1.943096,0,0.07673597,-0.07673597,3.167319,52.78854,0.2091967,0.08018909,0,0,1.943096
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3332696,0.3332696,0,-1,0,0.3332696,0,0,0.00000000000000005551115,0,0,0.3508101,0.3332696,0,0,2.985921,1.86636,0,0.3508101,-0.3508101,2.797533,46.62545,0.2091967,0.3665966,0,0,1.86636
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1371485,0.1371485,0,-1,0,0.1371485,0,0,0,0,0,0.1443668,0.1371485,0,0,3.37571,1.51555,0,0.1443668,-0.1443668,2.645356,44.08919,0.2091967,0.1508633,0,0,1.51555
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2642351,0.2642351,0,0,0,0.2642351,0,0,0,0,0,0.2781423,0.2642351,0,0,3.536117,1.371183,0,0.2781423,-0.2781423,2.352169,39.20274,0.2091967,0.2906587,0,0,1.371183
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.09870362,0.09870362,0,0,0,0.09870362,0,0,0.00000000000000001387779,0,0,0.1038985,0.09870362,0,0,3.845164,1.093041,0,0.1038985,-0.1038985,2.24265,37.37743,0.2091967,0.108574,0,0,1.093041
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.838251,1.838251,1.7,0,0.5202,1.838251,13.24126,0,0,0,0.2434077,0.1455274,0.138251,0,0,3.960607,0.9891425,0.09788028,0,0.09788028,2.335507,38.92505,0.2092028,2.022076,0.1947261,1.7,1.23255
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.7505338,0.7505338,1.7,0,0.5202,0.7505338,32.13333,0,0,0,0.2411715,0,0,0.9494662,0.9019929,3.862727,1.077235,1.143164,0,1.143164,3.420008,57.00003,0.2092947,0.8255872,0.1929372,1.7,1.318406
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.761452,1.38,0,-1,0,1.38,17.82198,0.0000000000000002220446,0.3814525,0.5575978,0.2459433,1.452632,1.38,0,0,2.719563,2.106083,0,1.206688,-1.206688,2.148047,35.80072,0.2092947,1.937598,0.1967546,0,2.352026
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.464013,1.464013,1.7,0,0.5202,1.464013,64.29823,0,0,0,0.9413345,0,0,0.2359869,0.2241876,4.060328,0.8993943,1.165522,0,1.165522,3.253759,54.2292,0.2093715,1.610414,0.7530676,1.7,1.840729
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.367833,1.367833,1.7,0,0.5202,1.367833,72.15343,0,0,0,0.9869388,0,0,0.3321665,0.3155582,2.894805,1.948364,1.302497,0,1.302497,4.489416,74.82345,0.2094588,1.504617,0.7895511,1.7,2.935303
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.9145509,0.9145509,1.388064,0,0.4350414,0.9145509,119.6077,0,0,0,1.093874,0,0,0.4735128,0.4498372,1.592308,3.120611,1.543711,0,1.543711,5.953908,99.23161,0.2094346,1.006006,0.875099,1.7,4.214485
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.7285047,0.7285047,0,0,0,0.7285047,204.9519,0.67764,0,0,1.493084,0.7668471,0.7285047,0,0,0.04859737,4.509951,0.04859737,0,0.04859737,6.000012,100,0.2094267,0.8013552,1.194468,0,6.003036
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4308153,0.4308153,0,-1,0,0.4308153,117.4202,0.05237453,0,0,0.5058643,0.4534898,0.4308153,0,0,0,4.553689,0,0,0,6.000012,100,0.2094267,0.4738968,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.492326,1.38,0,-1,0,1.38,14.95306,0,3.112326,3.561558,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.2094267,4.941558,0.1650818,0,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.852085,1.38,0,-1,0,1.38,20.54172,0,2.472085,2.857293,0.2834757,1.452632,1.38,0,0,1.384755,3.30741,0,1.169156,-1.169156,3.45392,57.56521,0.2094267,4.237293,0.2267806,0,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.7171942,0.7171942,0,-1,0,0.7171942,42.63771,0,0,0,0.3057952,0.7549412,0.7171942,0,0,2.683817,2.138254,0,0.4491461,-0.4491461,2.980478,49.67454,0.2094267,0.7889136,0.2446361,0,2.444049
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.261412,1.261412,0,-1,0,1.261412,5.604237,0,0.0000000000000002220446,0.00755328,0.07069252,1.327802,1.261412,0,0,3.182868,1.689108,0,1.25711,-1.25711,1.655368,27.58941,0.2094267,1.387553,0.05655402,0,1.7598
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.579657,0.431998,0,0,0,1.655368,27.58941,0.2094267,0,0,0,0.431998
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.807571,0.4103981,0,-1,0,0.4103981,0,0,1.397173,1.57793,0,0.431998,0.4103981,0,0,4.579657,0.431998,0,0.431998,-0.431998,1.200002,20,0.2094267,1.988328,0,0,0.431998
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.367315,0,0,-1,0,0,0,0,3.367315,3.704046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094267,3.704046,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.225793,0,0,-1,0,0,0,0,0.225793,0.2483723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094267,0.2483723,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3197136,0,0,-1,0,0,0,0,0.3197136,0.351685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094267,0.351685,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.6058984,0,0,-1,0,0,0,0,0.6058984,0.6664882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094267,0.6664882,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1640874,0,0,-1,0,0,0,0,0.1640874,0.1804962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094267,0.1804962,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094267,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.4998318,0,0,-1,0,0,0,0,0.4998318,0.549815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094267,0.549815,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2148858,0,0,-1,0,0,0,0,0.2148858,0.2363744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094267,0.2363744,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094267,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094267,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,3.093856,1.874954,1.7,0,0.5202,1.874954,9.822196,0,1.218902,1.668251,0.1841616,0.1841616,0.1749535,0,0,5.059654,0,0,0,0,1.200002,20,0.2094267,3.403241,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.8462097,0.8462097,1.7,0,0.5202,0.8462097,41.3871,0,0,0,0.3502217,0,0,0.8537903,0.8111008,5.059654,0,1.161322,0,1.161322,2.30173,38.36208,0.209517,0.9308307,0.2801773,1.7,0.3502217
