Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.963224,1.38,0,-1,0,1.38,41.40239,0.0000000000000002220446,0.5832244,1.058059,0.571353,1.452632,1.38,0,0,3.898332,1.04519,0,0.8812786,-0.8812786,1.37278,22.87963,0.209517,2.159547,0.4570824,0,1.616543
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.8571813,0.8571813,1.7,0,0.5202,0.8571813,115.2267,0,0,0,0.9877014,0,0,0.8428187,0.8006777,4.87753,0.1639116,1.788379,0,1.788379,3.069386,51.15633,0.2095263,0.9428995,0.7901611,1.7,1.151613
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.626096,2.626096,1.7,0,0.5202,2.626096,34.34254,0.0000000000000001110223,0,0,0.9018681,0.9748381,0.9260962,0,0,3.089151,1.773453,0,0.07297,-0.07297,2.992469,49.87438,0.2095263,2.888706,0.7214944,1.7,2.675321
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.234282,1.234282,1.7,0,0.5202,1.234282,73.75706,0,0,0,0.9103702,0,0,0.4657179,0.442432,3.170229,1.700483,1.352802,0,1.352802,4.27585,71.26402,0.2096061,1.35771,0.7282962,1.7,2.610853
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.349223,1.349223,1.7,0,0.5202,1.349223,82.10466,0,0,0,1.107775,0,0,0.3507766,0.3332378,1.817427,2.918005,1.441013,0,1.441013,5.642915,94.04839,0.2096714,1.484146,0.8862202,1.7,4.02578
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.834661,1.38,0,-1,0,1.38,90.68189,0.0000000000000002220446,1.454661,1.738127,1.25141,1.452632,1.38,0,0,0.3764137,4.214917,0,0.2012215,-0.2012215,5.430809,90.51329,0.2096714,3.118127,1.001128,0,5.466327
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.202652,1.202652,0,-1,0,1.202652,73.66612,0,0,0,0.8859474,1.26595,1.202652,0,0,0.5999932,4.013695,0,0.3800025,-0.3800025,5.030251,83.83734,0.2096714,1.322918,0.7087579,0,4.899642
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,-1,0,0,0,0,0,0,0.422954,0,0,0,0,1.022218,3.633693,0.422954,0,0.422954,5.4315,90.52482,0.2096031,0,0.3383632,0,4.056646
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.344126,1.344126,0,-1,0,1.344126,17.43409,0,0.0000000000000002220446,0.09853889,0.2343362,1.41487,1.344126,0,0,0.5992642,4.014351,0,1.180534,-1.180534,4.187109,69.785,0.2096031,1.478539,0.1874689,0,4.248687
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.9997851,0.9997851,0,-1,0,0.9997851,5.761623,0,0.0000000000000001110223,0,0.05760385,1.052405,0.9997851,0,0,1.910968,2.833817,0,0.9948015,-0.9948015,3.138495,52.30816,0.2096031,1.099764,0.04608308,0,2.891421
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.777784,1.38,0,-1,0,1.38,0,0,0.3977845,0.575563,0,1.452632,1.38,0,0,3.016303,1.839016,0,1.452632,-1.452632,1.607287,26.78807,0.2096031,1.955563,0,0,1.839016
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.704475,0.3670653,0,-1,0,0.3670653,0,0,1.337409,1.507857,0,0.3863845,0.3670653,0,0,4.630338,0.3863845,0,0.3863845,-0.3863845,1.200002,20,0.2096031,1.874922,0,0,0.3863845
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.613057,0,0,-1,0,0,0,0,1.613057,1.774362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096031,1.774362,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.06820721,0,0,-1,0,0,0,0,0.06820721,0.07502794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096031,0.07502794,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.0614828,0,0,-1,0,0,0,0,0.0614828,0.06763108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096031,0.06763108,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2918004,0,0,-1,0,0,0,0,0.2918004,0.3209805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096031,0.3209805,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1225332,0,0,-1,0,0,0,0,0.1225332,0.1347865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096031,0.1347865,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1612496,0,0,-1,0,0,0,0,0.1612496,0.1773746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096031,0.1773746,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2422803,0,0,-1,0,0,0,0,0.2422803,0.2665084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096031,0.2665084,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1571707,0,0,-1,0,0,0,0,0.1571707,0.1728878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096031,0.1728878,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.07026532,0.07026532,1.522897,0,0.4718508,0.07026532,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2096368,0.07729185,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.209654,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.212739,1.212739,1.7,0,0.5202,1.212739,20.19317,0,0,0,0.2448905,0,0,0.4872607,0.4628977,2.299654,2.484,0.7077882,0,0.7077882,4.489835,74.83044,0.2097078,1.334013,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.091118,1.091118,1.7,0,0.5202,1.091118,54.59788,0,0,0,0.5957273,0,0,0.608882,0.5784379,1.591866,3.121009,1.174165,0,1.174165,5.603746,93.39558,0.2097925,1.20023,0.4765818,1.7,3.716737
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0.674768,0,0,1.092469,0,0,0,0,0.4177011,4.177758,0.4177011,0,0.4177011,6.000012,100,0.2097251,0,0.8739753,0,5.270227
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.944075,1.944075,0.5640745,0,0.2100924,1.944075,82.39103,0.1491115,0,0,1.601743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2097251,2.138482,1.281394,1.7,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.126827,0.126827,0,0,0,0.126827,1479.186,1.742506,0,0,1.876008,0.1335022,0.126827,0,0,0,4.553689,0,0,0,6.000012,100,0.2097251,0.1395098,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.553395,1.553395,0.425,0,0.172125,1.553395,123.5572,0.7315475,0,0,1.919331,1.187784,1.128395,0,0,0,4.553689,0,0,0,6.000012,100,0.2097251,1.708734,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.6901662,0.6901662,0,0,0,0.6901662,290.4353,1.277996,0,0,2.004486,0.7264907,0.6901662,0,0,0,4.553689,0,0,0,6.000012,100,0.2097251,0.7591828,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,2.097536,1.38,0,-1,0,1.38,130.4839,0.3480464,0.7175355,0.9272891,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2097251,2.307289,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.329428,1.38,0,-1,0,1.38,108.705,0.04749683,0.9494283,1.182371,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2097251,2.562371,1.200103,0,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1664077,0.1664077,0,-1,0,0.1664077,589.7211,0.8061754,0,0,0.9813414,0.175166,0.1664077,0,0,0,4.553689,0,0,0,6.000012,100,0.2097251,0.1830485,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.596064,1.38,0,-1,0,1.38,25.35224,0,1.216064,1.47567,0.3498609,1.452632,1.38,0,0,0,4.553689,0,1.102771,-1.102771,4.83759,80.62634,0.2097251,2.85567,0.2798887,0,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,3.032533,1.38,0,-1,0,1.38,4.05957,0,1.652533,1.955787,0.05602206,1.452632,1.38,0,0,1.225301,3.450918,0,1.39661,-1.39661,3.365434,56.09045,0.2097251,3.335787,0.04481765,0,3.50694
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.134531,1.38,0,-1,0,1.38,0,0,0.7545314,0.9679846,0,1.452632,1.38,0,0,2.777089,2.054309,0,1.452632,-1.452632,1.834226,30.57037,0.2097251,2.347985,0,0,2.054309
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.8045588,0.5715933,0,-1,0,0.5715933,0,0,0.2329655,0.3134214,0,0.6016772,0.5715933,0,0,4.391124,0.6016772,0,0.6016772,-0.6016772,1.200002,20,0.2097251,0.8850147,0,0,0.6016772
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097251,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1086399,0,0,-1,0,0,0,0,0.1086399,0.1195038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097251,0.1195038,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.0945489,0,0,-1,0,0,0,0,0.0945489,0.1040038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097251,0.1040038,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2997087,0,0,-1,0,0,0,0,0.2997087,0.3296795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097251,0.3296795,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2577091,0,0,-1,0,0,0,0,0.2577091,0.28348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097251,0.28348,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1567878,0,0,-1,0,0,0,0,0.1567878,0.1724666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097251,0.1724666,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097251,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.5928685,0,0,-1,0,0,0,0,0.5928685,0.6521553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097251,0.6521553,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1700405,0.1700405,1.622672,0,0.4990895,0.1700405,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2097818,0.1870446,0,1.7,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2946317,0.2946317,1.7,0,0.5202,0.2946317,0,0,0,0,0,0,0,1.405368,1.3351,3.679654,1.242,1.3351,0,1.3351,3.775772,62.92941,0.2098636,0.3240949,0,1.7,1.242
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.184008,1.184008,1.7,0,0.5202,1.184008,15.28187,0,0,0,0.1809387,0,0,0.5159916,0.490192,2.344554,2.44359,0.6711307,0,0.6711307,4.412463,73.5409,0.2099155,1.302409,0.1447509,1.7,2.624529
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.2058002,0.2058002,1.658432,0,0.5088519,0.2058002,132.1093,0.0000000000000002220446,0,0,0.2718812,0,0,1.452632,1.38,1.673424,3.047607,1.651881,0,1.651881,5.979575,99.65939,0.2099365,0.2263802,0.217505,1.7,3.319489
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0.5760716,0,0,0.5976142,0,0,0,0,0.02154259,4.534301,0.02154259,0,0.02154259,6.000012,100,0.209933,0,0.4780914,0,5.131915
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,2.028873,2.028873,1.583377,0,0.488362,2.028873,23.11347,0.0000000000000001665335,0,0,0.4689431,0.4689431,0.4454959,0,0,0,4.553689,0,0,0,6.000012,100,0.209933,2.231761,0.3751545,1.7,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,1.001569,1.001569,0,0,0,1.001569,76.74443,0,0,0,0.7686483,1.054283,1.001569,0,0,0,4.553689,0,0.2856346,-0.2856346,5.698926,94.98192,0.209933,1.101726,0.6149186,0,5.322337
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.540299,1.540299,1.140431,0,0.3674378,1.540299,47.93128,0,0,0,0.738285,0.4209132,0.3998675,0,0,0.3173718,4.268054,0.3173718,0,0.3173718,6.000012,100,0.209952,1.694329,0.590628,1.7,5.006339
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2385653,0.2385653,0,0,0,0.2385653,100.794,0,0,0,0.2404595,0.2511213,0.2385653,0,0,0,4.553689,0,0.01066182,-0.01066182,5.988773,99.81269,0.209952,0.2624218,0.1923676,0,4.794148
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.868476,1.38,0,-1,0,1.38,6.583213,0,0.4884759,0.6753235,0.09084834,1.452632,1.38,0,0,0.01184647,4.543027,0,1.361783,-1.361783,4.553328,75.88865,0.209952,2.055324,0.07267867,0,4.633875
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.7142255,0.7142255,0,-1,0,0.7142255,42.86642,0,0.0000000000000001110223,0,0.3061629,0.7518164,0.7142255,0,0,1.524939,3.181244,0,0.4456535,-0.4456535,4.083568,68.05933,0.209952,0.7856481,0.2449303,0,3.487407
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,-1,0,0,0,0,0,0,0.4395161,0,0,0,0,2.020109,2.73559,0.4395161,0,0.4395161,4.500529,75.00867,0.2098815,0,0.3516129,0,3.175107
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.322263,1.38,0,-1,0,1.38,23.68283,0.0000000000000002220446,0.9422626,1.174489,0.3268231,1.452632,1.38,0,0,1.580593,3.131155,0,1.125808,-1.125808,3.313823,55.23027,0.2098815,2.554489,0.2614585,0,3.457978
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.153874,1.153874,0,-1,0,1.153874,5.890571,0,0,0,0.06796975,1.214604,1.153874,0,0,2.831492,2.005346,0,1.146634,-1.146634,2.105165,35.08601,0.2098815,1.269261,0.0543758,0,2.073316
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.222724,0.8157766,0,-1,0,0.8157766,0,0,1.406947,1.62922,0,0.8587122,0.8157766,0,0,4.10553,0.8587122,0,0.8587122,-0.8587122,1.200002,20,0.2098815,2.444996,0,0,0.8587122
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098815,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.5277863,0,0,-1,0,0,0,0,0.5277863,0.5805649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098815,0.5805649,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.6918805,0,0,-1,0,0,0,0,0.6918805,0.7610685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098815,0.7610685,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3265586,0,0,-1,0,0,0,0,0.3265586,0.3592145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098815,0.3592145,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.4652793,0,0,-1,0,0,0,0,0.4652793,0.5118072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098815,0.5118072,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.2958514,0,0,-1,0,0,0,0,0.2958514,0.3254365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098815,0.3254365,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5283136,0,0,-1,0,0,0,0,0.5283136,0.581145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098815,0.581145,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3077736,0,0,-1,0,0,0,0,0.3077736,0.338551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098815,0.338551,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4709115,0,0,-1,0,0,0,0,0.4709115,0.5180026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098815,0.5180026,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.09785961,0.09785961,1.550491,0,0.4793841,0.09785961,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.209921,0.1076456,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5238793,0.5238793,1.7,0,0.5202,0.5238793,0,0,0,0,0,0,0,1.176121,1.117315,3.679654,1.242,1.117315,0,1.117315,3.569163,59.48593,0.2100143,0.5762673,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.4482841,0.4482841,1.7,0,0.5202,0.4482841,75.4305,0,0,0,0.338143,0,0,1.251716,1.18913,2.56234,2.247583,1.527273,0,1.527273,5.018062,83.63419,0.2100646,0.4931125,0.2705144,1.7,2.585726
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.8038,1.8038,1.7,0,0.5202,1.8038,41.66246,0,0,0,0.7515076,0.1092633,0.1038001,0,0,1.035067,3.622129,0.6422443,0,0.6422443,5.627348,93.78895,0.2101028,1.98418,0.6012061,1.7,4.373637
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.09189614,0.09189614,0,-1,0,0.09189614,1327.056,0.7299581,0,0,1.219513,0.09673278,0.09189614,0,0,0.3928224,4.200149,0.3928224,0,0.3928224,6.000012,100,0.2100399,0.1010858,0.9756106,0,5.419662
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100399,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.9142402,0.9142402,0,0,0,0.9142402,166.6697,0.5614035,0,0,1.523762,0.9623581,0.9142402,0,0,0,4.553689,0,0,0,6.000012,100,0.2100399,1.005664,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.917083,2.917083,1.537083,0,0.4757237,2.917083,64.20073,0.4201569,0,0.1287914,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2100399,3.208791,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100399,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100399,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,-1,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100399,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.7968464,0.7968464,0,-1,0,0.7968464,81.45586,0,0,0,0.6490781,0.8387857,0.7968464,0,0,0,4.553689,0,0.1897076,-0.1897076,5.800043,96.66718,0.2100399,0.8765311,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3382917,0.3382917,0,-1,0,0.3382917,64.54794,0,0,0,0.2183603,0.3560965,0.3382917,0,0,0.2107862,4.363981,0,0.1377362,-0.1377362,5.654856,94.24741,0.2100399,0.3721209,0.1746882,0,4.582342
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.430519,1.38,0,-1,0,1.38,4.69173,0,2.050519,2.393571,0.06474587,1.452632,1.38,0,0,0.3638265,4.226245,0,1.387886,-1.387886,4.191896,69.86479,0.2100399,3.773571,0.0517967,0,4.290991
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.082616,1.38,0,-1,0,1.38,0,0,0.7026159,0.9108775,0,1.452632,1.38,0,0,1.905922,2.838359,0,1.452632,-1.452632,2.660688,44.34471,0.2100399,2.290878,0,0,2.838359
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.105628,1.316441,0,-1,0,1.316441,0,0,0.7891866,0.9997494,0,1.385728,1.316441,0,0,3.519957,1.385728,0,1.385728,-1.385728,1.200002,20,0.2100399,2.316191,0,0,1.385728
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.853052,0,0,-1,0,0,0,0,1.853052,2.038357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100399,2.038357,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2411429,0,0,-1,0,0,0,0,0.2411429,0.2652572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100399,0.2652572,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100399,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100399,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2371675,0,0,-1,0,0,0,0,0.2371675,0.2608842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100399,0.2608842,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.5122384,0,0,-1,0,0,0,0,0.5122384,0.5634623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100399,0.5634623,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3367785,0,0,-1,0,0,0,0,0.3367785,0.3704563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100399,0.3704563,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4051124,0,0,-1,0,0,0,0,0.4051124,0.4456236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100399,0.4456236,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1341079,0.1341079,1.586739,0,0.4892799,0.1341079,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2100875,0.1475186,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.6350189,0.6350189,1.7,0,0.5202,0.6350189,0,0,0,0,0,0,0,1.064981,1.011732,3.679654,1.242,1.011732,0,1.011732,3.468999,57.81653,0.2101715,0.6985208,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.2162892,0.2162892,1.668921,0,0.5117154,0.2162892,25.87342,0,0,0,0.05596143,0,0,1.452632,1.38,2.667922,2.152559,1.435961,0,1.435961,4.831271,80.52103,0.2102289,0.2379182,0.04476914,1.7,2.20852
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.3942132,0.3942132,0,0,0,0.3942132,25.18152,0,0.00000000000000005551115,0,0.09926888,0.4149613,0.3942132,0,0,1.231961,3.444924,0,0.3156924,-0.3156924,4.498502,74.97488,0.2102289,0.4336346,0.07941511,0,3.544193
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.7634352,0.7634352,0,-1,0,0.7634352,29.59864,0,0.0000000000000001110223,0,0.2259664,0.803616,0.7634352,0,0,1.58273,3.129232,0,0.5776495,-0.5776495,3.889606,64.82664,0.2102289,0.8397787,0.1807732,0,3.355198
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.158694,1.158694,0,0,0,1.158694,15.29769,0,0.0000000000000002220446,0,0.1772534,1.219678,1.158694,0,0,2.224563,2.551582,0,1.042424,-1.042424,2.790795,46.51315,0.2102289,1.274563,0.1418027,0,2.728836
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,3.382812,1.509158,0.1129788,0,0.1129788,2.897976,48.2995,0.2102108,0,0.090383,0,1.622137
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,3.269834,1.610839,0.2509602,0,0.2509602,3.136057,52.26752,0.2101708,0,0.2007682,0,1.861799
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.7708424,0.7708424,0,0,0,0.7708424,89.44714,0,0,0,0.6894965,0.8114131,0.7708424,0,0,3.018873,1.836703,0,0.1219166,-0.1219166,3.007546,50.12567,0.2101708,0.8479267,0.5515972,0,2.5262
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.897884,0.897884,0,-1,0,0.897884,54.28376,0,0,0,0.4874052,0.945141,0.897884,0,0,3.154336,1.714786,0,0.4577359,-0.4577359,2.52505,42.08408,0.2101708,0.9876724,0.3899241,0,2.202192
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.417694,1.38,0,-1,0,1.38,19.49788,0,2.037694,2.514141,0.2690707,1.452632,1.38,0,0,3.662931,1.257051,0,1.183561,-1.183561,1.277467,21.29108,0.2101708,3.759463,0.2152566,0,1.526121
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.386799,0.2692038,0,-1,0,0.2692038,77.96425,0,1.117596,1.415787,0.2098828,0.2833725,0.2692038,0,0,4.977999,0.07348973,0,0.07348973,-0.07348973,1.200002,20,0.2101708,1.525479,0.1679062,0,0.2833725
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.8214938,0.2227486,0,-1,0,0.2227486,105.2632,0,0.5987452,0.8590935,0.2344722,0.2344722,0.2227486,0,0,5.059654,0,0,0,0,1.200002,20,0.2101708,0.9036432,0.1875778,0,0.2344722
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.539095,0.06143504,0,-1,0,0.06143504,105.2632,0,2.47766,2.780717,0.06466846,0.06466846,0.06143504,0,0,5.059654,0,0,0,0,1.200002,20,0.2101708,2.793004,0.05173477,0,0.06466846
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.5403075,0,0,-1,0,0,0,0,0.5403075,0.5943382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101708,0.5943382,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.9739223,0,0,-1,0,0,0,0,0.9739223,1.071314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101708,1.071314,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.587479,0,0,-1,0,0,0,0,1.587479,1.746226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101708,1.746226,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101708,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2427155,0,0,-1,0,0,0,0,0.2427155,0.2669871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101708,0.2669871,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.6887814,0,0,-1,0,0,0,0,0.6887814,0.7576595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101708,0.7576595,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.08950047,0,0,-1,0,0,0,0,0.08950047,0.09845052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101708,0.09845052,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.4378121,0,0,-1,0,0,0,0,0.4378121,0.4815933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101708,0.4815933,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2262165,0,0,-1,0,0,0,0,0.2262165,0.2488382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101708,0.2488382,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.151025,0,0,-1,0,0,0,0,0.151025,0.1661275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101708,0.1661275,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1209752,0.1209752,1.573607,0,0.4856946,0.1209752,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210215,0.1330727,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2102314,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.080625,1.080625,1.7,0,0.5202,1.080625,1.408387,0,0,0,0.01521939,0,0,0.6193745,0.5884058,2.299654,2.484,0.6036252,0,0.6036252,4.391017,73.18348,0.2102809,1.188688,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.744022,1.744022,1.7,0,0.5202,1.744022,8.715726,0,0,0,0.1520042,0.04633925,0.04402229,0,0,1.696029,3.027263,0.105665,0,0.105665,4.49126,74.85419,0.2102872,1.918424,0.1216034,1.7,3.179267
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.721559,1.38,0,-1,0,1.38,10.12053,0,0.3415591,0.513715,0.1396632,1.452632,1.38,0,0,1.590364,3.122361,0,1.312968,-1.312968,3.10727,51.78773,0.2102872,1.893715,0.1117306,0,3.262024
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,1.00763,1.00763,0,0,0,1.00763,43.08572,0,0,0,0.4341445,1.060663,1.00763,0,0,3.049218,1.809393,0,0.6265182,-0.6265182,2.446862,40.78094,0.2102872,1.108393,0.3473156,0,2.243537
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.136184,2.136184,1.7,0,0.5202,2.136184,17.0228,0,0,0,0.3636383,0.4591409,0.4361838,0,0,3.745349,1.182875,0,0.09550252,-0.09550252,2.346193,39.10314,0.2102872,2.349802,0.2909107,1.7,1.546513
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,3.851463,1.087372,1.488704,0,1.488704,3.758502,62.64158,0.2102861,0,0.0869635,1.7,1.196076
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.4545976,0.4545976,1.7,0,0.5202,0.4545976,73.86284,0,0,0,0.3357787,0,0,1.245402,1.183132,2.362759,2.427206,1.518911,0,1.518911,5.199468,86.65762,0.210337,0.5000574,0.268623,1.7,2.762985
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.7934064,0.7934064,0,-1,0,0.7934064,49.99556,0,0,0,0.396668,0.8351646,0.7934064,0,0,0.8438479,3.794226,0,0.4384966,-0.4384966,4.737252,78.95403,0.210337,0.872747,0.3173344,0,4.190894
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.443905,1.38,0,-1,0,1.38,14.48084,0.0000000000000002220446,0.06390514,0.2082957,0.1998356,1.452632,1.38,0,0,1.331066,3.355729,0,1.252796,-1.252796,3.416689,56.9447,0.210337,1.588296,0.1598684,0,3.555565
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.098433,1.098433,0,-1,0,1.098433,30.90042,0,0.0000000000000002220446,0,0.3394205,1.156246,1.098433,0,0,2.723062,2.102933,0,0.8168252,-0.8168252,2.555679,42.59457,0.210337,1.208277,0.2715364,0,2.442354
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.241855,1.241855,0,-1,0,1.241855,20.07588,0,0.0000000000000002220446,0.09686832,0.2493133,1.307216,1.241855,0,0,3.630646,1.286108,0,1.057902,-1.057902,1.440552,24.00916,0.210337,1.36604,0.1994506,0,1.535421
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,-1,0,0,0,0,0,0,0.06381105,0,0,0,0,4.806093,0.2282055,0.06381105,0,0.06381105,1.501089,25.01809,0.2103269,0,0.05104884,0,0.2920166
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4548971,0.2713537,0,-1,0,0.2713537,0,0,0.1835434,0.2290331,0,0.2856355,0.2713537,0,0,4.742281,0.2856355,0,0.2856355,-0.2856355,1.200002,20,0.2103269,0.5003868,0,0,0.2856355
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.252195,0,0,-1,0,0,0,0,1.252195,1.377415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103269,1.377415,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.097662,0,0,-1,0,0,0,0,2.097662,2.307428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103269,2.307428,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.5072631,0,0,-1,0,0,0,0,0.5072631,0.5579894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103269,0.5579894,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2819022,0,0,-1,0,0,0,0,0.2819022,0.3100924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103269,0.3100924,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103269,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1162398,0,0,-1,0,0,0,0,0.1162398,0.1278638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103269,0.1278638,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.09325045,0,0,-1,0,0,0,0,0.09325045,0.1025755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103269,0.1025755,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3586179,0,0,-1,0,0,0,0,0.3586179,0.3944797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103269,0.3944797,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1809436,0,0,-1,0,0,0,0,0.1809436,0.199038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103269,0.199038,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01890295,0.01890295,1.471534,0,0.4578289,0.01890295,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2103474,0.02079324,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2821909,0.2821909,1.7,0,0.5202,0.2821909,0,0,0,0,0,0,0,1.417809,1.346919,3.679654,1.242,1.346919,0,1.346919,3.786984,63.11628,0.2104254,0.3104101,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.332736,2.454227,1.715417,0,1.715417,5.414371,90.23934,0.2103883,0,0.2683332,1.7,2.789643
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.6173192,3.998102,0.5409495,0,0.5409495,5.927561,98.79249,0.2103027,0,0.4327596,0,4.539051
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.4053013,0.4053013,0,-1,0,0.4053013,227.6137,0.4195187,0,0,0.9225215,0.426633,0.4053013,0,0,0.07636981,4.484956,0.07636981,0,0.07636981,6.000012,100,0.2102906,0.4458315,0.7380173,0,5.407478
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.407034,1.407034,0.425,0,0.172125,1.407034,89.32395,0.2230983,0,0,1.256819,1.03372,0.9820343,0,0,0,4.553689,0,0,0,6.000012,100,0.2102906,1.547738,1.005455,1.7,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.603261,2.603261,1.326169,0,0.4181441,2.603261,51.63936,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.2102906,2.863587,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102906,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102906,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1886068,0.1886068,0,-1,0,0.1886068,939.0123,1.572508,0,0,1.771041,0.1985335,0.1886068,0,0,0,4.553689,0,0,0,6.000012,100,0.2102906,0.2074675,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.8824323,0.8824323,0,-1,0,0.8824323,161.2368,0.4939299,0,0,1.422806,0.928876,0.8824323,0,0,0,4.553689,0,0,0,6.000012,100,0.2102906,0.9706755,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,2.103644,1.38,0,-1,0,1.38,73.39909,0.0000000000000002220446,0.7236438,0.9340082,1.012908,1.452632,1.38,0,0,0,4.553689,0,0.4397241,-0.4397241,5.536502,92.27485,0.2102906,2.314008,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.2118956,0.2118956,0,-1,0,0.2118956,201.4206,0,0,0,0.4268014,0.2230479,0.2118956,0,0,0.4885823,4.113965,0.2037534,0,0.2037534,5.7298,95.49647,0.2102583,0.2330851,0.3414411,0,4.540766
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.471386,1.38,0,-1,0,1.38,4.539247,0.0000000000000002220446,1.091386,1.338525,0.06264161,1.452632,1.38,0,0,0.2848289,4.297343,0,1.38999,-1.38999,4.264622,71.07688,0.2102583,2.718524,0.05011329,0,4.359984
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2067115,0.2067115,0,-1,0,0.2067115,0,0,0.00000000000000002775558,0,0,0.217591,0.2067115,0,0,1.829262,2.907353,0,0.217591,-0.217591,4.035261,67.2542,0.2102583,0.2273826,0,0,2.907353
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3492521,0.3492521,0,-1,0,0.3492521,0,0,0.00000000000000005551115,0,0,0.3676338,0.3492521,0,0,2.07103,2.689762,0,0.3676338,-0.3676338,3.64774,60.79555,0.2102583,0.3841773,0,0,2.689762
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2962928,0.2962928,0,-1,0,0.2962928,0,0,0.00000000000000005551115,0,0,0.3118872,0.2962928,0,0,2.479512,2.322128,0,0.3118872,-0.3118872,3.318982,55.31627,0.2102583,0.3259221,0,0,2.322128
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4560832,0.4560832,0,-1,0,0.4560832,0,0,0,0,0,0.4800876,0.4560832,0,0,2.826053,2.010241,0,0.4800876,-0.4800876,2.812926,46.882,0.2102583,0.5016915,0,0,2.010241
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2400601,0.2400601,0,-1,0,0.2400601,0,0,0.00000000000000005551115,0,0,0.2526948,0.2400601,0,0,3.359484,1.530153,0,0.2526948,-0.2526948,2.546562,42.44262,0.2102583,0.2640661,0,0,1.530153
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.170233,0.170233,0,-1,0,0.170233,0,0,0.00000000000000002775558,0,0,0.1791926,0.170233,0,0,3.640256,1.277459,0,0.1791926,-0.1791926,2.357676,39.29453,0.2102583,0.1872563,0,0,1.277459
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1422814,0.1422814,0,-1,0,0.1422814,0,0,0,0,0,0.1497699,0.1422814,0,0,3.839359,1.098266,0,0.1497699,-0.1497699,2.199805,36.66335,0.2102583,0.1565095,0,0,1.098266
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2210377,0.2210377,0,-1,0,0.2210377,0,0,0.00000000000000002775558,0,0,0.2326713,0.2210377,0,0,4.00577,0.948496,0,0.2326713,-0.2326713,1.954548,32.57573,0.2102583,0.2431415,0,0,0.948496
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.5617117,0.5617117,0,-1,0,0.5617117,0,0,0.0000000000000001110223,0,0,0.5912755,0.5617117,0,0,4.264294,0.7158247,0,0.5912755,-0.5912755,1.331289,22.1881,0.2102583,0.6178829,0,0,0.7158247
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3814489,0.1183218,0,-1,0,0.1183218,0,0,0.2631271,0.301272,0,0.1245492,0.1183218,0,0,4.921267,0.1245492,0,0.1245492,-0.1245492,1.200002,20,0.2102583,0.4195938,0,0,0.1245492
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.005369723,0.005369723,1.458001,0,0.4541343,0.005369723,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2102758,0.005906695,0,1.7,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3274907,0.3274907,1.7,0,0.5202,0.3274907,0,0,0,0,0,0,0,1.372509,1.303884,3.679654,1.242,1.303884,0,1.303884,3.746158,62.43584,0.2103603,0.3602397,0,1.7,1.242
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.9535751,0.9535751,1.7,0,0.5202,0.9535751,31.06506,0,0,0,0.2962287,0,0,0.7464249,0.7091036,2.375771,2.415495,1.005332,0,1.005332,4.6999,78.33151,0.2104356,1.048933,0.2369829,1.7,2.711724
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0.8875732,0,0.2984075,0,0,0,0,0,0.5272437,0,0,0.8875732,0.8431946,1.370438,3.320295,1.370438,0,1.370438,6.000012,100,0.2103246,0,0.4217949,1.7,3.847538
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.5227028,0.5227028,0,-1,0,0.5227028,115.3137,0.0525347,0,0,0.6027481,0.5502134,0.5227028,0,0,0,4.553689,0,0,0,6.000012,100,0.2103246,0.574973,0.4821985,0,5.156437
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02809397,0.02809397,0,0,0,0.02809397,3165.477,0.8597355,0,0,0.8893081,0.0295726,0.02809397,0,0,0,4.553689,0,0,0,6.000012,100,0.2103246,0.03090337,0.7114465,0,5.442997
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.4963029,0.4963029,0,0,0,0.4963029,234.7717,0.6427545,0,0,1.165179,0.5224241,0.4963029,0,0,0,4.553689,0,0,0,6.000012,100,0.2103246,0.5459332,0.9321429,0,5.718868
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103246,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.987612,1.987612,1.363152,0,0.4282406,1.987612,33.07113,0.0000000000000001110223,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.2103246,2.186373,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.248376,1.38,0,-1,0,1.38,86.84379,0,1.868376,2.193213,1.198444,1.452632,1.38,0,0,0,4.553689,0,0.2541873,-0.2541873,5.732075,95.53439,0.2103246,3.573213,0.9587554,0,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.44567,1.38,0,-1,0,1.38,59.47131,0.0000000000000002220446,0.06567001,0.210237,0.8207041,1.452632,1.38,0,0,0.2824304,4.299501,0,0.6319274,-0.6319274,5.065965,84.43258,0.2103246,1.590237,0.6565633,0,5.120206
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,-1,0,0,0,0,0,0,0.4993828,0,0,0,0,0.984572,3.667574,0.4993828,0,0.4993828,5.539721,92.3285,0.2102458,0,0.3995062,0,4.166957
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,-1,0,0,0,0,0,0,0.254862,0,0,0,0,0.4851892,4.117019,0.254862,0,0.254862,5.781504,96.35822,0.2102057,0,0.2038895,0,4.371881
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.455327,1.38,0,-1,0,1.38,4.333791,0,0.07532705,0.2208598,0.05980632,1.452632,1.38,0,0,0.2303272,4.346395,0,1.392825,-1.392825,4.313338,71.88882,0.2102057,1.60086,0.04784505,0,4.406201
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.647404,1.38,0,-1,0,1.38,0,0,0.2674044,0.4321449,0,1.452632,1.38,0,0,1.777911,2.953569,0,1.452632,-1.452632,2.78213,46.36873,0.2102057,1.812145,0,0,2.953569
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.7542744,0.7542744,0,-1,0,0.7542744,0,0,0,0,0,0.7939731,0.7542744,0,0,3.391946,1.500938,0,0.7939731,-0.7939731,1.945208,32.42007,0.2102057,0.8297019,0,0,1.500938
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.223697,0.6716163,0,-1,0,0.6716163,0,0,1.552081,1.774451,0,0.7069644,0.6716163,0,0,4.274138,0.7069644,0,0.7069644,-0.7069644,1.200002,20,0.2102057,2.446067,0,0,0.7069644
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4370932,0,0,-1,0,0,0,0,0.4370932,0.4808025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102057,0.4808025,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.5068045,0,0,-1,0,0,0,0,0.5068045,0.557485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102057,0.557485,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.099661,0,0,-1,0,0,0,0,0.099661,0.1096271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102057,0.1096271,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.07774326,0,0,-1,0,0,0,0,0.07774326,0.08551759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102057,0.08551759,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102057,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3607187,0,0,-1,0,0,0,0,0.3607187,0.3967906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102057,0.3967906,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4012191,0,0,-1,0,0,0,0,0.4012191,0.441341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102057,0.441341,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3409387,0.3409387,1.7,0,0.5202,0.3409387,0,0,0,0,0,0,0,1.359061,1.291108,5.059654,0,1.291108,0,1.291108,2.424855,40.41417,0.210292,0.3750326,0,1.7,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1705587,0.1705587,1.62319,0,0.499231,0.1705587,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.768546,1.161997,1.38,0,1.38,3.734038,62.23384,0.2103468,0.1876146,0,1.7,1.161997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.985485,2.985485,1.7,0,0.5202,2.985485,7.4979,0,0,0.2040335,0.2238487,1.353142,1.285485,0,0,2.388546,2.403997,0,1.129293,-1.129293,2.543658,42.39422,0.2103468,3.284034,0.1790789,1.7,2.627846
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.6212859,0.6212859,1.7,0,0.5202,0.6212859,98.69047,0,0,0,0.6131499,0,0,1.078714,1.024778,3.643317,1.274704,1.637928,0,1.637928,4.097534,68.29209,0.2103783,0.6834144,0.4905199,1.7,1.887854
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2949972,0.2949972,0,-1,0,0.2949972,244.6547,0,0,0,0.7217246,0.3105234,0.2949972,0,0,2.005388,2.748839,0.4112012,0,0.4112012,4.487633,74.79374,0.2103138,0.324497,0.5773797,0,3.470564
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,1.594187,3.118921,0.8191236,0,0.8191236,5.264722,87.74519,0.2101852,0,0.6552989,0,3.938044
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.23679,2.23679,1.582451,0,0.4881091,2.23679,65.44386,0,0,0,1.463842,0.6887782,0.6543393,0,0,0.7750635,3.856132,0.7750635,0,0.7750635,6.000012,100,0.2102279,2.460469,1.171073,1.7,5.319973
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102279,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.401041,2.401041,1.021041,0,0.3348442,2.401041,60.78304,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102279,2.641145,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.4391609,0.4391609,0,-1,0,0.4391609,221.1146,0.5087743,0,0,0.9710489,0.4622746,0.4391609,0,0,0,4.553689,0,0,0,6.000012,100,0.2102279,0.483077,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.7840684,0.7840684,0,-1,0,0.7840684,47.51091,0,0,0,0.3725181,0.8253351,0.7840684,0,0,0,4.553689,0,0.4528171,-0.4528171,5.522701,92.04483,0.2102279,0.8624752,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,1.054899,1.054899,0,-1,0,1.054899,9.221546,0,0.0000000000000002220446,0,0.09727796,1.11042,1.054899,0,0,0.5031301,4.100872,0,1.013142,-1.013142,4.454756,74.24578,0.2102279,1.160388,0.07782237,0,4.19815
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1630305,0.1630305,0,-1,0,0.1630305,81.75655,0,0,0,0.1332881,0.1716111,0.1630305,0,0,1.628843,3.08773,0,0.03832294,-0.03832294,4.41436,73.57252,0.2102279,0.1793336,0.1066305,0,3.221018
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.828447,1.38,0,-1,0,1.38,1.333108,0,1.448447,1.731291,0.01839689,1.452632,1.38,0,0,1.671424,3.049407,0,1.434235,-1.434235,2.902544,48.37563,0.2102279,3.111291,0.01471751,0,3.067804
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.108372,1.108372,0,-1,0,1.108372,0,0,0,0,0,1.166707,1.108372,0,0,3.265018,1.615173,0,1.166707,-1.166707,1.672726,27.87872,0.2102279,1.219209,0,0,1.615173
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.930069,0.4260421,0,-1,0,0.4260421,0,0,2.504027,2.797034,0,0.4484653,0.4260421,0,0,4.561359,0.4484653,0,0.4484653,-0.4484653,1.200002,20,0.2102279,3.223076,0,0,0.4484653
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.829658,0,0,-1,0,0,0,0,0.829658,0.9126238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102279,0.9126238,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.5534927,0,0,-1,0,0,0,0,0.5534927,0.608842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102279,0.608842,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3416415,0,0,-1,0,0,0,0,0.3416415,0.3758056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102279,0.3758056,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.4177584,0,0,-1,0,0,0,0,0.4177584,0.4595342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102279,0.4595342,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1285719,0,0,-1,0,0,0,0,0.1285719,0.1414291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102279,0.1414291,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102279,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01665589,0,0,-1,0,0,0,0,0.01665589,0.01832148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102279,0.01832148,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2725396,0,0,-1,0,0,0,0,0.2725396,0.2997936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102279,0.2997936,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2721351,0.2721351,1.7,0,0.5202,0.2721351,0,0,0,0,0,0,0,1.427865,1.356472,5.059654,0,1.356472,0,1.356472,2.486864,41.44765,0.2103035,0.2993487,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01020396,0.01020396,1.462836,0,0.4554541,0.01020396,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.703183,1.220824,1.38,0,1.38,3.796047,63.26733,0.2103218,0.01122436,0,1.7,1.220824
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.8082269,0.8082269,1.7,0,0.5202,0.8082269,45.92506,0.0000000000000001110223,0,0,0.3711787,0,0,0.891773,0.8471844,2.323183,2.462824,1.218363,0,1.218363,4.951888,82.5313,0.210412,0.8890496,0.296943,1.7,2.834003
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.7296724,0.7296724,0,0,0,0.7296724,99.50247,0,0,0,0.726042,0.7680762,0.7296724,0,0,1.10482,3.559351,0,0.04203412,-0.04203412,4.90758,81.79284,0.210412,0.8026396,0.5808336,0,4.285393
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.9390503,0.9390503,0,-1,0,0.9390503,83.47298,0,0,0,0.7838533,0.988474,0.9390503,0,0,1.151524,3.517317,0,0.2046207,-0.2046207,4.691891,78.19803,0.210412,1.032955,0.6270826,0,4.30117
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,1.378881,3.312696,0.669748,0,0.669748,5.32727,88.78765,0.2103072,0,0.5357984,0,3.982444
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.5248169,0.5248169,0,0,0,0.5248169,217.6491,0,0,0,1.142259,0.5524389,0.5248169,0,0,0.7091326,3.91547,0.5898202,0,0.5898202,5.886822,98.11351,0.2102151,0.5772986,0.9138073,0,5.057729
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.7235236,0.7235236,0,0,0,0.7235236,125.9279,0.03020217,0,0,0.9111183,0.7616038,0.7235236,0,0,0.1193124,4.446308,0.1193124,0,0.1193124,6.000012,100,0.2101965,0.795876,0.7288947,0,5.357426
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3411348,0.3411348,0,0,0,0.3411348,300.1516,0.6648321,0,0,1.023921,0.3590892,0.3411348,0,0,0,4.553689,0,0,0,6.000012,100,0.2101965,0.3752482,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.224795,1.224795,0,-1,0,1.224795,70.07032,0,0,0,0.8582178,1.289258,1.224795,0,0,0,4.553689,0,0.4310401,-0.4310401,5.545656,92.42741,0.2101965,1.347275,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.6421165,0.6421165,0,-1,0,0.6421165,184.3418,0.02884367,0,0,1.183689,0.6759121,0.6421165,0,0,0.4789335,4.122649,0.4789335,0,0.4789335,6.000012,100,0.2101217,0.7063282,0.9469514,0,5.306338
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.4737747,0.4737747,0,-1,0,0.4737747,117.0284,0.05574093,0,0,0.5544512,0.4987102,0.4737747,0,0,0,4.553689,0,0,0,6.000012,100,0.2101217,0.5211522,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,-1,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101217,0,0.2642312,0,4.883978
