Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,-1,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101217,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.853502,1.38,0,-1,0,1.38,0,0,0.4735021,0.6588523,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2101217,2.038852,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.632794,1.38,0,-1,0,1.38,0,0,0.252794,0.4160734,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2101217,1.796073,0,0,3.101057
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.5213755,0.5213755,0,-1,0,0.5213755,0,0,0,0,0,0.5488163,0.5213755,0,0,3.22807,1.648426,0,0.5488163,-0.5488163,2.359092,39.31813,0.2101217,0.5735131,0,0,1.648426
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2956824,0.2956824,0,-1,0,0.2956824,0,0,0,0,0,0.3112447,0.2956824,0,0,3.837866,1.099609,0,0.3112447,-0.3112447,2.031012,33.85013,0.2101217,0.3252507,0,0,1.099609
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2341826,0.2341826,0,-1,0,0.2341826,0,0,0.00000000000000002775558,0,0,0.246508,0.2341826,0,0,4.183693,0.7883648,0,0.246508,-0.246508,1.77117,29.51943,0.2101217,0.2576009,0,0,0.7883648
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.317179,0.317179,0,-1,0,0.317179,0,0,0.00000000000000005551115,0,0,0.3338726,0.317179,0,0,4.457592,0.5418568,0,0.3338726,-0.3338726,1.419237,23.6539,0.2101217,0.3488968,0,0,0.5418568
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1999964,0.1975849,0,-1,0,0.1975849,0,0,0.002411459,0.0224111,0,0.2079841,0.1975849,0,0,4.828561,0.2079841,0,0.2079841,-0.2079841,1.200002,20,0.2101217,0.2199961,0,0,0.2079841
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2642192,0,0,-1,0,0,0,0,0.2642192,0.2906412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101217,0.2906412,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05217864,0,0,-1,0,0,0,0,0.05217864,0.05739651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101217,0.05739651,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.4824636,0,0,-1,0,0,0,0,0.4824636,0.5307099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101217,0.5307099,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01963061,0.01963061,1.472262,0,0.4580276,0.01963061,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2101423,0.02159367,0,1.7,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01911855,0,0,1.452632,1.38,3.679654,1.242,1.399119,0,1.399119,3.836506,63.94164,0.2101554,0,0.01529484,1.7,1.261119
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3554774,0.3554774,1.7,0,0.5202,0.3554774,41.8156,0,0,0,0.148645,0,0,1.344523,1.277297,2.280536,2.501207,1.425941,0,1.425941,5.189272,86.4877,0.2102198,0.3910251,0.118916,1.7,2.649852
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.447829,1.447829,1.7,0,0.5202,1.447829,9.891798,0,0,0,0.1432163,0,0,0.2521708,0.2395622,0.8545943,3.784554,0.3827786,0,0.3827786,5.552408,92.53996,0.2102474,1.592612,0.1145731,1.7,3.92777
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,3.127057,1.38,0,-1,0,1.38,10.69164,0.0000000000000002220446,1.747057,2.059762,0.1475446,1.452632,1.38,0,0,0.4718158,4.129055,0,1.305087,-1.305087,4.176726,69.61195,0.2102474,3.439762,0.1180357,0,4.276599
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.424112,1.424112,1.7,0,0.5202,1.424112,28.53477,0,0,0,0.4063669,0,0,0.2758883,0.2620938,1.921912,2.823968,0.6684608,0,0.6684608,4.810884,80.18123,0.210292,1.566523,0.3250935,1.7,3.230335
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.451978,0.451978,0,0,0,0.451978,121.5439,0,0,0,0.5493517,0.4757663,0.451978,0,0,1.253452,3.425582,0.07358539,0,0.07358539,4.880692,81.34471,0.2102806,0.4971758,0.4394813,0,3.974934
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2651793,0.2651793,0,0,0,0.2651793,221.1234,0,0,0,0.5863734,0.2791361,0.2651793,0,0,1.179866,3.491809,0.3072373,0,0.3072373,5.172163,86.20255,0.2102328,0.2916972,0.4690987,0,4.078183
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.076597,1.076597,0,0,0,1.076597,24.20975,0,0.0000000000000002220446,0,0.2606415,1.13326,1.076597,0,0,0.8726289,3.768323,0,0.8726188,-0.8726188,4.252343,70.87223,0.2102328,1.184257,0.2085132,0,4.028965
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02470624,0.02470624,0,-1,0,0.02470624,2028.764,0,0,0,0.5012313,0.02600657,0.02470624,0,0,1.842205,2.895704,0.4752247,0,0.4752247,4.70318,78.38618,0.2101589,0.02717686,0.400985,0,3.396935
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.8104634,0.8104634,0,-1,0,0.8104634,53.35325,0,0.0000000000000001110223,0,0.4324085,0.8531194,0.8104634,0,0,1.366981,3.323406,0,0.4207108,-0.4207108,4.259712,70.99506,0.2101589,0.8915097,0.3459268,0,3.755815
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.341769,0.341769,0,-1,0,0.341769,69.44586,0,0,0,0.2373445,0.3597569,0.341769,0,0,1.834437,2.902695,0,0.1224124,-0.1224124,4.130678,68.8445,0.2101589,0.3759459,0.1898756,0,3.14004
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2305247,0.2305247,0,-1,0,0.2305247,95.55474,0,0,0,0.2202773,0.2426576,0.2305247,0,0,1.970451,2.780283,0,0.02238029,-0.02238029,4.107087,68.45132,0.2101589,0.2535772,0.1762218,0,3.00056
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.435601,1.38,0,-1,0,1.38,4.069372,0.0000000000000002220446,0.05560114,0.1991613,0.05615733,1.452632,1.38,0,0,1.995318,2.757903,0,1.396474,-1.396474,2.635074,43.91781,0.2101589,1.579161,0.04492586,0,2.81406
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1311576,0.1311576,0,-1,0,0.1311576,0,0,0,0,0,0.1380607,0.1311576,0,0,3.546956,1.361428,0,0.1380607,-0.1380607,2.489545,41.49234,0.2101589,0.1442734,0,0,1.361428
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.017144,1.017144,0,-1,0,1.017144,0,0,0,0,0,1.070678,1.017144,0,0,3.700357,1.223368,0,1.070678,-1.070678,1.360952,22.68249,0.2101589,1.118858,0,0,1.223368
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.326411,0.1450557,0,-1,0,0.1450557,0,0,1.181355,1.313996,0,0.1526902,0.1450557,0,0,4.889998,0.1526902,0,0.1526902,-0.1526902,1.200002,20,0.2101589,1.459052,0,0,0.1526902
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2685913,0,0,-1,0,0,0,0,0.2685913,0.2954504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101589,0.2954504,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.5141875,0,0,-1,0,0,0,0,0.5141875,0.5656062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101589,0.5656062,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101589,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.6390853,0,0,-1,0,0,0,0,0.6390853,0.7029938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101589,0.7029938,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.4684607,0,0,-1,0,0,0,0,0.4684607,0.5153068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101589,0.5153068,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2740484,0,0,-1,0,0,0,0,0.2740484,0.3014533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101589,0.3014533,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4639094,0,0,-1,0,0,0,0,0.4639094,0.5103003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101589,0.5103003,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.3773443,0.3773443,1.7,0,0.5202,0.3773443,0,0,0,0,0,0,0,1.322656,1.256523,5.059654,0,1.256523,0,1.256523,2.392045,39.86733,0.2102495,0.4150788,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1914492,0.1914492,1.644081,0,0.5049341,0.1914492,9.169177,0,0,0,0.01755432,0,0,1.452632,1.38,3.803132,1.130871,1.397554,0,1.397554,3.717881,61.96456,0.2103056,0.2105941,0.01404345,1.7,1.148425
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.30712,1.30712,1.7,0,0.5202,1.30712,8.81703,0,0,0,0.1152492,0,0,0.3928801,0.3732361,2.405577,2.388669,0.4884852,0,0.4884852,4.181299,69.68818,0.2103422,1.437832,0.09219933,1.7,2.503919
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.818774,2.818774,1.7,0,0.5202,2.818774,8.89135,0,0,0.02065126,0.250627,1.177657,1.118774,0,0,1.917092,2.828306,0,0.9270297,-0.9270297,3.204124,53.40196,0.2103422,3.100651,0.2005016,1.7,3.078933
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.754731,1.38,0,-1,0,1.38,60.31663,0.0000000000000002220446,0.3747314,0.5502045,0.8323694,1.452632,1.38,0,0,2.947125,1.901276,0,0.6202621,-0.6202621,2.55031,42.50508,0.2103422,1.930205,0.6658956,0,2.733646
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.311176,3.08,1.7,0,0.5202,3.08,23.05953,0.0000000000000002220446,0.2311759,0.5903854,0.7102334,1.452632,1.38,0,0,3.636305,1.281014,0,0.7423981,-0.7423981,1.767754,29.46251,0.2103422,3.642293,0.5681868,1.7,1.991248
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.6650832,0.6650832,1.7,0,0.5202,0.6650832,25.72508,0,0,0,0.1710932,0,0,1.034917,0.983171,4.461192,0.5386163,1.154264,0,1.154264,2.862785,47.71299,0.2104309,0.7315915,0.1368745,1.7,0.7097095
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.9934196,0.9934196,1.7,0,0.5202,0.9934196,38.8506,0,0,0,0.3859495,0,0,0.7065804,0.6712514,3.306928,1.577454,1.057201,0,1.057201,3.865734,64.42876,0.2105068,1.092762,0.3087596,1.7,1.963403
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.38895,1.38895,1.7,0,0.5202,1.38895,41.52215,0,0,0,0.576722,0,0,0.3110498,0.2954973,2.249727,2.528935,0.8722193,0,0.8722193,4.693194,78.21974,0.2105634,1.527845,0.4613776,1.7,3.105657
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.231858,1.231858,0,-1,0,1.231858,50.6175,0,0,0,0.6235356,1.296692,1.231858,0,0,1.377507,3.313932,0,0.6731566,-0.6731566,3.983624,66.39361,0.2105634,1.355043,0.4988284,0,3.937468
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.431181,0.431181,0,-1,0,0.431181,139.4821,0,0,0,0.6014204,0.4538747,0.431181,0,0,2.125459,2.640776,0.1475457,0,0.1475457,4.123599,68.7265,0.2105406,0.4742991,0.4811363,0,3.242196
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,-1,0,0,0,0,0,0,0.4926707,0,0,0,0,1.977913,2.773567,0.4926707,0,0.4926707,4.590987,76.5163,0.2104643,0,0.3941365,0,3.266237
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.8344479,0.8344479,0,-1,0,0.8344479,22.411,0,0.0000000000000001110223,0,0.1870081,0.8783662,0.8344479,0,0,1.485243,3.21697,0,0.6913581,-0.6913581,3.862231,64.3704,0.2104643,0.9178927,0.1496065,0,3.403979
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.605594,1.38,0,-1,0,1.38,3.957186,0,0.2255937,0.386153,0.05460917,1.452632,1.38,0,0,2.253418,2.525612,0,1.398022,-1.398022,2.388587,39.8097,0.2104643,1.766153,0.04368734,0,2.580221
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.526726,1.07121,0,-1,0,1.07121,0,0,1.455516,1.708189,0,1.12759,1.07121,0,0,3.806777,1.12759,0,1.12759,-1.12759,1.200002,20,0.2104643,2.779399,0,0,1.12759
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.9238819,0,0,-1,0,0,0,0,0.9238819,1.01627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104643,1.01627,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1519908,0,0,-1,0,0,0,0,0.1519908,0.1671899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104643,0.1671899,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104643,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3807795,0,0,-1,0,0,0,0,0.3807795,0.4188575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104643,0.4188575,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.0950584,0,0,-1,0,0,0,0,0.0950584,0.1045642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104643,0.1045642,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104643,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.7034494,0,0,-1,0,0,0,0,0.7034494,0.7737944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104643,0.7737944,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104643,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1986203,0,0,-1,0,0,0,0,0.1986203,0.2184824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104643,0.2184824,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2131983,0.2131983,1.66583,0,0.5108715,0.2131983,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2105274,0.2345181,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01424668,0,0,1.452632,1.38,3.679654,1.242,1.394247,0,1.394247,3.831884,63.8646,0.2105408,0,0.01139734,1.7,1.256247
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.404524,2.404524,1.7,0,0.5202,2.404524,7.230655,0,0,0,0.1738628,0.7416043,0.704524,0,0,2.285408,2.496822,0,0.5677415,-0.5677415,3.233432,53.89042,0.2105408,2.644976,0.1390903,1.7,2.670685
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.333387,2.333387,1.7,0,0.5202,2.333387,21.02506,0.0000000000000003330669,0,0,0.4905961,0.666723,0.6333868,0,0,2.916232,1.929081,0,0.1761269,-0.1761269,3.047778,50.7962,0.2105408,2.566725,0.3924769,1.7,2.419677
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.267888,1.38,0,-1,0,1.38,53.93071,0.0000000000000002220446,0.887888,1.114677,0.7442437,1.452632,1.38,0,0,3.111928,1.752954,0,0.7083879,-0.7083879,2.301071,38.35112,0.2105408,2.494677,0.595395,0,2.497197
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.7460741,0.7460741,0,0,0,0.7460741,137.2289,0,0,0,1.023829,0.7853411,0.7460741,0,0,3.899026,1.044566,0.2384881,0,0.2384881,2.527321,42.12194,0.2105039,0.8206815,0.8190634,0,2.068395
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.07504745,0.07504745,0,0,0,0.07504745,1711.706,0,0,0,1.284592,0.07899731,0.07504745,0,0,3.660537,1.259205,1.205595,0,1.205595,3.671049,61.18402,0.2103179,0.08255219,1.027673,0,2.543797
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,1.007327,1.007327,0,0,0,1.007327,52.17898,0.0000000000000002220446,0,0,0.5256128,1.060344,1.007327,0,0,2.454943,2.34424,0,0.5347311,-0.5347311,3.107393,51.78977,0.2103179,1.108059,0.4204903,0,2.869853
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3562151,0.3562151,0,0,0,0.3562151,208.4048,0,0,0,0.7423695,0.3749633,0.3562151,0,0,3.049089,1.809509,0.3674062,0,0.3674062,3.455945,57.59896,0.2102612,0.3918367,0.5938956,0,2.551879
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.6724787,0.6724787,0,-1,0,0.6724787,100.1301,0,0.0000000000000001110223,0,0.6733538,0.7078723,0.6724787,0,0,2.681682,2.140175,0,0.03451845,-0.03451845,3.419559,56.99253,0.2102612,0.7397265,0.5386831,0,2.813529
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.3081227,0.3081227,0,-1,0,0.3081227,178.0882,0,0,0,0.5487302,0.3243397,0.3081227,0,0,2.720036,2.105656,0.2243905,0,0.2243905,3.632435,60.54045,0.2102267,0.338935,0.4389842,0,2.654387
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.5181063,0.5181063,0,-1,0,0.5181063,81.48466,0,0,0,0.4221772,0.545375,0.5181063,0,0,2.495646,2.307608,0,0.1231978,-0.1231978,3.502573,58.37609,0.2102267,0.5699169,0.3377417,0,2.729785
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.688949,1.38,0,-1,0,1.38,32.76435,0.0000000000000002220446,1.308949,1.577843,0.4521481,1.452632,1.38,0,0,2.632532,2.18441,0,1.000484,-1.000484,2.44797,40.79943,0.2102267,2.957843,0.3617185,0,2.636558
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.9803861,0.9803861,0,-1,0,0.9803861,5.678307,0,0.0000000000000002220446,0,0.05566933,1.031985,0.9803861,0,0,3.74418,1.183926,0,0.9763161,-0.9763161,1.418843,23.64734,0.2102267,1.078425,0.04453547,0,1.239596
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.113438,0.1972299,0,-1,0,0.1972299,0,0,1.916209,2.127552,0,0.2076104,0.1972299,0,0,4.828976,0.2076104,0,0.2076104,-0.2076104,1.200002,20,0.2102267,2.324782,0,0,0.2076104
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.7739374,0,0,-1,0,0,0,0,0.7739374,0.8513311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102267,0.8513311,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.8362834,0,0,-1,0,0,0,0,0.8362834,0.9199117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102267,0.9199117,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3713244,0,0,-1,0,0,0,0,0.3713244,0.4084568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102267,0.4084568,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102267,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102267,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102267,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1779926,0,0,-1,0,0,0,0,0.1779926,0.1957919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102267,0.1957919,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102267,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3585643,0,0,-1,0,0,0,0,0.3585643,0.3944207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102267,0.3944207,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1033058,0.1033058,1.555937,0,0.4808709,0.1033058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2102654,0.1136364,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01041471,0,0,1.452632,1.38,3.679654,1.242,1.390415,0,1.390415,3.828249,63.80402,0.2102796,0,0.008331767,1.7,1.252415
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.43225,2.43225,1.7,0,0.5202,2.43225,1.107002,0,0,0,0.02692505,0.7707895,0.73225,0,0,2.28924,2.493373,0,0.7438644,-0.7438644,3.044147,50.73568,0.2102796,2.675475,0.02154004,1.7,2.520298
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.363267,2.363267,1.7,0,0.5202,2.363267,2.919369,0,0,0,0.0689925,0.6981761,0.6632674,0,0,3.115756,1.749509,0,0.6291837,-0.6291837,2.380929,39.68207,0.2102796,2.599594,0.055194,1.7,1.818501
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.418878,1.158139,0,-1,0,1.158139,8.528218,0,0.2607389,0.4776908,0.09876862,1.219094,1.158139,0,0,3.814849,1.120325,0,1.120325,-1.120325,1.200002,20,0.2102796,1.560766,0.0790149,0,1.219094
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,5.059654,0,0.2040533,0,0.2040533,1.393584,23.22636,0.2102482,0,0.1632426,0,0.2040533
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.620431,0.620431,1.7,0,0.5202,0.620431,49.55873,0,0,0,0.3074777,0,0,1.079569,1.025591,4.855601,0.183648,1.333068,0,1.333068,2.658244,44.30398,0.210326,0.6824741,0.2459822,1.7,0.4911256
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2490877,0.2490877,1.7,0,0.5202,0.2490877,120.1548,0,0,0,0.299291,0,0,1.450912,1.378367,3.522533,1.383409,1.677658,0,1.677658,4.24981,70.83002,0.2103507,0.2739965,0.2394328,1.7,1.6827
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.381523,2.381523,1.7,0,0.5202,2.381523,5.636423,0,0,0,0.1342327,0.7173928,0.6815232,0,0,1.844875,2.893301,0,0.5831601,-0.5831601,3.635105,60.58496,0.2103507,2.619675,0.1073862,1.7,3.027534
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.8297127,0.8297127,0,-1,0,0.8297127,8.704147,0,0.0000000000000001110223,0,0.07221942,0.8733819,0.8297127,0,0,2.492831,2.310141,0,0.8011624,-0.8011624,2.790606,46.51,0.2103507,0.912684,0.05777553,0,2.382361
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.397912,1.38,0,-1,0,1.38,16.43565,0.0000000000000002220446,0.01791231,0.1577035,0.226812,1.452632,1.38,0,0,3.383011,1.508979,0,1.22582,-1.22582,1.498478,24.97459,0.2103507,1.537704,0.1814496,0,1.735791
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.7308865,0.4203466,0,-1,0,0.4203466,37.89991,0,0.3105398,0.5047048,0.159311,0.4424701,0.4203466,0,0,4.745033,0.2831591,0,0.2831591,-0.2831591,1.200002,20,0.2103507,0.8039751,0.1274488,0,0.4424701
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.620636,0.05076851,0,-1,0,0.05076851,105.2632,0,2.569867,2.872545,0.05344054,0.05344054,0.05076851,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,2.882699,0.04275243,0,0.05344054
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.5590855,0.04836768,0,-1,0,0.04836768,105.2632,0,0.5107178,0.6053205,0.05091335,0.05091335,0.04836768,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0.614994,0.04073068,0,0.05091335
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.843042,0,0,-1,0,0,0,0,1.843042,2.027346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,2.027346,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.659997,0,0,-1,0,0,0,0,1.659997,1.825997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,1.825997,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.326881,0,0,-1,0,0,0,0,2.326881,2.55957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,2.55957,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3135128,0,0,-1,0,0,0,0,0.3135128,0.3448641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0.3448641,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2315234,0,0,-1,0,0,0,0,0.2315234,0.2546758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0.2546758,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04550081,0,0,-1,0,0,0,0,0.04550081,0.05005089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0.05005089,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.09399553,0,0,-1,0,0,0,0,0.09399553,0.1033951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0.1033951,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2112469,0,0,-1,0,0,0,0,0.2112469,0.2323716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0.2323716,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02325733,0.02325733,1.475889,0,0.4590177,0.02325733,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2103715,0.02558306,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2787853,0.2787853,1.7,0,0.5202,0.2787853,2.756082,-0.0000000000000002220446,0,0,0.007683549,0,0,1.421215,1.350154,3.679654,1.242,1.357838,0,1.357838,3.797343,63.28893,0.2104451,0.3066638,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2183722,0.2183722,1.671004,0,0.512284,0.2183722,18.29229,0.0000000000000002220446,0,0,0.03994527,0,0,1.452632,1.38,2.321817,2.464054,1.419945,0,1.419945,5.144422,85.74019,0.2105026,0.2402094,0.03195622,1.7,2.503999
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.867013,1.867013,1.7,0,0.5202,1.867013,6.516868,0.0000000000000001110223,0,0,0.1216708,0.1758037,0.1670135,0,0,0.9018716,3.742005,0,0.05413287,-0.05413287,5.08736,84.78917,0.2105026,2.053715,0.09733663,1.7,3.863675
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.751437,1.38,0,-1,0,1.38,15.59552,0,0.3714367,0.5465803,0.2152182,1.452632,1.38,0,0,0.9620191,3.687872,0,1.237413,-1.237413,3.783012,63.05008,0.2105026,1.92658,0.1721746,0,3.90309
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2875378,0.2875378,0,0,0,0.2875378,20.58288,0,0,0,0.05918354,0.3026713,0.2875378,0,0,2.336923,2.450458,0,0.2434878,-0.2434878,3.526354,58.77244,0.2105026,0.3162915,0.04734683,0,2.509642
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.292742,0.292742,0,0,0,0.292742,39.51437,0,0,0,0.1156752,0.3081495,0.292742,0,0,2.607465,2.20697,0,0.1924744,-0.1924744,3.323468,55.39102,0.2105026,0.3220162,0.09254014,0,2.322646
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.296131,1.296131,1.7,0,0.5202,1.296131,25.97795,0,0,0,0.3367082,0,0,0.4038693,0.3836758,2.821325,2.014496,0.720384,0,0.720384,4.006884,66.78127,0.210552,1.425744,0.2693666,1.7,2.351204
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.9687183,0.9687183,1.7,0,0.5202,0.9687183,40.2137,0,0,0,0.3895575,0,0,0.7312817,0.6947176,2.100941,2.662842,1.084275,0,1.084275,5.035518,83.92513,0.2106289,1.06559,0.311646,1.7,3.052399
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.320983,1.38,0,-1,0,1.38,30.42255,0.0000000000000002220446,0.9409829,1.173081,0.4198312,1.452632,1.38,0,0,1.016666,3.638689,0,1.0328,-1.0328,3.946851,65.78071,0.2106289,2.553081,0.3358649,0,4.05852
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.378976,1.378976,0,-1,0,1.378976,27.09069,0,0,0.1368733,0.373574,1.451553,1.378976,0,0,2.164222,2.605889,0,1.077979,-1.077979,2.81056,46.84258,0.2106289,1.516873,0.2988592,0,2.979463
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.411897,1.38,0,-1,0,1.38,11.06567,0.0000000000000002220446,0.03189686,0.1730866,0.1527063,1.452632,1.38,0,0,3.361977,1.52791,0,1.299925,-1.299925,1.440319,24.00527,0.2106289,1.553087,0.122165,0,1.680616
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.344293,0.4056396,0,-1,0,0.4056396,49.05951,0,0.9386536,1.224327,0.1990048,0.4269891,0.4056396,0,0,4.806338,0.2279843,0,0.2279843,-0.2279843,1.200002,20,0.2106289,1.478723,0.1592038,0,0.4269891
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.3142252,0.0410944,0,-1,0,0.0410944,105.2632,0,0.2731308,0.3374288,0.04325726,0.04325726,0.0410944,0,0,5.059654,0,0,0,0,1.200002,20,0.2106289,0.3456477,0.03460581,0,0.04325726
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106289,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.328043,0,0,-1,0,0,0,0,2.328043,2.560847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106289,2.560847,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.418657,0,0,-1,0,0,0,0,1.418657,1.560523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106289,1.560523,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106289,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.0597131,0,0,-1,0,0,0,0,0.0597131,0.06568441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106289,0.06568441,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.5596172,0,0,-1,0,0,0,0,0.5596172,0.6155789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106289,0.6155789,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4589483,0,0,-1,0,0,0,0,0.4589483,0.5048431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106289,0.5048431,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1730935,0,0,-1,0,0,0,0,0.1730935,0.1904029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106289,0.1904029,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1151615,0,0,-1,0,0,0,0,0.1151615,0.1266776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106289,0.1266776,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.303069,0,0,-1,0,0,0,0,0.303069,0.3333759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106289,0.3333759,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2716683,0.2716683,1.7,0,0.5202,0.2716683,0,0,0,0,0,0,0,1.428332,1.356915,5.059654,0,1.356915,0,1.356915,2.487285,41.45467,0.2107021,0.2988352,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.702739,1.221224,1.401287,0,1.401287,3.816662,63.61091,0.210714,0,0.0170293,1.7,1.24251
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.5303952,0.5303952,1.7,0,0.5202,0.5303952,60.18022,0,0,0,0.319193,0,0,1.169605,1.111125,2.301453,2.482382,1.430318,0,1.430318,5.173581,86.22617,0.2107759,0.5834348,0.2553544,1.7,2.801574
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.99783,1.99783,1.7,0,0.5202,1.99783,38.46068,0,0,0,0.7683789,0.3135051,0.2978298,0,0,0.8711351,3.769667,0.4548738,0,0.4548738,5.605112,93.41834,0.2108013,2.197613,0.6147031,1.7,4.538046
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.5363871,0.5363871,0,-1,0,0.5363871,188.8799,0.03224841,0,0,1.013128,0.5646181,0.5363871,0,0,0.4162613,4.179054,0.4162613,0,0.4162613,6.000012,100,0.2107378,0.5900258,0.8105022,0,5.192182
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.174891,0.174891,0,0,0,0.174891,600.3402,0.8658454,0,0,1.049941,0.1840958,0.174891,0,0,0,4.553689,0,0,0,6.000012,100,0.2107378,0.1923801,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.36541,1.36541,0.425,0,0.172125,1.36541,77.41033,0.06706307,0,0,1.056969,0.9899055,0.9404102,0,0,0,4.553689,0,0,0,6.000012,100,0.2107378,1.501951,0.8455748,1.7,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107378,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107378,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.4961771,0.4961771,0,-1,0,0.4961771,136.9587,0.1572662,0,0,0.6795578,0.5222917,0.4961771,0,0,0,4.553689,0,0,0,6.000012,100,0.2107378,0.5457948,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.796046,1.38,0,-1,0,1.38,54.72072,0.0000000000000002220446,0.416046,0.5956506,0.7551459,1.452632,1.38,0,0,0,4.553689,0,0.6974857,-0.6974857,5.264798,87.74645,0.2107378,1.975651,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.538945,1.38,0,-1,0,1.38,36.65792,0.0000000000000002220446,0.1589453,0.3128398,0.5058793,1.452632,1.38,0,0,0.7749841,3.856203,0,0.9467523,-0.9467523,4.266833,71.11374,0.2107378,1.69284,0.4047034,0,4.362082
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.13511,1.13511,0,-1,0,1.13511,15.38568,0,0,0,0.1746444,1.194853,1.13511,0,0,1.826931,2.909451,0,1.020209,-1.020209,3.191439,53.19054,0.2107378,1.248621,0.1397155,0,3.084095
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,-1,0,0,0,0,0,0,0.03463281,0,0,0,0,2.960496,1.889242,0.03463281,0,0.03463281,3.224294,53.73813,0.2107325,0,0.02770625,0,1.923875
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.254642,1.254642,0,-1,0,1.254642,0,0,0.0000000000000002220446,0.0001059596,0,1.320676,1.254642,0,0,2.925864,1.920412,0,1.320676,-1.320676,1.83218,30.53627,0.2107325,1.380106,0,0,1.920412
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.645524,0.5697495,0,-1,0,0.5697495,0,0,3.075774,3.440326,0,0.5997363,0.5697495,0,0,4.393281,0.5997363,0,0.5997363,-0.5997363,1.200002,20,0.2107325,4.010076,0,0,0.5997363
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107325,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02370772,0,0,-1,0,0,0,0,0.02370772,0.02607849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107325,0.02607849,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04391443,0,0,-1,0,0,0,0,0.04391443,0.04830588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107325,0.04830588,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.5118057,0,0,-1,0,0,0,0,0.5118057,0.5629863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107325,0.5629863,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.150444,0,0,-1,0,0,0,0,0.150444,0.1654884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107325,0.1654884,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3107425,0,0,-1,0,0,0,0,0.3107425,0.3418168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107325,0.3418168,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1179238,0,0,-1,0,0,0,0,0.1179238,0.1297162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107325,0.1297162,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3441816,0,0,-1,0,0,0,0,0.3441816,0.3785997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107325,0.3785997,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.3786332,0.3786332,1.7,0,0.5202,0.3786332,0,0,0,0,0,0,0,1.321367,1.255298,5.059654,0,1.255298,0,1.255298,2.390883,39.84797,0.2108209,0.4164965,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.3411082,0.3411082,1.7,0,0.5202,0.3411082,4.970572,0,0,0,0.01695503,0,0,1.358892,1.290947,3.804356,1.129769,1.307902,0,1.307902,3.631668,60.52768,0.2109011,0.375219,0.01356402,1.7,1.146724
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2358886,0,0,1.452632,1.38,2.496454,2.306881,1.615889,0,1.615889,5.164635,86.07707,0.2108801,0,0.1887109,1.7,2.542769
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.480867,1.480867,1.653043,0,0.5073808,1.480867,47.22417,0,0,0,0.6993272,0,0,0.172176,0.1635672,0.8805651,3.76118,0.8628944,0,0.8628944,5.983248,99.7206,0.2109319,1.628954,0.5594618,1.7,4.460507
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.378175,1.378175,0,-1,0,1.378175,42.69279,0,0.0000000000000002220446,0.135993,0.5883816,1.450711,1.378175,0,0,0.01767069,4.537786,0,0.8623294,-0.8623294,5.074273,84.57105,0.2109319,1.515993,0.4707052,0,5.126167
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.630269,3.08,1.7,0,0.5202,3.08,30.96857,0.0000000000000002220446,0.5502687,0.9132956,0.953832,1.452632,1.38,0,0,0.9758145,3.675456,0,0.4987996,-0.4987996,4.548492,75.80805,0.2109319,3.993296,0.7630656,1.7,4.629288
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.425,0,0.172125,0,0,0.3744901,0,0,1.482052,0,0,0.05050994,0.04798445,1.530036,3.176656,1.530036,0,1.530036,6.000012,100,0.2106994,0,1.185641,1.7,4.658708
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.10223,1.10223,0,0,0,1.10223,154.8137,0.5461607,0,0,1.706403,1.160242,1.10223,0,0,0,4.553689,0,0,0,6.000012,100,0.2106994,1.212453,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106994,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.771113,1.38,0,-1,0,1.38,97.53233,0.0000000000000002220446,0.391113,0.5682244,1.345946,1.452632,1.38,0,0,0,4.553689,0,0.1066854,-0.1066854,5.887556,98.12573,0.2106994,1.948224,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.5019375,0.5019375,0,-1,0,0.5019375,204.9996,0.3820754,0,0,1.02897,0.5283552,0.5019375,0,0,0.1185393,4.447003,0.1185393,0,0.1185393,6.000012,100,0.2106815,0.5521312,0.823176,0,5.475974
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.905694,1.38,0,-1,0,1.38,45.64842,0.0000000000000002220446,0.5256935,0.7162629,0.6299483,1.452632,1.38,0,0,0,4.553689,0,0.8226833,-0.8226833,5.132828,85.54696,0.2106815,2.096263,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.815646,1.38,0,-1,0,1.38,13.69757,0.0000000000000002220446,0.4356463,0.6172109,0.1890265,1.452632,1.38,0,0,0.9140926,3.731006,0,1.263605,-1.263605,3.800871,63.34772,0.2106815,1.997211,0.1512212,0,3.920032
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.57139,1.38,0,-1,0,1.38,1.945762,0.0000000000000002220446,0.1913899,0.3485289,0.02685152,1.452632,1.38,0,0,2.318098,2.467401,0,1.42578,-1.42578,2.297967,38.29937,0.2106815,1.728529,0.02148121,0,2.494252
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2840254,0.2840254,0,-1,0,0.2840254,0,0,0,0,0,0.2989741,0.2840254,0,0,3.902298,1.04162,0,0.2989741,-0.2989741,1.98282,33.04694,0.2106815,0.3124279,0,0,1.04162
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.562852,0.562852,0,-1,0,0.562852,0,0,0.0000000000000001110223,0,0,0.5924758,0.562852,0,0,4.234492,0.7426464,0,0.5924758,-0.5924758,1.358296,22.63822,0.2106815,0.6191372,0,0,0.7426464
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.8348513,0.1426621,0,-1,0,0.1426621,0,0,0.6921892,0.7756743,0,0.1501706,0.1426621,0,0,4.892798,0.1501706,0,0.1501706,-0.1501706,1.200002,20,0.2106815,0.9183364,0,0,0.1501706
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3756485,0,0,-1,0,0,0,0,0.3756485,0.4132134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106815,0.4132134,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.228602,0,0,-1,0,0,0,0,0.228602,0.2514623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106815,0.2514623,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.4947442,0,0,-1,0,0,0,0,0.4947442,0.5442187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106815,0.5442187,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.06140377,0,0,-1,0,0,0,0,0.06140377,0.06754415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106815,0.06754415,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3291333,0,0,-1,0,0,0,0,0.3291333,0.3620467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106815,0.3620467,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1313709,0,0,-1,0,0,0,0,0.1313709,0.144508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106815,0.144508,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1150459,0,0,-1,0,0,0,0,0.1150459,0.1265505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106815,0.1265505,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106815,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1279743,0.1279743,1.580606,0,0.4876054,0.1279743,17.96738,0,0,0,0.02299362,0,0,1.452632,1.38,5.059654,0,1.402994,0,1.402994,2.530999,42.18323,0.210721,0.1407717,0.0183949,1.7,0.02299362
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3536209,0.3536209,1.7,0,0.5202,0.3536209,65.41463,0,0,0,0.2313198,0,0,1.346379,1.27906,3.656661,1.262694,1.51038,0,1.51038,3.963871,66.06439,0.2107702,0.388983,0.1850559,1.7,1.494014
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.775157,1.775157,1.7,0,0.5202,1.775157,17.90477,0,0,0,0.3178377,0.07911243,0.0751568,0,0,2.146281,2.622036,0.2387253,0,0.2387253,4.190346,69.83896,0.2107835,1.952672,0.2542702,1.7,2.939874
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.357446,1.38,0,-1,0,1.38,50.17686,0.0000000000000002220446,0.9774463,1.213191,0.6924407,1.452632,1.38,0,0,1.907555,2.836889,0,0.7601908,-0.7601908,3.389035,56.4838,0.2107835,2.593191,0.5539526,0,3.52933
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.774996,1.774996,1.7,0,0.5202,1.774996,27.34998,0,0,0,0.4854609,0.07894266,0.07499553,0,0,2.752212,2.076698,0.4065183,0,0.4065183,3.774692,62.9114,0.2108061,1.952495,0.3883687,1.7,2.562159
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.995664,1.995664,1.7,0,0.5202,1.995664,16.74934,0,0,0,0.3342606,0.3112253,0.295664,0,0,2.345694,2.442564,0.02303535,0,0.02303535,3.796545,63.27562,0.2108074,2.19523,0.2674085,1.7,2.776825
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,2.322658,2.463296,1.745089,0,1.745089,5.452082,90.86784,0.2107671,0,0.2920712,1.7,2.828385
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0.2020247,0,0,0.7795941,0,0,0,0,0.5775694,4.033876,0.5775694,0,0.5775694,6.000012,100,0.2106798,0,0.6236752,0,4.81347
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.521207,0.521207,0,-1,0,0.521207,136.3225,0.1618837,0,0,0.7105226,0.5486389,0.521207,0,0,0,4.553689,0,0,0,6.000012,100,0.2106798,0.5733277,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3915931,0.3915931,0,-1,0,0.3915931,127.0387,0.08527146,0,0,0.4974747,0.4122033,0.3915931,0,0,0,4.553689,0,0,0,6.000012,100,0.2106798,0.4307524,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1532425,0.1532425,0,-1,0,0.1532425,242.0311,0.2095867,0,0,0.3708947,0.1613079,0.1532425,0,0,0,4.553689,0,0,0,6.000012,100,0.2106798,0.1685668,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.372814,1.38,0,-1,0,1.38,12.38399,0,0.9928139,1.230095,0.170899,1.452632,1.38,0,0,0,4.553689,0,1.281733,-1.281733,4.648947,77.4823,0.2106798,2.610095,0.1367192,0,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.625811,0.625811,0,-1,0,0.625811,7.149098,0,0.0000000000000001110223,0,0.04473984,0.6587484,0.625811,0,0,1.424147,3.271956,0,0.6140085,-0.6140085,4.001725,66.69529,0.2106798,0.688392,0.03579187,0,3.316696
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.606107,1.38,0,-1,0,1.38,0,0,0.2261074,0.3867181,0,1.452632,1.38,0,0,2.106379,2.657948,0,1.452632,-1.452632,2.470517,41.17521,0.2106798,1.766718,0,0,2.657948
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.282364,1.14505,0,-1,0,1.14505,0,0,0.1373136,0.26555,0,1.205316,1.14505,0,0,3.720414,1.205316,0,1.205316,-1.205316,1.200002,20,0.2106798,1.4106,0,0,1.205316
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.8478633,0,0,-1,0,0,0,0,0.8478633,0.9326496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106798,0.9326496,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.05214394,0,0,-1,0,0,0,0,0.05214394,0.05735833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106798,0.05735833,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3333946,0,0,-1,0,0,0,0,0.3333946,0.3667341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106798,0.3667341,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106798,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106798,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3104615,0,0,-1,0,0,0,0,0.3104615,0.3415076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106798,0.3415076,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.07907268,0,0,-1,0,0,0,0,0.07907268,0.08697995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106798,0.08697995,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106798,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.14743,0.14743,1.600062,0,0.4929168,0.14743,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107268,0.162173,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.129438,0.129438,1.58207,0,0.488005,0.129438,19.64285,0.0000000000000004440892,0,0,0.02542531,0,0,1.452632,1.38,3.679654,1.242,1.405425,0,1.405425,3.842489,64.04135,0.2107661,0.1423818,0.02034025,1.7,1.267425
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.6940467,0.6940467,1.7,0,0.5202,0.6940467,19.75072,0,0,0,0.1370792,0,0,1.005953,0.9556556,2.274229,2.506883,1.092735,0,1.092735,4.879148,81.31897,0.2108478,0.7634514,0.1096634,1.7,2.643962
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3688535,0.3688535,0,0,0,0.3688535,99.35699,0,0,0,0.3664818,0.3882669,0.3688535,0,0,1.181494,3.490344,0,0.02178511,-0.02178511,4.856184,80.93625,0.2108478,0.4057389,0.2931854,0,3.856826
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.58501,1.38,0,-1,0,1.38,42.01061,0.0000000000000002220446,0.2050099,0.3635109,0.5797464,1.452632,1.38,0,0,1.2057,3.468559,0,0.8728852,-0.8728852,3.936083,65.60125,0.2108478,1.743511,0.4637972,0,4.048306
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.9021116,0.9021116,0,0,0,0.9021116,86.77512,0,0,0,0.7828084,0.9495912,0.9021116,0,0,2.175572,2.595674,0,0.1667828,-0.1667828,3.760278,62.67118,0.2108478,0.9923227,0.6262467,0,3.378482
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2882142,0.2882142,0,0,0,0.2882142,130.2827,0,0,0,0.3754934,0.3033834,0.2882142,0,0,2.360887,2.428891,0.07210998,0,0.07210998,3.828688,63.81134,0.210837,0.3170356,0.3003947,0,2.804384
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,2.288777,2.49379,0.2343915,0,0.2343915,4.051051,67.51739,0.2108016,0,0.1875132,0,2.728182
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.499423,1.499423,1.7,0,0.5202,1.499423,33.85027,0.00000000000000002775558,0,0,0.5075587,0,0,0.2005774,0.1905485,2.054385,2.704742,0.6981072,0,0.6981072,4.713334,78.5554,0.2108445,1.649365,0.4060469,1.7,3.212301
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1556014,0.1556014,0,-1,0,0.1556014,157.7979,0,0,0,0.2455357,0.1637909,0.1556014,0,0,1.356278,3.333039,0.08174475,0,0.08174475,4.790884,79.8479,0.2108321,0.1711615,0.1964286,0,3.578575
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,-1,0,0,0,0,0,0,0.3225325,0,0,0,0,1.274533,3.406609,0.3225325,0,0.3225325,5.096865,84.94758,0.2107836,0,0.258026,0,3.729142
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.005482577,0.005482577,0,-1,0,0.005482577,5715.982,0,0,0,0.3133831,0.005771134,0.005482577,0,0,0.9520006,3.696888,0.307612,0,0.307612,5.388691,89.81134,0.2107372,0.006030835,0.2507065,0,4.010272
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.716669,1.38,0,-1,0,1.38,6.132021,0.0000000000000002220446,0.3366687,0.5083356,0.08462189,1.452632,1.38,0,0,0.6443886,3.973739,0,1.36801,-1.36801,3.946682,65.77791,0.2107372,1.888336,0.06769751,0,4.058361
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.912364,1.38,0,-1,0,1.38,3.10049,0,1.532364,1.823601,0.04278675,1.452632,1.38,0,0,2.164399,2.60573,0,1.409845,-1.409845,2.460576,41.00951,0.2107372,3.2036,0.03422941,0,2.648516
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.023944,1.023944,0,-1,0,1.023944,0,0,0.0000000000000002220446,0,0,1.077836,1.023944,0,0,3.730894,1.195885,0,1.077836,-1.077836,1.324437,22.0739,0.2107372,1.126338,0,0,1.195885
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.078723,0.1121464,0,-1,0,0.1121464,0,0,1.966577,2.174449,0,0.1180488,0.1121464,0,0,4.928489,0.1180488,0,0.1180488,-0.1180488,1.200002,20,0.2107372,2.286596,0,0,0.1180488
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.264638,0,0,-1,0,0,0,0,3.264638,3.591102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107372,3.591102,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3559427,0,0,-1,0,0,0,0,0.3559427,0.391537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107372,0.391537,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1018018,0,0,-1,0,0,0,0,0.1018018,0.111982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107372,0.111982,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.4775647,0,0,-1,0,0,0,0,0.4775647,0.5253212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107372,0.5253212,0,0,0
