Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.06248444,0,0,-1,0,0,0,0,0.06248444,0.06873288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107372,0.06873288,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2051881,0,0,-1,0,0,0,0,0.2051881,0.2257069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107372,0.2257069,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.04865842,0,0,-1,0,0,0,0,0.04865842,0.05352426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107372,0.05352426,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.08777309,0,0,-1,0,0,0,0,0.08777309,0.0965504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107372,0.0965504,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4749982,0.4749982,1.7,0,0.5202,0.4749982,0,0,0,0,0,0,0,1.225002,1.163752,5.059654,0,1.163752,0,1.163752,2.304034,38.40049,0.2108274,0.5224981,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1813669,0.1813669,1.633999,0,0.5021816,0.1813669,14.13223,0.0000000000000002220446,0,0,0.02563119,0,0,1.452632,1.38,3.895903,1.047377,1.405631,0,1.405631,3.637533,60.62543,0.2108776,0.1995036,0.02050496,1.7,1.073008
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.129755,2.129755,1.7,0,0.5202,2.129755,14.84484,0.0000000000000003330669,0,0,0.3161587,0.4523737,0.429755,0,0,2.490272,2.312445,0,0.1362149,-0.1362149,3.49395,58.23238,0.2108776,2.342731,0.252927,1.7,2.628603
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.521047,1.521047,1.7,0,0.5202,1.521047,46.94883,0,0,0,0.7141138,0,0,0.1789528,0.1700052,2.641621,2.17623,0.884119,0,0.884119,4.332699,72.2115,0.2109301,1.673152,0.571291,1.7,2.890343
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0,0,0,1.106778,0,0,0,0,1.757502,2.971937,1.106778,0,1.106778,5.38268,89.71116,0.2107639,0,0.8854223,0,4.078715
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.545431,2.545431,1.7,0,0.5202,2.545431,51.93927,0,0,0,1.322078,0.8899273,0.845431,0,0,0.6507246,3.968037,0.4321508,0,0.4321508,5.792655,96.54405,0.2107877,2.799974,1.057662,1.7,5.290115
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.9075302,0.9075302,0,0,0,0.9075302,163.1318,0.3066017,0,0,1.48047,0.9552949,0.9075302,0,0,0.2185737,4.356973,0.2185737,0,0.2185737,6.000012,100,0.2107549,0.9982832,1.184376,0,5.837443
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.929849,2.929849,1.549849,0,0.4792087,2.929849,66.05523,0.4826867,0,0.1428334,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107549,3.222833,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.6933424,0.6933424,0,0,0,0.6933424,289.015,1.274029,0,0,2.003863,0.7298341,0.6933424,0,0,0,4.553689,0,0,0,6.000012,100,0.2107549,0.7626766,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.6617243,0.6617243,0,-1,0,0.6617243,273.3605,1.112341,0,0,1.808893,0.6965519,0.6617243,0,0,0,4.553689,0,0,0,6.000012,100,0.2107549,0.7278967,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.4332038,0.4332038,0,-1,0,0.4332038,325.742,0.9551229,0,0,1.411127,0.4560041,0.4332038,0,0,0,4.553689,0,0,0,6.000012,100,0.2107549,0.4765242,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2719929,0.2719929,0,-1,0,0.2719929,281.3575,0.4789641,0,0,0.7652724,0.2863083,0.2719929,0,0,0,4.553689,0,0,0,6.000012,100,0.2107549,0.2991922,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,-1,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107549,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.24673,1.24673,0,-1,0,1.24673,3.132994,0,0,0,0.03905998,1.312348,1.24673,0,0,0,4.553689,0,1.273288,-1.273288,4.657849,77.63066,0.2107549,1.371403,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.414764,3.280401,0,0,0,4.657849,77.63066,0.2107549,0,0,0,3.280401
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.414764,3.280401,0,0,0,4.657849,77.63066,0.2107549,0,0,0,3.280401
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.332481,1.38,0,-1,0,1.38,0,0,0.9524807,1.185729,0,1.452632,1.38,0,0,1.414764,3.280401,0,1.452632,-1.452632,3.126641,52.11058,0.2107549,2.565729,0,0,3.280401
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.3888695,0.3888695,0,-1,0,0.3888695,0,0,0.00000000000000005551115,0,0,0.4093363,0.3888695,0,0,3.028799,1.82777,0,0.4093363,-0.4093363,2.695163,44.91928,0.2107549,0.4277564,0,0,1.82777
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.08437368,0.08437368,0,-1,0,0.08437368,0,0,0.00000000000000001387779,0,0,0.08881439,0.08437368,0,0,3.483617,1.418433,0,0.08881439,-0.08881439,2.601544,43.35898,0.2107549,0.09281104,0,0,1.418433
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1334682,0.1334682,0,-1,0,0.1334682,0,0,0,0,0,0.1404928,0.1334682,0,0,3.5823,1.329619,0,0.1404928,-0.1404928,2.453451,40.89078,0.2107549,0.146815,0,0,1.329619
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2939686,0.2939686,0,-1,0,0.2939686,0,0,0.00000000000000005551115,0,0,0.3094406,0.2939686,0,0,3.738403,1.189126,0,0.3094406,-0.3094406,2.127272,35.45447,0.2107549,0.3233655,0,0,1.189126
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.082226,0.8796856,0,0,0,2.127272,35.45447,0.2107549,0,0,0,0.8796856
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.082226,0.8796856,0,0,0,2.127272,35.45447,0.2107549,0,0,0,0.8796856
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.5705053,0.5705053,0,-1,0,0.5705053,0,0,0,0,0,0.6005319,0.5705053,0,0,4.082226,0.8796856,0,0.6005319,-0.6005319,1.494256,24.90422,0.2107549,0.6275558,0,0,0.8796856
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2763039,0.2763039,1.7,0,0.5202,0.2763039,0,0,0,0,0,0,0,1.423696,1.352511,4.749484,0.2791537,1.352511,0,1.352511,2.777361,46.28926,0.2108272,0.3039343,0,1.7,0.2791537
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1550515,0.1550515,1.607683,0,0.4949975,0.1550515,12.06803,0.0000000000000002220446,0,0,0.01871167,0,0,1.452632,1.38,3.396972,1.496414,1.398712,0,1.398712,4.104296,68.40479,0.2108725,0.1705567,0.01496934,1.7,1.515126
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2992703,0,0,1.452632,1.38,1.998261,2.755254,1.67927,0,1.67927,5.697391,94.95633,0.2108425,0,0.2394162,1.7,3.054525
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.662245,1.662245,1.293028,0,0.4090967,1.662245,42.5713,0.0000000000000001110223,0,0,0.7076393,0.388649,0.3692166,0,0,0.3189903,4.266598,0.3189903,0,0.3189903,6.000012,100,0.21086,1.828469,0.5661115,1.7,4.974237
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.7630175,0.7630175,0,-1,0,0.7630175,152.8753,0.3632891,0,0,1.166465,0.8031763,0.7630175,0,0,0,4.553689,0,0,0,6.000012,100,0.21086,0.8393192,0.9331723,0,5.720154
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.518822,1.518822,0.425,0,0.172125,1.518822,85.34747,0.1448846,0,0,1.296276,1.151391,1.093822,0,0,0,4.553689,0,0,0,6.000012,100,0.21086,1.670704,1.037021,1.7,5.849965
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.6982049,0.6982049,0,0,0,0.6982049,181.3578,0.5312968,0,0,1.266249,0.7349526,0.6982049,0,0,0,4.553689,0,0,0,6.000012,100,0.21086,0.7680254,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.775445,1.775445,0.4619808,0,0.1822208,1.775445,77.87309,0,0,0,1.382594,1.382594,1.313464,0,0,0,4.553689,0,0,0,6.000012,100,0.21086,1.95299,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21086,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,1.020698,1.020698,0,-1,0,1.020698,137.2802,0.3267972,0,0,1.401216,1.074419,1.020698,0,0,0,4.553689,0,0,0,6.000012,100,0.21086,1.122768,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.4617644,0.4617644,0,-1,0,0.4617644,291.81,0.861407,0,0,1.347475,0.4860678,0.4617644,0,0,0,4.553689,0,0,0,6.000012,100,0.21086,0.5079408,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.427966,1.38,0,-1,0,1.38,67.8446,0.0000000000000002220446,0.04796614,0.1907628,0.9362554,1.452632,1.38,0,0,0,4.553689,0,0.5163762,-0.5163762,5.455704,90.92822,0.21086,1.570763,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.435266,1.38,0,-1,0,1.38,27.52566,0.0000000000000002220446,0.05526575,0.1987923,0.3798541,1.452632,1.38,0,0,0.5737513,4.037313,0,1.072778,-1.072778,4.324897,72.08147,0.21086,1.578792,0.3038833,0,4.417167
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3831092,0.3831092,0,-1,0,0.3831092,10.30164,0,0.00000000000000005551115,0,0.03946654,0.4032728,0.3831092,0,0,1.765726,2.964535,0,0.3638063,-0.3638063,3.941411,65.69006,0.21086,0.4214201,0.03157324,0,3.004002
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.644784,1.38,0,-1,0,1.38,0,0,0.2647845,0.4292629,0,1.452632,1.38,0,0,2.169955,2.600729,0,1.452632,-1.452632,2.410203,40.16998,0.21086,1.809263,0,0,2.600729
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.4388378,0.4388378,0,-1,0,0.4388378,0,0,0.00000000000000005551115,0,0,0.4619345,0.4388378,0,0,3.783991,1.148097,0,0.4619345,-0.4619345,1.923282,32.05463,0.21086,0.4827216,0,0,1.148097
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.297251,0.6861629,0,0,0,1.923282,32.05463,0.21086,0,0,0,0.6861629
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.03075262,0.03075262,0,-1,0,0.03075262,0,0,0,0,0,0.03237118,0.03075262,0,0,4.297251,0.6861629,0,0.03237118,-0.03237118,1.889159,31.48593,0.21086,0.03382789,0,0,0.6861629
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.005678141,0.005678141,0,-1,0,0.005678141,0,0,0.0000000000000000008673617,0,0,0.00597699,0.005678141,0,0,4.333219,0.6537917,0,0.00597699,-0.00597699,1.882859,31.38092,0.21086,0.006245955,0,0,0.6537917
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4174891,0.4174891,0,-1,0,0.4174891,0,0,0.00000000000000005551115,0,0,0.4394622,0.4174891,0,0,4.33986,0.6478147,0,0.4394622,-0.4394622,1.419625,23.66037,0.21086,0.459238,0,0,0.6478147
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1920171,0.1920171,0,-1,0,0.1920171,0,0,0.00000000000000002775558,0.01328393,0,0.2021233,0.1920171,0,0,4.828152,0.2083525,0,0.2021233,-0.2021233,1.206569,20.10944,0.21086,0.2112188,0,0,0.2083525
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.08927108,0.005917782,0,-1,0,0.005917782,0,0,0.0833533,0.0922804,0,0.006229244,0.005917782,0,0,5.052733,0.006229244,0,0.006229244,-0.006229244,1.200002,20,0.21086,0.09819818,0,0,0.006229244
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1963607,0,0,-1,0,0,0,0,0.1963607,0.2159967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21086,0.2159967,0,0,0
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1841036,0,0,-1,0,0,0,0,0.1841036,0.2025139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21086,0.2025139,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3778284,0.3778284,1.7,0,0.5202,0.3778284,0,0,0,0,0,0,0,1.322172,1.256063,5.059654,0,1.256063,0,1.256063,2.391608,39.86006,0.2109464,0.4156113,0,1.7,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.442916,0.442916,1.7,0,0.5202,0.442916,5.61341,0,0,0,0.02486269,0,0,1.257084,1.19423,3.803591,1.130457,1.219092,0,1.219092,3.548141,59.13557,0.2110381,0.4872076,0.01989015,1.7,1.155319
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3059652,0,0,1.452632,1.38,2.584499,2.22764,1.685965,0,1.685965,5.147588,85.79296,0.2110069,0,0.2447721,1.7,2.533605
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.6479663,0.6479663,0,0,0,0.6479663,124.8571,0,0,0,0.8090321,0.6820698,0.6479663,0,0,0.8985338,3.745008,0.1269623,0,0.1269623,5.268035,87.80041,0.210988,0.7127629,0.6472257,0,4.55404
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,3.087298,1.38,0,-1,0,1.38,99.09379,0,1.707298,2.016028,1.367494,1.452632,1.38,0,0,0.7715714,3.859275,0,0.0851373,-0.0851373,5.178292,86.3047,0.210988,3.396028,1.093995,0,5.226769
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.629718,1.629718,0.9266363,0,0.3090717,1.629718,98.56026,0,0,0,1.606255,0.7400863,0.7030819,0,0,0.8661684,3.774137,0.8661684,0,0.8661684,6.000012,100,0.2109664,1.79269,1.285004,1.7,5.380392
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,2.09566,2.09566,0.7156602,0,0.2514752,2.09566,90.375,0.4413213,0,0,1.893953,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109664,2.305226,1.515162,1.7,6.447642
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109664,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.9721568,0.9721568,0,0,0,0.9721568,134.1681,0.2810016,0,0,1.304325,1.023323,0.9721568,0,0,0,4.553689,0,0,0,6.000012,100,0.2109664,1.069373,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,1.004966,1.004966,0,-1,0,1.004966,130.0066,0.248663,0,0,1.306522,1.057859,1.004966,0,0,0,4.553689,0,0,0,6.000012,100,0.2109664,1.105463,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.352157,0.352157,0,-1,0,0.352157,216.382,0.3913127,0,0,0.7620044,0.3706916,0.352157,0,0,0,4.553689,0,0,0,6.000012,100,0.2109664,0.3873727,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.7036843,0.7036843,0,-1,0,0.7036843,94.67013,0,0,0,0.6661788,0.7407203,0.7036843,0,0,0,4.553689,0,0.07454149,-0.07454149,5.921438,98.69044,0.2109664,0.7740527,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002773936,0.0002773936,0,-1,0,0.0002773936,96961.7,0.1858497,0,0,0.2689656,0.0002919933,0.0002773936,0,0,0.08282388,4.479147,0.08282388,0,0.08282388,6.000012,100,0.210954,0.000305133,0.2151725,0,4.748113
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.985496,0.985496,0,-1,0,0.985496,3.73667,0,0.0000000000000001110223,0,0.03682474,1.037364,0.985496,0,0,0,4.553689,0,1.00054,-1.00054,4.945351,82.42235,0.210954,1.084046,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.184129,1.184129,0,-1,0,1.184129,0,0,0,0,0,1.246451,1.184129,0,0,1.111711,3.553149,0,1.246451,-1.246451,3.631476,60.52448,0.210954,1.302541,0,0,3.553149
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.9553611,0.9553611,0,-1,0,0.9553611,0,0,0.0000000000000002220446,0,0,1.005643,0.9553611,0,0,2.496656,2.306698,0,1.005643,-1.005643,2.571435,42.85716,0.210954,1.050897,0,0,2.306698
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2796029,0.2796029,0,-1,0,0.2796029,0,0,0,0,0,0.2943188,0.2796029,0,0,3.614038,1.301055,0,0.2943188,-0.2943188,2.261195,37.68652,0.210954,0.3075632,0,0,1.301055
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.941059,1.006736,0,0,0,2.261195,37.68652,0.210954,0,0,0,1.006736
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1650211,0.1650211,0,-1,0,0.1650211,0,0,0.00000000000000002775558,0,0,0.1737064,0.1650211,0,0,3.941059,1.006736,0,0.1737064,-0.1737064,2.078093,34.63481,0.210954,0.1815232,0,0,1.006736
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01503271,0.01503271,0,-1,0,0.01503271,0,0,0,0,0,0.01582391,0.01503271,0,0,4.134066,0.8330297,0,0.01582391,-0.01582391,2.061413,34.35682,0.210954,0.01653598,0,0,0.8330297
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.5500901,0.5500901,0,-1,0,0.5500901,0,0,0.0000000000000001110223,0,0,0.5790423,0.5500901,0,0,4.151648,0.8172058,0,0.5790423,-0.5790423,1.451049,24.1841,0.210954,0.6050991,0,0,0.8172058
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.313968,0.2262554,0,-1,0,0.2262554,0,0,0.08771264,0.1191094,0,0.2381635,0.2262554,0,0,4.795028,0.2381635,0,0.2381635,-0.2381635,1.200002,20,0.210954,0.3453648,0,0,0.2381635
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2511282,0,0,-1,0,0,0,0,0.2511282,0.276241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210954,0.276241,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1395431,0,0,-1,0,0,0,0,0.1395431,0.1534974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210954,0.1534974,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03905904,0.03905904,1.491691,0,0.4633316,0.03905904,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2109769,0.04296494,0,1.7,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.09084248,0.09084248,1.543474,0,0.4774684,0.09084248,25.63424,0,0,0,0.02328678,0,0,1.452632,1.38,3.679654,1.242,1.403287,0,1.403287,3.84046,64.00754,0.2110074,0.09992673,0.01862942,1.7,1.265287
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.302424,2.302424,1.7,0,0.5202,2.302424,15.64897,0,0,0,0.3603057,0.6341302,0.6024237,0,0,2.276368,2.504958,0,0.2738245,-0.2738245,3.551824,59.19695,0.2110074,2.532666,0.2882445,1.7,2.865264
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.620179,1.620179,1.7,0,0.5202,1.620179,43.7787,0,0,0,0.7092933,0,0,0.07982085,0.0758298,2.580617,2.231134,0.7851231,0,0.7851231,4.296657,71.6108,0.2110518,1.782197,0.5674347,1.7,2.940427
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,1.795494,2.937744,1.276175,0,1.276175,5.507343,91.78887,0.2108621,0,1.02094,0,4.21392
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.9125538,0.9125538,0,0,0,0.9125538,153.7322,0,0,0,1.402889,0.960583,0.9125538,0,0,0.5193184,4.086302,0.4423058,0,0.4423058,5.926951,98.78233,0.2107964,1.003809,1.122311,0,5.489191
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.169011,2.169011,0.7890108,0,0.2715,2.169011,85.89684,0.3334675,0,0,1.863112,1.452632,1.38,0,0,0.07701258,4.484377,0.07701258,0,0.07701258,6.000012,100,0.210785,2.385912,1.490489,1.7,6.347489
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2141503,0.2141503,0,0,0,0.2141503,954.4648,1.818568,0,0,2.04399,0.2254214,0.2141503,0,0,0,4.553689,0,0,0,6.000012,100,0.210785,0.2355654,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.484272,0.484272,0,0,0,0.484272,378.1831,1.321675,0,0,1.831435,0.50976,0.484272,0,0,0,4.553689,0,0,0,6.000012,100,0.210785,0.5326992,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.939553,1.38,0,-1,0,1.38,119.9459,0.2026218,0.5595527,0.753508,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210785,2.133508,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.685891,1.38,0,-1,0,1.38,64.26151,0.0000000000000002220446,0.3058914,0.4744805,0.8868088,1.452632,1.38,0,0,0,4.553689,0,0.5658228,-0.5658228,5.403583,90.05952,0.210785,1.854481,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.070987,1.070987,0,-1,0,1.070987,69.51377,0,0,0,0.7444838,1.127355,1.070987,0,0,0.628692,3.987866,0,0.3828714,-0.3828714,5,83.33318,0.210785,1.178086,0.595587,0,4.73235
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.698278,1.38,0,-1,0,1.38,25.88546,0,0.3182777,0.4881055,0.3572194,1.452632,1.38,0,0,1.054105,3.604995,0,1.095412,-1.095412,3.845335,64.08878,0.210785,1.868106,0.2857755,0,3.962214
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2166658,0.2166658,0,-1,0,0.2166658,15.5755,0,0.00000000000000002775558,0,0.03374678,0.2280693,0.2166658,0,0,2.271229,2.509583,0,0.1943225,-0.1943225,3.640501,60.67489,0.210785,0.2383324,0.02699743,0,2.543329
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003260825,0.003260825,0,-1,0,0.003260825,0,0,0.0000000000000000004336809,0,0,0.003432447,0.003260825,0,0,2.487143,2.31526,0,0.003432447,-0.003432447,3.636883,60.61459,0.210785,0.003586907,0,0,2.31526
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.647389,1.38,0,-1,0,1.38,0,0,0.2673892,0.4321281,0,1.452632,1.38,0,0,2.490957,2.311828,0,1.452632,-1.452632,2.105675,35.09451,0.210785,1.812128,0,0,2.311828
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.8517367,0.8162362,0,-1,0,0.8162362,0,0,0.03550055,0.1206742,0,0.859196,0.8162362,0,0,4.104992,0.859196,0,0.859196,-0.859196,1.200002,20,0.210785,0.9369104,0,0,0.859196
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2011576,0,0,-1,0,0,0,0,0.2011576,0.2212733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210785,0.2212733,0,0,0
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.3914841,0,0,-1,0,0,0,0,0.3914841,0.4306325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210785,0.4306325,0,0,0
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2301611,0,0,-1,0,0,0,0,0.2301611,0.2531772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210785,0.2531772,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.3790613,0,0,-1,0,0,0,0,0.3790613,0.4169674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210785,0.4169674,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3956416,0,0,-1,0,0,0,0,0.3956416,0.4352057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210785,0.4352057,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.3920647,0,0,-1,0,0,0,0,0.3920647,0.4312712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210785,0.4312712,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2344429,0,0,-1,0,0,0,0,0.2344429,0.2578872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210785,0.2578872,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1494835,0.1494835,1.602115,0,0.4934774,0.1494835,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108315,0.1644319,0,1.7,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.3770608,0.3770608,1.7,0,0.5202,0.3770608,6.045808,0,0,0,0.02279637,0,0,1.322939,1.256792,3.679654,1.242,1.279589,0,1.279589,3.72311,62.0517,0.2109137,0.4147668,0.0182371,1.7,1.264796
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.2269782,0.2269782,1.67961,0,0.5146335,0.2269782,158.2503,0.0000000000000002220446,0,0,0.3591937,0,0,1.452632,1.38,2.400066,2.39363,1.739194,0,1.739194,5.373054,89.55072,0.2109234,0.249676,0.287355,1.7,2.752824
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.689935,1.689935,1.7,0,0.5202,1.689935,37.14472,0,0,0,0.6277215,0,0,0.01006521,0.009561953,0.660872,3.958904,0.6372835,0,0.6372835,5.977634,99.62704,0.2109581,1.858928,0.5021772,1.7,4.586626
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,2.033176,1.38,0,-1,0,1.38,74.03685,0,0.6531756,0.8564932,1.021708,1.452632,1.38,0,0,0.02358852,4.532459,0,0.4309231,-0.4309231,5.523401,92.0565,0.2109581,2.236493,0.8173668,0,5.554168
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.890456,1.890456,1.113108,0,0.3599785,1.890456,69.85896,0,0,0,1.320652,0.8182606,0.7773475,0,0,0.5023919,4.101536,0.5023919,0,0.5023919,6.000012,100,0.2109853,2.079501,1.056522,1.7,5.422189
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,3.772823,3.08,1.7,0,0.5202,3.08,56.41785,0.2850382,0.6928229,1.070105,1.73767,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109853,4.150105,1.390136,1.7,6.291359
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.970245,1.970245,0.5902449,0,0.2172369,1.970245,84.951,0.2211113,0,0,1.673743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109853,2.167269,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.9873735,0.9873735,0,0,0,0.9873735,124.6167,0.1910921,0,0,1.230433,1.03934,0.9873735,0,0,0,4.553689,0,0,0,6.000012,100,0.2109853,1.086111,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.085418,1.085418,0,-1,0,1.085418,128.8938,0.2564914,0,0,1.399037,1.142545,1.085418,0,0,0,4.553689,0,0,0,6.000012,100,0.2109853,1.19396,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.3165137,0.3165137,0,-1,0,0.3165137,438.5429,1.054876,0,0,1.388048,0.3331723,0.3165137,0,0,0,4.553689,0,0,0,6.000012,100,0.2109853,0.348165,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2249702,0.2249702,0,-1,0,0.2249702,402.0462,0.6676733,0,0,0.904484,0.2368107,0.2249702,0,0,0,4.553689,0,0,0,6.000012,100,0.2109853,0.2474672,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.897244,1.38,0,-1,0,1.38,25.76842,0.0000000000000002220446,0.5172437,0.706968,0.3556043,1.452632,1.38,0,0,0,4.553689,0,1.097027,-1.097027,4.843644,80.72723,0.2109853,2.086968,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.797261,1.38,0,-1,0,1.38,2.446703,0,0.4172607,0.5969867,0.0337645,1.452632,1.38,0,0,1.218919,3.456662,0,1.418867,-1.418867,3.348027,55.80033,0.2109853,1.976987,0.0270116,0,3.490426
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.494246,1.38,0,-1,0,1.38,0,0,1.114246,1.363671,0,1.452632,1.38,0,0,2.795438,2.037795,0,1.452632,-1.452632,1.816818,30.28024,0.2109853,2.743671,0,0,2.037795
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.94945,0.5559048,0,-1,0,0.5559048,0,0,1.393545,1.58849,0,0.5851629,0.5559048,0,0,4.409473,0.5851629,0,0.5851629,-0.5851629,1.200002,20,0.2109853,2.144395,0,0,0.5851629
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,3.02507,0,0,-1,0,0,0,0,3.02507,3.327577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109853,3.327577,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.3838457,0,0,-1,0,0,0,0,0.3838457,0.4222303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109853,0.4222303,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.5778933,0,0,-1,0,0,0,0,0.5778933,0.6356826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109853,0.6356826,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109853,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3386516,0,0,-1,0,0,0,0,0.3386516,0.3725167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109853,0.3725167,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.304924,0,0,-1,0,0,0,0,0.304924,0.3354164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109853,0.3354164,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1042261,0,0,-1,0,0,0,0,0.1042261,0.1146488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109853,0.1146488,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.6332462,0,0,-1,0,0,0,0,0.6332462,0.6965709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109853,0.6965709,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.3151992,0.3151992,1.7,0,0.5202,0.3151992,0,0,0,0,0,0,0,1.384801,1.315561,5.059654,0,1.315561,0,1.315561,2.448053,40.8008,0.2110618,0.3467191,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.744094,1.184005,1.394037,0,1.394037,3.770552,62.84241,0.2110741,0,0.01122919,1.7,1.198041
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.809373,2.809373,1.7,0,0.5202,2.809373,14.50412,0.0000000000000004440892,0,0.01031013,0.4074747,1.167761,1.109373,0,0,2.350057,2.438637,0,0.7602862,-0.7602862,2.96914,49.48557,0.2110741,3.09031,0.3259797,1.7,2.846112
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.07297336,0.07297336,1.525605,0,0.4725901,0.07297336,1163.77,0,0,0,0.8492423,0,0,1.452632,1.38,3.194819,1.678351,2.229242,0,2.229242,5.083985,84.73291,0.2109785,0.0802707,0.6793938,1.7,2.527594
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.554486,1.38,0,-1,0,1.38,93.766,0.0000000000000002220446,1.174486,1.429935,1.293971,1.452632,1.38,0,0,0.9655772,3.684669,0,0.1586608,-0.1586608,4.916742,81.94553,0.2109785,2.809935,1.035177,0,4.97864
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,0.4561707,0,0,1.598038,0,0,0,0,1.141867,3.526009,1.141867,0,1.141867,6.000012,100,0.2108103,0,1.27843,0,5.124046
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.7453718,0.7453718,0,0,0,0.7453718,259.9931,1.153314,0,0,1.937915,0.7846019,0.7453718,0,0,0,4.553689,0,0,0,6.000012,100,0.2108103,0.819909,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108103,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.163895,2.163895,0.7838949,0,0.2701033,2.163895,75.16078,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108103,2.380284,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.4333656,0.4333656,0,-1,0,0.4333656,261.723,0.6780431,0,0,1.134217,0.4561743,0.4333656,0,0,0,4.553689,0,0,0,6.000012,100,0.2108103,0.4767021,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.9402242,0.9402242,0,-1,0,0.9402242,97.59933,0,0,0,0.9176524,0.9897096,0.9402242,0,0,0,4.553689,0,0.07205721,-0.07205721,5.924057,98.73409,0.2108103,1.034247,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.8803266,0.8803266,0,-1,0,0.8803266,75.07648,0,0.0000000000000001110223,0,0.6609182,0.9266595,0.8803266,0,0,0.08006357,4.481632,0,0.2657413,-0.2657413,5.643941,94.0655,0.2108103,0.9683592,0.5287346,0,5.14255
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,-1,0,0,0,0,0,0,0.3411628,0,0,0,0,0.3753317,4.21589,0.3411628,0,0.3411628,5.967597,99.45975,0.2107601,0,0.2729303,0,4.557053
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,-1,0,0,0,0,0,0,0.03186427,0,0,0,0,0.03416884,4.522937,0.03186427,0,0.03186427,5.997826,99.96356,0.2107554,0,0.02549142,0,4.554801
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.623368,1.38,0,-1,0,1.38,0,0,0.2433684,0.4057052,0,1.452632,1.38,0,0,0.002304564,4.551615,0,1.452632,-1.452632,4.466618,74.44347,0.2107554,1.785705,0,0,4.551615
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.320622,1.38,0,-1,0,1.38,0,0,0.9406218,1.172684,0,1.452632,1.38,0,0,1.61634,3.098983,0,1.452632,-1.452632,2.93541,48.92339,0.2107554,2.552684,0,0,3.098983
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.957089,1.38,0,-1,0,1.38,0,0,1.577089,1.872798,0,1.452632,1.38,0,0,3.230375,1.646352,0,1.452632,-1.452632,1.404201,23.40331,0.2107554,3.252798,0,0,1.646352
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3961216,0.1840341,0,-1,0,0.1840341,0,0,0.2120875,0.2516997,0,0.1937201,0.1840341,0,0,4.84441,0.1937201,0,0.1937201,-0.1937201,1.200002,20,0.2107554,0.4357338,0,0,0.1937201
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1961927,0,0,-1,0,0,0,0,0.1961927,0.215812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107554,0.215812,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03000994,0,0,-1,0,0,0,0,0.03000994,0.03301094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107554,0.03301094,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3047081,0,0,-1,0,0,0,0,0.3047081,0.3351789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107554,0.3351789,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4423695,0,0,-1,0,0,0,0,0.4423695,0.4866064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107554,0.4866064,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1301107,0,0,-1,0,0,0,0,0.1301107,0.1431218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107554,0.1431218,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.5406096,0,0,-1,0,0,0,0,0.5406096,0.5946706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107554,0.5946706,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3505853,0.3505853,1.7,0,0.5202,0.3505853,0,0,0,0,0,0,0,1.349415,1.281944,5.059654,0,1.281944,0,1.281944,2.416161,40.26927,0.2108367,0.3856438,0,1.7,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.7104418,0.7104418,1.7,0,0.5202,0.7104418,3.064903,0,0,0,0.02177435,0,0,0.9895582,0.9400803,3.77771,1.15375,0.9618546,0,0.9618546,3.328657,55.4775,0.2109089,0.781486,0.01741948,1.7,1.175524
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.698216,2.698216,1.7,0,0.5202,2.698216,11.6809,0,0,0,0.3151759,1.050753,0.9982158,0,0,2.815856,2.019419,0,0.7355776,-0.7355776,2.55329,42.55474,0.2109089,2.968037,0.2521407,1.7,2.334595
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.29115,2.29115,1.7,0,0.5202,2.29115,36.83911,0,0,0,0.8440391,0.6222629,0.5911497,0,0,3.633164,1.283841,0.2217762,0,0.2217762,2.763685,46.06133,0.2109209,2.520265,0.6752313,1.7,2.12788
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.167554,1.167554,0,-1,0,1.167554,109.0846,0,0,0,1.273622,1.229005,1.167554,0,0,3.411388,1.48344,0.04461699,0,0.04461699,2.806013,46.76678,0.2109143,1.28431,1.018897,0,2.757061
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.368694,2.368694,1.7,0,0.5202,2.368694,68.47151,0,0,0,1.621881,0.7038884,0.668694,0,0,3.366771,1.523595,0.9179921,0,0.9179921,3.676896,61.28148,0.2109298,2.605563,1.297504,1.7,3.145476
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.651235,1.651235,1.7,0,0.5202,1.651235,118.2462,0,0,0,1.952523,0,0,0.04876467,0.04632644,2.448779,2.349788,1.99885,0,1.99885,5.573172,92.88601,0.2109055,1.816359,1.562019,1.7,4.302311
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,1.019608,1.019608,0,0,0,1.019608,201.6784,0.5331286,0,0,2.05633,1.073272,1.019608,0,0,0.4499293,4.148753,0.4499293,0,0.4499293,6.000012,100,0.2108395,1.121569,1.645064,0,6.205082
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.22007,2.22007,0.8400698,0,0.2854391,2.22007,78.8011,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108395,2.442077,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.431488,1.38,0,-1,0,1.38,89.65923,0.0000000000000002220446,0.05148752,0.1946363,1.237297,1.452632,1.38,0,0,0,4.553689,0,0.2153342,-0.2153342,5.77303,96.21697,0.2108395,1.574636,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.3109217,0.3109217,0,-1,0,0.3109217,255.9448,0.2292418,0,0,0.795788,0.327286,0.3109217,0,0,0.2392602,4.338355,0.2392602,0,0.2392602,6.000012,100,0.2108045,0.3420138,0.6366304,0,5.134143
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.540678,1.38,0,-1,0,1.38,42.93808,0.0000000000000002220446,1.160677,1.414745,0.5925455,1.452632,1.38,0,0,0,4.553689,0,0.8600861,-0.8600861,5.093402,84.88985,0.2108045,2.794745,0.4740364,0,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.35202,1.38,0,-1,0,1.38,20.07909,0.0000000000000002220446,0.9720196,1.207222,0.2770915,1.452632,1.38,0,0,0.9556512,3.693603,0,1.17554,-1.17554,3.854274,64.23776,0.2108045,2.587222,0.2216732,0,3.970694
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.766832,0.766832,0,-1,0,0.766832,3.844824,0,0,0,0.02948334,0.8071916,0.766832,0,0,2.261807,2.518063,0,0.7777082,-0.7777082,3.034497,50.57485,0.2108045,0.8435152,0.02358668,0,2.547546
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.726676,1.38,0,-1,0,1.38,0,0,0.3466765,0.5193442,0,1.452632,1.38,0,0,3.125927,1.740355,0,1.452632,-1.452632,1.503289,25.05477,0.2108045,1.899344,0,0,1.740355
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2256584,0.2256584,0,-1,0,0.2256584,0,0,0.00000000000000002775558,0,0,0.2375352,0.2256584,0,0,4.739962,0.2877229,0,0.2375352,-0.2375352,1.252905,20.88171,0.2108045,0.2482243,0,0,0.2877229
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.06445315,0.04767837,0,-1,0,0.04767837,0,0,0.01677479,0.02322011,0,0.05018775,0.04767837,0,0,5.00389,0.05018775,0,0.05018775,-0.05018775,1.200002,20,0.2108045,0.07089847,0,0,0.05018775
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3285834,0,0,-1,0,0,0,0,0.3285834,0.3614418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108045,0.3614418,0,0,0
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.5825092,0,0,-1,0,0,0,0,0.5825092,0.6407601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108045,0.6407601,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2717966,0,0,-1,0,0,0,0,0.2717966,0.2989762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108045,0.2989762,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108045,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2815163,0,0,-1,0,0,0,0,0.2815163,0.3096679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108045,0.3096679,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4500203,0,0,-1,0,0,0,0,0.4500203,0.4950224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108045,0.4950224,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3429602,0,0,-1,0,0,0,0,0.3429602,0.3772562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108045,0.3772562,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108045,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.397281,0.397281,1.7,0,0.5202,0.397281,2.494861,0,0,0,0.009911606,0,0,1.302719,1.237583,5.059654,0,1.247495,0,1.247495,2.38348,39.72458,0.2108904,0.4370091,0.007929285,1.7,0.009911606
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1298734,0,0,1.452632,1.38,3.81216,1.122745,1.509873,0,1.509873,3.815871,63.59773,0.2108858,0,0.1038988,1.7,1.252619
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.5064695,0.5064695,1.7,0,0.5202,0.5064695,23.19886,0,0,0,0.1174951,0,0,1.19353,1.133854,2.302286,2.481631,1.251349,0,1.251349,5.003006,83.38326,0.210971,0.5571164,0.09399611,1.7,2.599126
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.259329,1.259329,0,-1,0,1.259329,31.55258,0,0,0.005261862,0.3973508,1.325609,1.259329,0,0,1.050937,3.607846,0,0.9282587,-0.9282587,4.024535,67.07545,0.210971,1.385262,0.3178806,0,4.005196
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.335068,1.335068,1.7,0,0.5202,1.335068,15.05539,0,0,0,0.2009998,0,0,0.3649316,0.346685,2.082336,2.679587,0.5476848,0,0.5476848,4.544115,75.73508,0.2110077,1.468575,0.1607998,1.7,2.880587
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.823651,2.823651,1.7,0,0.5202,2.823651,3.847163,0,0,0.02601642,0.1086305,1.182791,1.123651,0,0,1.534651,3.172503,0,1.07416,-1.07416,3.41185,56.86405,0.2110077,3.106016,0.08690438,1.7,3.281134
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.436048,2.436048,1.7,0,0.5202,2.436048,5.592736,0,0.0000000000000004440892,0,0.1362417,0.7747876,0.7360482,0,0,2.728162,2.098343,0,0.6385458,-0.6385458,2.738764,45.64597,0.2110077,2.679653,0.1089934,1.7,2.234585
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.458261,1.458261,1.7,0,0.5202,1.458261,10.22681,0,0,0,0.1491335,0,0,0.2417391,0.2296521,3.437658,1.459797,0.3787857,0,0.3787857,3.098111,51.63508,0.2110329,1.604087,0.1193068,1.7,1.60893
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.532907,1.38,0,-1,0,1.38,10.9755,0.0000000000000002220446,1.152907,1.406198,0.1514619,1.452632,1.38,0,0,3.058872,1.800704,0,1.30117,-1.30117,1.726558,28.77591,0.2110329,2.786198,0.1211695,0,1.952166
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.9327135,0.7146431,0,-1,0,0.7146431,35.36332,0,0.2180705,0.5034102,0.2527215,0.7522559,0.7146431,0,0,4.504616,0.4995344,0,0.4995344,-0.4995344,1.200002,20,0.2110329,1.025985,0.2021772,0,0.7522559
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.240112,0.07458632,0,-1,0,0.07458632,105.2632,0,1.165526,1.349206,0.07851192,0.07851192,0.07458632,0,0,5.059654,0,0,0,0,1.200002,20,0.2110329,1.364123,0.06280953,0,0.07851192
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.60583,0.04074293,0,-1,0,0.04074293,105.2632,0,2.565087,2.858264,0.04288729,0.04288729,0.04074293,0,0,5.059654,0,0,0,0,1.200002,20,0.2110329,2.866413,0.03430983,0,0.04288729
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,-1,0,0,0,0,0,0,0.02056402,0,0,0,0,5.059654,0,0.02056402,0,0.02056402,1.219511,20.32515,0.2110299,0,0.01645122,0,0.02056402
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.210878,0.01758224,0,-1,0,0.01758224,0,0,1.193296,1.314384,0,0.01850762,0.01758224,0,0,5.03909,0.01850762,0,0.01850762,-0.01850762,1.200002,20,0.2110299,1.331966,0,0,0.01850762
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.594154,0,0,-1,0,0,0,0,1.594154,1.753569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110299,1.753569,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.972964,0,0,-1,0,0,0,0,1.972964,2.170261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110299,2.170261,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4397119,0,0,-1,0,0,0,0,0.4397119,0.4836831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110299,0.4836831,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110299,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02627271,0,0,-1,0,0,0,0,0.02627271,0.02889998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110299,0.02889998,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4720383,0,0,-1,0,0,0,0,0.4720383,0.5192422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110299,0.5192422,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2158232,0,0,-1,0,0,0,0,0.2158232,0.2374055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110299,0.2374055,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.08902659,0,0,-1,0,0,0,0,0.08902659,0.09792925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110299,0.09792925,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2125935,0,0,-1,0,0,0,0,0.2125935,0.2338528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110299,0.2338528,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.6433383,0.6433383,1.7,0,0.5202,0.6433383,0,0,0,0,0,0,0,1.056662,1.003829,5.059654,0,1.003829,0,1.003829,2.152318,35.87189,0.2111052,0.7076722,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,4.055826,0.9034457,1.394092,0,1.394092,3.474869,57.91437,0.2111172,0,0.01127329,1.7,0.9175373
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.8406738,0.8406738,1.7,0,0.5202,0.8406738,14.7811,0,0,0,0.1242608,0,0,0.8593262,0.8163599,2.661734,2.158128,0.9406207,0,0.9406207,4.36722,72.78686,0.2111849,0.9247411,0.09940867,1.7,2.282389
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3270454,0,0,1.452632,1.38,1.721113,3.004687,1.707045,0,1.707045,5.986666,99.77757,0.2111512,0,0.2616363,1.7,3.331732
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.6205077,0.6205077,0,-1,0,0.6205077,72.84289,0,0.0000000000000001110223,0,0.4519957,0.6531659,0.6205077,0,0,0.01406803,4.541028,0,0.2011702,-0.2011702,5.774614,96.24337,0.2111512,0.6825584,0.3615966,0,4.993023
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.6652381,0.6652381,0,0,0,0.6652381,86.89245,0,0,0,0.5780417,0.7002507,0.6652381,0,0,0.2375905,4.339858,0,0.122209,-0.122209,5.645794,94.09638,0.2111512,0.7317619,0.4624334,0,4.917899
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.7936943,0.7936943,0,0,0,0.7936943,17.91062,0,0,0,0.1421555,0.8354676,0.7936943,0,0,0.3733782,4.217649,0,0.6933121,-0.6933121,4.914979,81.91615,0.2111512,0.8730637,0.1137244,0,4.359804
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.8066471,0.8066471,0,0,0,0.8066471,25.05245,0,0.0000000000000001110223,0,0.2020848,0.8491021,0.8066471,0,0,1.143725,3.524336,0,0.6470173,-0.6470173,4.232963,70.54924,0.2111512,0.8873118,0.1616679,0,3.726421
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.415725,3.08,1.7,0,0.5202,3.08,12.06957,0.0000000000000002220446,0.335725,0.6772975,0.3717429,1.452632,1.38,0,0,1.862633,2.877319,0,1.080889,-1.080889,3.093606,51.56,0.2111512,3.757298,0.2973943,1.7,3.249062
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.8093704,0.8093704,0,-1,0,0.8093704,42.34615,0,0,0,0.3427372,0.8519688,0.8093704,0,0,3.063621,1.79643,0,0.5092316,-0.5092316,2.556829,42.61373,0.2111512,0.8903074,0.2741898,0,2.139168
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.6131145,0.6131145,0,-1,0,0.6131145,40.1849,0,0,0,0.2463795,0.6453837,0.6131145,0,0,3.629433,1.287199,0,0.3990043,-0.3990043,2.136242,35.60396,0.2111512,0.674426,0.1971036,0,1.533578
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.729683,1.073208,0,-1,0,1.073208,22.50246,0,0.6564744,1.012981,0.2414982,1.129693,1.073208,0,0,4.072772,0.8881946,0,0.8881946,-0.8881946,1.200002,20,0.2111512,1.902651,0.1931986,0,1.129693
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4522945,0.1353646,0,-1,0,0.1353646,105.2632,0,0.3169299,0.4704511,0.142489,0.142489,0.1353646,0,0,5.059654,0,0,0,0,1.200002,20,0.2111512,0.497524,0.1139912,0,0.142489
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.087921,0.0149663,0,-1,0,0.0149663,105.2632,0,1.072955,1.19372,0.015754,0.015754,0.0149663,0,0,5.059654,0,0,0,0,1.200002,20,0.2111512,1.196713,0.0126032,0,0.015754
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.081497,0,0,-1,0,0,0,0,1.081497,1.189647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111512,1.189647,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.9364486,0,0,-1,0,0,0,0,0.9364486,1.030093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111512,1.030093,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.767605,0,0,-1,0,0,0,0,2.767605,3.044365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111512,3.044365,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1194945,0,0,-1,0,0,0,0,0.1194945,0.1314439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111512,0.1314439,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2859957,0,0,-1,0,0,0,0,0.2859957,0.3145953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111512,0.3145953,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3173023,0,0,-1,0,0,0,0,0.3173023,0.3490325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111512,0.3490325,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2607504,0,0,-1,0,0,0,0,0.2607504,0.2868254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111512,0.2868254,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.5902508,0,0,-1,0,0,0,0,0.5902508,0.6492759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111512,0.6492759,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.05794005,0,0,-1,0,0,0,0,0.05794005,0.06373406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111512,0.06373406,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.5734946,0,0,-1,0,0,0,0,0.5734946,0.630844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111512,0.630844,0,0,0
