Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.6810721,0.6810721,1.7,0,0.5202,0.6810721,0,0,0,0,0,0,0,1.018928,0.9679816,5.059654,0,0.9679816,0,0.9679816,2.11831,35.3051,0.2112234,0.7491792,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2517931,0.2517931,1.7,0,0.5202,0.2517931,12.12687,0,0,0,0.03053461,0,0,1.448207,1.375797,4.091673,0.8711834,1.406331,0,1.406331,3.452473,57.54111,0.2112852,0.2769724,0.02442769,1.7,0.901718
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.7343165,0.7343165,1.7,0,0.5202,0.7343165,26.92806,0,0,0,0.1977372,0,0,0.9656835,0.9173993,2.685342,2.136882,1.115137,0,1.115137,4.510385,75.17293,0.2113639,0.8077482,0.1581898,1.7,2.334619
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.520337,0.520337,1.420539,0,0.4439071,0.520337,119.6579,0,0,0,0.6226242,0,0,0.9002019,0.8551918,1.570205,3.140504,1.477816,0,1.477816,5.912364,98.5392,0.2113568,0.5723706,0.4980994,1.7,3.763129
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.7967061,0.7967061,0,-1,0,0.7967061,111.0434,0,0,0,0.8846899,0.838638,0.7967061,0,0,0.09238914,4.470539,0.04605189,0,0.04605189,5.956053,99.26734,0.2113501,0.8763767,0.7077519,0,5.355228
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,1.019745,0,0,1.066082,0,0,0,0,0.04633725,4.511985,0.04633725,0,0.04633725,6.000012,100,0.2113434,0,0.8528655,0,5.578067
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.108989,1.108989,0,0,0,1.108989,113.3385,0.08955522,0,0,1.256912,1.167357,1.108989,0,0,0,4.553689,0,0,0,6.000012,100,0.2113434,1.219888,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113434,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113434,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113434,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.309734,1.309734,0,-1,0,1.309734,50.41355,0,0.0000000000000002220446,0.06070723,0.6602833,1.378667,1.309734,0,0,0,4.553689,0,0.7183838,-0.7183838,5.242769,87.37931,0.2113434,1.440707,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.093282,1.093282,0,-1,0,1.093282,47.99301,0,0,0,0.5246988,1.150823,1.093282,0,0,0.7982043,3.835305,0,0.626124,-0.626124,4.582776,76.37945,0.2113434,1.20261,0.419759,0,4.360004
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.171769,1.38,0,-1,0,1.38,28.70773,0.0000000000000002220446,0.7917693,1.008946,0.3961666,1.452632,1.38,0,0,1.493898,3.209181,0,1.056465,-1.056465,3.469164,57.81929,0.2113434,2.388946,0.3169333,0,3.605348
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,-1,0,0,0,0,0,0,0.02248804,0,0,0,0,2.667748,2.152716,0.02248804,0,0.02248804,3.490498,58.17486,0.2113401,0,0.01799043,0,2.175204
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2661668,0.2661668,0,-1,0,0.2661668,0,0,0.00000000000000005551115,0,0,0.2801756,0.2661668,0,0,2.64526,2.172955,0,0.2801756,-0.2801756,3.195168,53.25269,0.2113401,0.2927835,0,0,2.172955
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.436362,1.38,0,-1,0,1.38,0,0,0.05636198,0.1999982,0,1.452632,1.38,0,0,2.956566,1.89278,0,1.452632,-1.452632,1.663959,27.7326,0.2113401,1.579998,0,0,1.89278
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.625603,0.4181407,0,-1,0,0.4181407,0,0,2.207462,2.470022,0,0.4401481,0.4181407,0,0,4.570601,0.4401481,0,0.4401481,-0.4401481,1.200002,20,0.2113401,2.888163,0,0,0.4401481
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3395232,0,0,-1,0,0,0,0,0.3395232,0.3734756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113401,0.3734756,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3722054,0,0,-1,0,0,0,0,0.3722054,0.409426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113401,0.409426,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.369304,0,0,-1,0,0,0,0,0.369304,0.4062344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113401,0.4062344,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3947101,0,0,-1,0,0,0,0,0.3947101,0.4341811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113401,0.4341811,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113401,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113401,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1165251,0,0,-1,0,0,0,0,0.1165251,0.1281776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113401,0.1281776,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.4481503,0.4481503,1.7,0,0.5202,0.4481503,0,0,0,0,0,0,0,1.25185,1.189257,5.059654,0,1.189257,0,1.189257,2.328231,38.80377,0.2114284,0.4929654,0,1.7,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1455777,0.1455777,1.598209,0,0.4924111,0.1455777,10.0926,0.0000000000000002220446,0,0,0.01469258,0,0,1.452632,1.38,3.870397,1.070331,1.394693,0,1.394693,3.651352,60.85575,0.2114702,0.1601355,0.01175406,1.7,1.085024
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.8401821,0.8401821,1.7,0,0.5202,0.8401821,37.54889,0,0,0,0.315479,0,0,0.8598179,0.816827,2.475705,2.325555,1.132306,0,1.132306,4.725552,78.75905,0.2115473,0.9242003,0.2523832,1.7,2.641034
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.53599,1.53599,1.7,0,0.5202,1.53599,34.29625,0,0,0,0.526787,0,0,0.1640098,0.1558093,1.343399,3.34463,0.6825963,0,0.6825963,5.37312,89.55182,0.2115865,1.689589,0.4214296,1.7,3.871417
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,0.6608023,3.958967,0.4163233,0,0.4163233,5.768079,96.13445,0.2115261,0,0.3330586,0,4.37529
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.188576,1.188576,0,0,0,1.188576,70.88737,0,0,0,0.8425505,1.251133,1.188576,0,0,0.244479,4.333658,0,0.4085824,-0.4085824,5.337395,88.95641,0.2115261,1.307434,0.6740404,0,5.176208
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.2609716,0,0,0.9594311,0,0,0,0,0.6984594,3.925076,0.6984594,0,0.6984594,6.000012,100,0.2114248,0,0.7675448,0,4.884507
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.5881305,0.5881305,0,0,0,0.5881305,171.6288,0.3903165,0,0,1.009401,0.6190848,0.5881305,0,0,0,4.553689,0,0,0,6.000012,100,0.2114248,0.6469436,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.8976147,0.8976147,0,0,0,0.8976147,92.59981,0,0.0000000000000001110223,0,0.8311895,0.9448576,0.8976147,0,0,0,4.553689,0,0.1136681,-0.1136681,5.880195,98.00306,0.2114248,0.9873762,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.402571,1.38,0,-1,0,1.38,25.06385,0.0000000000000002220446,0.02257077,0.1628278,0.3458812,1.452632,1.38,0,0,0.1262979,4.440021,0,1.10675,-1.10675,4.713578,78.55948,0.2114248,1.542828,0.2767049,0,4.785902
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.5964789,0.5964789,0,-1,0,0.5964789,53.48468,0,0,0,0.3190248,0.6278725,0.5964789,0,0,1.356021,3.33327,0,0.3088477,-0.3088477,4.388024,73.13358,0.2114248,0.6561267,0.2552199,0,3.652295
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.946396,1.38,0,-1,0,1.38,28.65754,0,0.5663961,0.7610357,0.395474,1.452632,1.38,0,0,1.699185,3.024423,0,1.057158,-1.057158,3.273682,54.56126,0.2114248,2.141036,0.3163792,0,3.419897
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.949177,1.38,0,-1,0,1.38,6.36279,0.0000000000000002220446,0.5691773,0.764095,0.0878065,1.452632,1.38,0,0,2.873804,1.967265,0,1.364825,-1.364825,1.83503,30.58377,0.2114248,2.144095,0.0702452,0,2.055072
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2987065,0.2987065,0,-1,0,0.2987065,0,0,0,0,0,0.3144279,0.2987065,0,0,4.390276,0.6024401,0,0.3144279,-0.3144279,1.503594,25.05985,0.2114248,0.3285772,0,0,0.6024401
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.8335739,0.2736116,0,-1,0,0.2736116,0,0,0.5599623,0.6433197,0,0.2880122,0.2736116,0,0,4.739641,0.2880122,0,0.2880122,-0.2880122,1.200002,20,0.2114248,0.9169313,0,0,0.2880122
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.6411149,0,0,-1,0,0,0,0,0.6411149,0.7052264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114248,0.7052264,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.144538,0,0,-1,0,0,0,0,1.144538,1.258992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114248,1.258992,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3210452,0,0,-1,0,0,0,0,0.3210452,0.3531497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114248,0.3531497,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4012075,0,0,-1,0,0,0,0,0.4012075,0.4413283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114248,0.4413283,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3095167,0,0,-1,0,0,0,0,0.3095167,0.3404684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114248,0.3404684,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1063434,0,0,-1,0,0,0,0,0.1063434,0.1169777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114248,0.1169777,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114248,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.3183396,0,0,-1,0,0,0,0,0.3183396,0.3501736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114248,0.3501736,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114248,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2906531,0.2906531,1.7,0,0.5202,0.2906531,0,0,0,0,0,0,0,1.409347,1.338879,5.059654,0,1.338879,0,1.338879,2.470175,41.1695,0.2114958,0.3197185,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1523796,0.1523796,1.605011,0,0.4942681,0.1523796,27.85819,0.0000000000000002220446,0,0,0.04245021,0,0,1.452632,1.38,3.720775,1.204992,1.42245,0,1.42245,3.81963,63.66037,0.2115349,0.1676176,0.03396016,1.7,1.247442
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.8345199,0.8345199,1.7,0,0.5202,0.8345199,54.22234,0,0,0,0.4524962,0,0,0.8654801,0.8222061,2.298325,2.485197,1.274702,0,1.274702,5.028919,83.81514,0.2116149,0.9179718,0.361997,1.7,2.937693
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,1.023622,3.632429,0.991892,0,0.991892,5.96991,99.4983,0.2114715,0,0.7935137,0,4.624321
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.224364,1.224364,0,-1,0,1.224364,99.4519,0,0,0,1.217653,1.288804,1.224364,0,0,0.03173023,4.525132,0,0.07115089,-0.07115089,5.89491,98.24831,0.2114715,1.3468,0.9741224,0,5.742785
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.901537,1.901537,0.5215369,0,0.1984796,1.901537,85.4046,0.06058162,0,0,1.624,1.452632,1.38,0,0,0.1107868,4.453981,0.1107868,0,0.1107868,6.000012,100,0.2114556,2.091691,1.2992,1.7,6.077981
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.769952,1.769952,0.425,0,0.172125,1.769952,107.6085,0.4888799,0,0,1.904619,1.415739,1.344952,0,0,0,4.553689,0,0,0,6.000012,100,0.2114556,1.946947,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,1.030405,1.030405,0,0,0,1.030405,185.8112,0.8299711,0,0,1.914608,1.084637,1.030405,0,0,0,4.553689,0,0,0,6.000012,100,0.2114556,1.133446,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114556,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.33724,1.33724,0,-1,0,1.33724,100.501,0.0000000000000002220446,0,0.09096342,1.34394,1.407621,1.33724,0,0,0,4.553689,0,0.06368086,-0.06368086,5.932887,98.88124,0.2114556,1.470963,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.16666,1.16666,0,-1,0,1.16666,102.861,0,0,0,1.200038,1.228063,1.16666,0,0,0.07075651,4.490008,0,0.02802505,-0.02802505,5.903346,98.38889,0.2114556,1.283326,0.9600306,0,5.690046
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.4250336,0.4250336,0,-1,0,0.4250336,173.4624,0.1879741,0,0,0.7372734,0.4474038,0.4250336,0,0,0.1018955,4.461983,0.1018955,0,0.1018955,6.000012,100,0.2114408,0.467537,0.5898187,0,5.199256
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1540535,0.1540535,0,-1,0,0.1540535,157.6761,0.08074403,0,0,0.2429056,0.1621616,0.1540535,0,0,0,4.553689,0,0,0,6.000012,100,0.2114408,0.1694589,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114408,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.91894,0.91894,0,-1,0,0.91894,0,0,0,0,0,0.9673052,0.91894,0,0,0,4.553689,0,0.9673052,-0.9673052,4.980383,83.00621,0.2114408,1.010834,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.761524,1.38,0,-1,0,1.38,0,0,0.3815236,0.557676,0,1.452632,1.38,0,0,1.074784,3.586384,0,1.452632,-1.452632,3.449175,57.48613,0.2114408,1.937676,0,0,3.586384
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.352776,1.38,0,-1,0,1.38,0,0,0.9727755,1.208053,0,1.452632,1.38,0,0,2.688819,2.133752,0,1.452632,-1.452632,1.917966,31.96604,0.2114408,2.588053,0,0,2.133752
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001161125,0.0001161125,0,-1,0,0.0001161125,0,0,0.00000000000000000002710505,0,0,0.0001222236,0.0001161125,0,0,4.302854,0.6811205,0,0.0001222236,-0.0001222236,1.917838,31.9639,0.2114408,0.0001277237,0,0,0.6811205
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.302989,0.6809983,0,0,0,1.917838,31.9639,0.2114408,0,0,0,0.6809983
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1376031,0.1376031,0,-1,0,0.1376031,0,0,0,0,0,0.1448454,0.1376031,0,0,4.302989,0.6809983,0,0.1448454,-0.1448454,1.765157,29.41923,0.2114408,0.1513634,0,0,0.6809983
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2806757,0.2806757,0,-1,0,0.2806757,0,0,0,0,0,0.2954481,0.2806757,0,0,4.463929,0.5361529,0,0.2954481,-0.2954481,1.453727,24.22874,0.2114408,0.3087433,0,0,0.5361529
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.792204,0.2407048,0,0,0,1.453727,24.22874,0.2114408,0,0,0,0.2407048
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2106867,0.2106867,0,-1,0,0.2106867,0,0,0.00000000000000002775558,0.003085863,0,0.2217755,0.2106867,0,0,4.792204,0.2407048,0,0.2217755,-0.2217755,1.219956,20.33255,0.2114408,0.2317554,0,0,0.2407048
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.6151403,0.01798281,0,-1,0,0.01798281,0,0,0.5971575,0.6586716,0,0.01892928,0.01798281,0,0,5.038622,0.01892928,0,0.01892928,-0.01892928,1.200002,20,0.2114408,0.6766543,0,0,0.01892928
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.201787,0.201787,1.654419,0,0.5077563,0.201787,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2114962,0.2219657,0,1.7,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4558273,0.4558273,1.7,0,0.5202,0.4558273,11.73765,0,0,0,0.0535034,0,0,1.244173,1.181964,3.679654,1.242,1.235467,0,1.235467,3.681253,61.35409,0.2115817,0.50141,0.04280272,1.7,1.295503
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2382453,0.2382453,1.690877,0,0.5177094,0.2382453,165.9244,0.0000000000000002220446,0,0,0.3953071,0,0,1.452632,1.38,2.444187,2.353921,1.775307,0,1.775307,5.365457,89.4241,0.2115874,0.2620698,0.3162457,1.7,2.749228
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.166011,1.166011,0,0,0,1.166011,59.63297,0,0,0,0.695327,1.22738,1.166011,0,0,0.6688797,3.951697,0,0.5320531,-0.5320531,4.804624,80.0769,0.2115874,1.282612,0.5562616,0,4.647024
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,2.028864,1.38,0,-1,0,1.38,69.36398,0.0000000000000002220446,0.6488636,0.8517499,0.9572229,1.452632,1.38,0,0,1.26005,3.419644,0,0.4954087,-0.4954087,4.282417,71.37347,0.2115874,2.23175,0.7657783,0,4.376867
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,1.054355,1.054355,0,0,0,1.054355,114.5227,0,0,0,1.207476,1.109847,1.054355,0,0,1.810504,2.924235,0.09762819,0,0.09762819,4.375035,72.91711,0.2115733,1.159791,0.9659805,0,4.131711
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.109252,1.109252,0,0,0,1.109252,116.94,0,0,0,1.297159,1.167633,1.109252,0,0,1.712876,3.012101,0.1295259,0,0.1295259,4.497914,74.96509,0.2115547,1.220177,1.037727,0,4.30926
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.4127556,0.4127556,0,0,0,0.4127556,371.4633,0,0,0,1.533236,0.4344796,0.4127556,0,0,1.58335,3.128674,1.098756,0,1.098756,5.540286,92.33791,0.2113966,0.4540312,1.226588,0,4.66191
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.5667123,0.5667123,0,0,0,0.5667123,257.8397,0.3800762,0,0,1.461209,0.5965393,0.5667123,0,0,0.4845939,4.117554,0.4845939,0,0.4845939,6.000012,100,0.2113269,0.6233835,1.168967,0,5.578764
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.516789,1.38,0,-1,0,1.38,108.5292,0.04507098,0.1367894,0.2884683,1.497703,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2113269,1.668468,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.414567,1.38,0,-1,0,1.38,87.81224,0,1.034567,1.276024,1.211809,1.452632,1.38,0,0,0,4.553689,0,0.2408227,-0.2408227,5.746162,95.76919,0.2113269,2.656024,0.9694471,0,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,-1,0,0,0,0.403936,0,0,0.6715168,0,0,0,0,0.2675807,4.312866,0.2675807,0,0.2675807,6.000012,100,0.2112885,0,0.5372134,0,4.984383
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.412306,1.38,0,-1,0,1.38,25.00629,0.0000000000000002220446,0.0323059,0.1735365,0.3450868,1.452632,1.38,0,0,0,4.553689,0,1.107545,-1.107545,4.832557,80.54246,0.2112885,1.553537,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.599489,1.38,0,-1,0,1.38,0,0,0.219489,0.3794379,0,1.452632,1.38,0,0,1.230605,3.446144,0,1.452632,-1.452632,3.301349,55.02238,0.2112885,1.759438,0,0,3.446144
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.7435058,0.7435058,0,-1,0,0.7435058,0,0,0.0000000000000001110223,0,0,0.7826377,0.7435058,0,0,2.84464,1.993513,0,0.7826377,-0.7826377,2.476377,41.27286,0.2112885,0.8178564,0,0,1.993513
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.005373,1.005373,0,-1,0,1.005373,0,0,0,0,0,1.058288,1.005373,0,0,3.714238,1.210875,0,1.058288,-1.058288,1.360844,22.68068,0.2112885,1.10591,0,0,1.210875
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.890113,0.1525875,0,0,0,1.360844,22.68068,0.2112885,0,0,0,0.1525875
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.132463,0.132463,0,-1,0,0.132463,0,0,0.00000000000000002775558,0.0007511716,0,0.1394347,0.132463,0,0,4.890113,0.1525875,0,0.1394347,-0.1394347,1.213867,20.23107,0.2112885,0.1457093,0,0,0.1525875
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2619242,0.01249513,0,-1,0,0.01249513,0,0,0.249429,0.2756214,0,0.01315277,0.01249513,0,0,5.04504,0.01315277,0,0.01315277,-0.01315277,1.200002,20,0.2112885,0.2881166,0,0,0.01315277
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112885,0,0,0,0
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2288165,0,0,-1,0,0,0,0,0.2288165,0.2516982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112885,0.2516982,0,0,0
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.0921455,0,0,-1,0,0,0,0,0.0921455,0.1013601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112885,0.1013601,0,0,0
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.0773709,0,0,-1,0,0,0,0,0.0773709,0.08510798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112885,0.08510798,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2397251,0,0,-1,0,0,0,0,0.2397251,0.2636976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112885,0.2636976,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2006166,0.2006166,1.653248,0,0.5074368,0.2006166,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2113435,0.2206783,0,1.7,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1994059,0.1994059,1.652038,0,0.5071062,0.1994059,19.11122,0.0000000000000002220446,0,0,0.03810889,0,0,1.452632,1.38,3.679654,1.242,1.418109,0,1.418109,3.854522,64.2419,0.2113927,0.2193465,0.03048712,1.7,1.280109
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.527593,1.527593,1.7,0,0.5202,1.527593,6.827523,0,0,0,0.1042967,0,0,0.1724075,0.1637871,2.261545,2.518298,0.2680838,0,0.2680838,4.108848,68.48067,0.2114101,1.680352,0.08343738,1.7,2.622595
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.5432829,0.5432829,1.7,0,0.5202,0.5432829,53.16905,0,0,0,0.2888583,0,0,1.156717,1.098881,1.993462,2.759573,1.38774,0,1.38774,5.425374,90.42271,0.2114734,0.5976112,0.2310867,1.7,3.048432
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.351884,1.351884,0,-1,0,1.351884,14.09476,0,0,0.1070718,0.1905447,1.423035,1.351884,0,0,0.6057221,4.008539,0,1.232491,-1.232491,4.126215,68.7701,0.2114734,1.487072,0.1524358,0,4.199084
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.438063,2.438063,1.7,0,0.5202,2.438063,17.58632,0.0000000000000001110223,0,0,0.4287656,0.7769081,0.7380627,0,0,1.975156,2.776048,0,0.3481425,-0.3481425,3.75924,62.65388,0.2114734,2.681869,0.3430125,1.7,3.204814
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.575404,1.575404,1.7,0,0.5202,1.575404,32.68435,0,0,0,0.5149105,0,0,0.1245961,0.1183663,2.361981,2.427906,0.6332768,0,0.6332768,4.360019,72.66684,0.2115088,1.732944,0.4119284,1.7,2.942816
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5324153,0.5324153,0.837184,0,0.2846512,0.5324153,264.4355,0,0,0,1.407895,0,0,0.3047687,0.2895302,1.728704,2.997855,1.697425,0,1.697425,5.970338,99.50544,0.2113504,0.5856568,1.126316,1.7,4.40575
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.75966,2.75966,1.675653,0,0.5135533,2.75966,42.48126,0.00000000000000005551115,0,0,1.172338,1.141059,1.084006,0,0,0.03127889,4.525538,0.03127889,0,0.03127889,6.000012,100,0.2113521,3.035625,0.9378705,1.7,5.697876
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.516641,1.38,0,-1,0,1.38,51.53037,0.0000000000000002220446,0.1366409,0.288305,0.7111192,1.452632,1.38,0,0,0,4.553689,0,0.7415124,-0.7415124,5.21839,86.97298,0.2113521,1.668305,0.5688953,0,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.6525921,0.6525921,0,-1,0,0.6525921,66.45711,0,0,0,0.4336939,0.6869391,0.6525921,0,0,0.8239027,3.812176,0,0.2532452,-0.2532452,4.951446,82.52393,0.2113521,0.7178513,0.3469551,0,4.245871
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,2.049541,1.38,0,-1,0,1.38,36.37517,0.0000000000000002220446,0.6695409,0.874495,0.5019773,1.452632,1.38,0,0,1.105286,3.558931,0,0.9506543,-0.9506543,3.949368,65.82266,0.2113521,2.254495,0.4015819,0,4.060909
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.54274,1.38,0,-1,0,1.38,22.81884,0,0.16274,0.317014,0.3149,1.452632,1.38,0,0,2.161569,2.608277,0,1.137732,-1.137732,2.750093,45.8348,0.2113521,1.697014,0.25192,0,2.923177
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.589872,1.38,0,-1,0,1.38,0,0,0.2098715,0.3688586,0,1.452632,1.38,0,0,3.425715,1.470546,0,1.452632,-1.452632,1.218885,20.31471,0.2113521,1.748859,0,0,1.470546
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.100583,0.01701824,0,-1,0,0.01701824,0,0,1.083565,1.193624,0,0.01791393,0.01701824,0,0,5.03975,0.01791393,0,0.01791393,-0.01791393,1.200002,20,0.2113521,1.210642,0,0,0.01791393
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.6878532,0,0,-1,0,0,0,0,0.6878532,0.7566385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113521,0.7566385,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3367366,0,0,-1,0,0,0,0,0.3367366,0.3704103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113521,0.3704103,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1179634,0,0,-1,0,0,0,0,0.1179634,0.1297597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113521,0.1297597,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.6995084,0,0,-1,0,0,0,0,0.6995084,0.7694592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113521,0.7694592,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4463435,0,0,-1,0,0,0,0,0.4463435,0.4909778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113521,0.4909778,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3967429,0,0,-1,0,0,0,0,0.3967429,0.4364172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113521,0.4364172,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1803911,0,0,-1,0,0,0,0,0.1803911,0.1984302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113521,0.1984302,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3209226,0,0,-1,0,0,0,0,0.3209226,0.3530148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113521,0.3530148,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2467813,0,0,-1,0,0,0,0,0.2467813,0.2714595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113521,0.2714595,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1390663,0.1390663,1.591698,0,0.4906335,0.1390663,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2113941,0.152973,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2792448,0.2792448,1.7,0,0.5202,0.2792448,23.44124,0,0,0,0.06545847,0,0,1.420755,1.349717,3.679654,1.242,1.415176,0,1.415176,3.851739,64.19553,0.2114533,0.3071693,0.05236677,1.7,1.307459
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.216425,2.216425,1.7,0,0.5202,2.216425,19.13638,0.0000000000000003330669,0,0,0.4241435,0.543605,0.5164247,0,0,2.264478,2.515658,0,0.1194614,-0.1194614,3.725816,62.09681,0.2114533,2.438067,0.3393148,1.7,2.939802
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.5291236,0.5291236,1.7,0,0.5202,0.5291236,175.3619,0,0,0,0.9278811,0,0,1.170876,1.112333,2.397213,2.396197,2.040214,0,2.040214,5.661332,94.35535,0.2114232,0.582036,0.7423049,1.7,3.324078
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1566298,0.1566298,0,-1,0,0.1566298,860.4383,0.8258298,0,0,1.347703,0.1648735,0.1566298,0,0,0.3569997,4.232389,0.3569997,0,0.3569997,6.000012,100,0.2113723,0.1722928,1.078162,0,5.580092
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.159902,1.159902,0,0,0,1.159902,124.5164,0.2233188,0,0,1.444269,1.22095,1.159902,0,0,0,4.553689,0,0,0,6.000012,100,0.2113723,1.275892,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.08527831,0.08527831,0,0,0,0.08527831,2081.324,1.685152,0,0,1.774918,0.08976664,0.08527831,0,0,0,4.553689,0,0,0,6.000012,100,0.2113723,0.09380614,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1702313,0.1702313,0,0,0,0.1702313,1011.425,1.542571,0,0,1.721762,0.1791908,0.1702313,0,0,0,4.553689,0,0,0,6.000012,100,0.2113723,0.1872544,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.7264055,0.7264055,0,0,0,0.7264055,232.2142,0.9221796,0,0,1.686817,0.7646374,0.7264055,0,0,0,4.553689,0,0,0,6.000012,100,0.2113723,0.799046,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,1.045035,1.045035,0,-1,0,1.045035,136.7583,0.3291357,0,0,1.429173,1.100037,1.045035,0,0,0,4.553689,0,0,0,6.000012,100,0.2113723,1.149539,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,-1,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113723,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.325518,1.325518,0,-1,0,1.325518,66.17708,0,0,0.07806961,0.8771889,1.395282,1.325518,0,0,0,4.553689,0,0.518093,-0.518093,5.453894,90.89805,0.2113723,1.45807,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,-1,0,0,0,0,0,0,0.3593082,0,0,0,0,0.5756589,4.035596,0.3593082,0,0.3593082,5.794764,96.5792,0.2113211,0,0.2874465,0,4.394904
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2163507,4.358974,0,0,0,5.794764,96.5792,0.2113211,0,0,0,4.358974
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.04130847,0.04130847,0,-1,0,0.04130847,0,0,0.000000000000000006938894,0,0,0.0434826,0.04130847,0,0,0.2163507,4.358974,0,0.0434826,-0.0434826,5.748929,95.81529,0.2113211,0.04543932,0,0,4.358974
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.936132,1.38,0,-1,0,1.38,0,0,0.5561317,0.7497449,0,1.452632,1.38,0,0,0.2646647,4.315491,0,1.452632,-1.452632,4.217721,70.2952,0.2113211,2.129745,0,0,4.315491
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.8787,2.862859,0,0,0,4.217721,70.2952,0.2113211,0,0,0,2.862859
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1667458,0.1667458,0,-1,0,0.1667458,0,0,0,0,0,0.1755219,0.1667458,0,0,1.8787,2.862859,0,0.1755219,-0.1755219,4.032704,67.21161,0.2113211,0.1834204,0,0,2.862859
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2835237,0.2835237,0,-1,0,0.2835237,0,0,0,0,0,0.298446,0.2835237,0,0,2.073724,2.687337,0,0.298446,-0.298446,3.718115,61.96846,0.2113211,0.3118761,0,0,2.687337
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.405331,2.388891,0,0,0,3.718115,61.96846,0.2113211,0,0,0,2.388891
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4140452,0.4140452,0,-1,0,0.4140452,0,0,0.00000000000000005551115,0,0,0.4358371,0.4140452,0,0,2.405331,2.388891,0,0.4358371,-0.4358371,3.258702,54.31159,0.2113211,0.4554498,0,0,2.388891
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.889594,1.953054,0,0,0,3.258702,54.31159,0.2113211,0,0,0,1.953054
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2651514,0.2651514,0,-1,0,0.2651514,0,0,0,0,0,0.2791067,0.2651514,0,0,2.889594,1.953054,0,0.2791067,-0.2791067,2.964498,49.4082,0.2113211,0.2916665,0,0,1.953054
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4660594,0.4660594,0,-1,0,0.4660594,0,0,0.00000000000000005551115,0,0,0.4905888,0.4660594,0,0,3.199713,1.673947,0,0.4905888,-0.4905888,2.447372,40.78945,0.2113211,0.5126653,0,0,1.673947
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2930739,0.2930739,0,0,0,0.2930739,0,0,0.00000000000000005551115,0,0,0.3084988,0.2930739,0,0,3.744812,1.183359,0,0.3084988,-0.3084988,2.122185,35.36969,0.2113211,0.3223813,0,0,1.183359
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.163114,0.163114,0,0,0,0.163114,31.59021,0,0.00000000000000002775558,0,0.05152804,0.1716989,0.163114,0,0,4.087588,0.8748597,0,0.1201709,-0.1201709,1.995514,33.2585,0.2113211,0.1794254,0.04122243,0,0.9263877
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.211584,2.718813,1.7,0,0.5202,2.718813,11.68694,0,0.4927706,1.055416,0.3177462,1.072435,1.018813,0,0,4.221111,0.7546888,0,0.7546888,-0.7546888,1.200002,20,0.2113211,3.532742,0.254197,1.7,1.072435
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.778281,1.778281,1.7,0,0.5202,1.778281,40.63529,0,0,0.118813,0.7226096,0.08240076,0.07828072,0,0,5.059654,0,0.6402088,0,0.6402088,1.807358,30.12257,0.2113542,1.956109,0.5780876,1.7,0.7226096
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.426743,0.426743,0,-1,0,0.426743,301.9681,0,0,0,1.288628,0.4492032,0.426743,0,0,4.419446,0.5761879,0.8394248,0,0.8394248,2.603706,43.39502,0.2112347,0.4694173,1.030902,0,1.864816
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.732223,1.732223,1.7,0,0.5202,1.732223,96.32722,0,0,0,1.668602,0.03391914,0.03222318,0,0,3.580021,1.33167,1.634683,0,1.634683,4.154503,69.24158,0.2112626,1.905445,1.334882,1.7,3.000273
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.9356858,0.9356858,1.381088,0,0.4331369,0.9356858,157.798,0,0,0,1.476493,0,0,0.4454018,0.4231317,1.945337,2.802885,1.899625,0,1.899625,5.956645,99.27723,0.2111878,1.029254,1.181195,1.7,4.279379
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.5643903,0.5643903,0,0,0,0.5643903,255.2619,0.8008658,0,0,1.440673,0.5940951,0.5643903,0,0,0.04571229,4.512548,0.04571229,0,0.04571229,6.000012,100,0.2111813,0.6208293,1.152539,0,5.953221
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.620031,1.620031,0.425,0,0.172125,1.620031,106.0368,0.4599013,0,0,1.717829,1.257928,1.195031,0,0,0,4.553689,0,0,0,6.000012,100,0.2111813,1.782034,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.942156,1.38,0,-1,0,1.38,123.6374,0.253565,1.562156,1.856372,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2111813,3.236372,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.725016,1.38,0,-1,0,1.38,94.24487,0.0000000000000002220446,0.3450158,0.5175174,1.300579,1.452632,1.38,0,0,0,4.553689,0,0.1520524,-0.1520524,5.839735,97.32872,0.2111813,1.897517,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.814524,1.38,0,-1,0,1.38,56.0624,0.0000000000000002220446,0.434524,0.6159764,0.7736611,1.452632,1.38,0,0,0.1689471,4.401637,0,0.6789705,-0.6789705,5.124037,85.40044,0.2111813,1.995976,0.6189289,0,5.175298
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.4827812,0.4827812,0,-1,0,0.4827812,89.08456,0,0.00000000000000005551115,0,0.4300835,0.5081908,0.4827812,0,0,0.9233587,3.722666,0,0.07810725,-0.07810725,5.041705,84.02824,0.2111813,0.5310594,0.3440668,0,4.15275
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.17414,1.38,0,-1,0,1.38,0,0,0.7941399,1.011554,0,1.452632,1.38,0,0,1.010145,3.644559,0,1.452632,-1.452632,3.510497,58.50816,0.2111813,2.391554,0,0,3.644559
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.6261436,0.6261436,0,-1,0,0.6261436,0,0,0.0000000000000001110223,0,0,0.6590985,0.6261436,0,0,2.62418,2.191927,0,0.6590985,-0.6590985,2.815746,46.929,0.2111813,0.688758,0,0,2.191927
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2762991,0.2762991,0,-1,0,0.2762991,0,0,0,0,0,0.2908411,0.2762991,0,0,3.356511,1.532829,0,0.2908411,-0.2908411,2.509172,41.81945,0.2111813,0.303929,0,0,1.532829
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.7184588,0.7184588,0,-1,0,0.7184588,0,0,0,0,0,0.7562724,0.7184588,0,0,3.679668,1.241988,0,0.7562724,-0.7562724,1.711991,28.53313,0.2111813,0.7903047,0,0,1.241988
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.4813903,0.4614294,0,-1,0,0.4614294,0,0,0.01996088,0.06809992,0,0.4857152,0.4614294,0,0,4.519971,0.4857152,0,0.4857152,-0.4857152,1.200002,20,0.2111813,0.5295293,0,0,0.4857152
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.3899401,0,0,-1,0,0,0,0,0.3899401,0.4289342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111813,0.4289342,0,0,0
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1246259,0,0,-1,0,0,0,0,0.1246259,0.1370885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111813,0.1370885,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2283353,0,0,-1,0,0,0,0,0.2283353,0.2511688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111813,0.2511688,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2173021,0,0,-1,0,0,0,0,0.2173021,0.2390323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111813,0.2390323,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1011474,0,0,-1,0,0,0,0,0.1011474,0.1112621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111813,0.1112621,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.425289,0,0,-1,0,0,0,0,0.425289,0.4678179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111813,0.4678179,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1899081,0.1899081,1.64254,0,0.5045133,0.1899081,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2112336,0.2088989,0,1.7,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.3129855,0.3129855,1.7,0,0.5202,0.3129855,17.34101,0,0,0,0.05427484,0,0,1.387015,1.317664,3.679654,1.242,1.371939,0,1.371939,3.810721,63.51188,0.2112986,0.344284,0.04341987,1.7,1.296275
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,2.021469,2.021469,1.7,0,0.5202,2.021469,12.47976,0,0,0,0.2522746,0.3383887,0.3214692,0,0,2.307716,2.476745,0,0.08611406,-0.08611406,3.719949,61.99902,0.2112986,2.223616,0.2018197,1.7,2.729019
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.4320216,0.4320216,1.7,0,0.5202,0.4320216,180.3434,0.0000000000000002220446,0,0,0.7791226,0,0,1.267978,1.204579,2.403398,2.390631,1.983702,0,1.983702,5.601853,93.36404,0.2112769,0.4752237,0.623298,1.7,3.169753
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.6970207,0.6970207,0,-1,0,0.6970207,111.8784,0,0,0,0.7798156,0.733706,0.6970207,0,0,0.4196959,4.175962,0.04610961,0,0.04610961,5.645597,94.09309,0.2112704,0.7667227,0.6238525,0,4.955778
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.203467,1.203467,0,0,0,1.203467,113.152,0,0,0,1.361747,1.266807,1.203467,0,0,0.3735863,4.217461,0.09493968,0,0.09493968,5.735664,95.59422,0.211257,1.323814,1.089398,0,5.579208
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.968487,1.968487,0.8389503,0,0.2851335,1.968487,74.55637,0,0,0,1.467632,1.188985,1.129536,0,0,0.2786466,4.302907,0.2786466,0,0.2786466,6.000012,100,0.2112684,2.165335,1.174106,1.7,5.770539
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.745497,1.745497,0.425,0,0.172125,1.745497,98.04802,0.3214284,0,0,1.711425,1.389997,1.320497,0,0,0,4.553689,0,0,0,6.000012,100,0.2112684,1.920047,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.7013056,0.7013056,0,0,0,0.7013056,194.2685,0.6241993,0,0,1.362416,0.7382164,0.7013056,0,0,0,4.553689,0,0,0,6.000012,100,0.2112684,0.7714362,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.6258695,0.6258695,0,-1,0,0.6258695,137.594,0.2023491,0,0,0.861159,0.65881,0.6258695,0,0,0,4.553689,0,0,0,6.000012,100,0.2112684,0.6884564,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.114766,1.114766,0,-1,0,1.114766,61.44033,0,0,0,0.6849156,1.173437,1.114766,0,0,0,4.553689,0,0.4885218,-0.4885218,5.485065,91.41756,0.2112684,1.226242,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,2.055008,1.38,0,-1,0,1.38,13.68723,0.0000000000000002220446,0.6750076,0.8805084,0.1888838,1.452632,1.38,0,0,0.542802,4.065167,0,1.263748,-1.263748,4.152957,69.21582,0.2112684,2.260508,0.151107,0,4.254051
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.477578,1.38,0,-1,0,1.38,6.14877,0,0.09757771,0.2453355,0.08485302,1.452632,1.38,0,0,1.946966,2.801419,0,1.367779,-1.367779,2.711192,45.18645,0.2112684,1.625335,0.06788242,0,2.886272
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.3398946,0.3398946,0,-1,0,0.3398946,0,0,0.00000000000000005551115,0,0,0.3577838,0.3398946,0,0,3.46672,1.433641,0,0.3577838,-0.3577838,2.334055,38.90084,0.2112684,0.3738841,0,0,1.433641
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.050477,1.022064,0,-1,0,1.022064,0,0,1.028413,1.23346,0,1.075857,1.022064,0,0,3.864258,1.075857,0,1.075857,-1.075857,1.200002,20,0.2112684,2.255524,0,0,1.075857
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.534335,0,0,-1,0,0,0,0,2.534335,2.787769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112684,2.787769,0,0,0
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.560956,0,0,-1,0,0,0,0,3.560956,3.917052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112684,3.917052,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.5463043,0,0,-1,0,0,0,0,0.5463043,0.6009347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112684,0.6009347,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.427528,0,0,-1,0,0,0,0,0.427528,0.4702808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112684,0.4702808,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.3884973,0,0,-1,0,0,0,0,0.3884973,0.427347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112684,0.427347,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2212424,0,0,-1,0,0,0,0,0.2212424,0.2433666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112684,0.2433666,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3760868,0,0,-1,0,0,0,0,0.3760868,0.4136955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112684,0.4136955,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.106142,0,0,-1,0,0,0,0,0.106142,0.1167562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112684,0.1167562,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03776409,0,0,-1,0,0,0,0,0.03776409,0.0415405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112684,0.0415405,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4122995,0.4122995,1.7,0,0.5202,0.4122995,0,0,0,0,0,0,0,1.287701,1.223315,5.059654,0,1.223315,0,1.223315,2.360541,39.34228,0.2113543,0.4535294,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.836339,1.100984,1.430046,0,1.430046,3.717202,61.95324,0.2113606,0,0.04003665,1.7,1.15103
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.406293,2.388025,1.636163,0,1.636163,5.269402,87.82319,0.2113378,0,0.20493,1.7,2.644188
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.7701306,3.860571,0.5793834,0,0.5793834,5.819053,96.98403,0.2112561,0,0.4635067,0,4.439955
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.5071467,0.5071467,0,-1,0,0.5071467,195.8106,0.2684611,0,0,0.9930469,0.5338386,0.5071467,0,0,0.1907472,4.382017,0.1907472,0,0.1907472,6.000012,100,0.2112292,0.5578613,0.7944375,0,5.375063
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3214656,0.3214656,0,0,0,0.3214656,394.4973,0.9297883,0,0,1.268173,0.3383849,0.3214656,0,0,0,4.553689,0,0,0,6.000012,100,0.2112292,0.3536122,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.172197,2.172197,0.7921968,0,0.2723697,2.172197,77.7195,0.2355888,0,0,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2112292,2.389416,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.252251,2.252251,0.9915684,0,0.3267982,2.252251,58.92036,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2112292,2.477476,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.903735,2.903735,1.7,0,0.5202,2.903735,19.52319,0,0,0.1141089,0.5669018,1.26709,1.203735,0,0,0,4.553689,0,0.700188,-0.700188,5.261949,87.69897,0.2112292,3.194109,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.131629,1.131629,0,-1,0,1.131629,81.35656,0,0,0,0.9206547,1.191189,1.131629,0,0,0.7779867,3.853501,0,0.2705341,-0.2705341,4.976781,82.94618,0.2112292,1.244792,0.7365238,0,4.774156
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.5670373,0.5670373,0,-1,0,0.5670373,177.3588,0,0,0,1.00569,0.5968814,0.5670373,0,0,1.07858,3.582967,0.408809,0,0.408809,5.364611,89.41001,0.2111716,0.6237411,0.8045524,0,4.588657
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.8958296,0.8958296,0,-1,0,0.8958296,101.4804,0,0,0,0.9090919,0.9429786,0.8958296,0,0,0.6697711,3.950895,0,0.0338867,-0.0338867,5.328892,88.81468,0.2111716,0.9854126,0.7272735,0,4.859987
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.435966,1.38,0,-1,0,1.38,26.03563,0.0000000000000002220446,0.05596583,0.1995624,0.3592916,1.452632,1.38,0,0,0.707423,3.917008,0,1.09334,-1.09334,4.17641,69.6067,0.2111716,1.579562,0.2874333,0,4.2763
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3484827,0.3484827,0,-1,0,0.3484827,0,0,0.00000000000000005551115,0,0,0.3668239,0.3484827,0,0,1.922245,2.823668,0,0.3668239,-0.3668239,3.789744,63.16227,0.2111716,0.3833309,0,0,2.823668
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.215523,1.215523,0,-1,0,1.215523,0,0,0.0000000000000002220446,0,0,1.279498,1.215523,0,0,2.329827,2.456844,0,1.279498,-1.279498,2.441035,40.68383,0.2111716,1.337075,0,0,2.456844
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1319122,0.1319122,0,-1,0,0.1319122,0,0,0,0,0,0.138855,0.1319122,0,0,3.751491,1.177347,0,0.138855,-0.138855,2.294669,38.2444,0.2111716,0.1451034,0,0,1.177347
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.905775,1.038492,0,0,0,2.294669,38.2444,0.2111716,0,0,0,1.038492
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1047945,0.1047945,0,-1,0,0.1047945,0,0,0.00000000000000001387779,0,0,0.11031,0.1047945,0,0,3.905775,1.038492,0,0.11031,-0.11031,2.178392,36.30646,0.2111716,0.1152739,0,0,1.038492
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2590103,0.2590103,0,-1,0,0.2590103,0,0,0.00000000000000005551115,0,0,0.2726425,0.2590103,0,0,4.028341,0.9281818,0,0.2726425,-0.2726425,1.891002,31.51663,0.2111716,0.2849114,0,0,0.9281818
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.331277,0.6555393,0,0,0,1.891002,31.51663,0.2111716,0,0,0,0.6555393
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.5010577,0.5010577,0,-1,0,0.5010577,0,0,0,0,0,0.5274292,0.5010577,0,0,4.331277,0.6555393,0,0.5274292,-0.5274292,1.335042,22.25066,0.2111716,0.5511634,0,0,0.6555393
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3814655,0.1217047,0,-1,0,0.1217047,0,0,0.2597608,0.2979073,0,0.1281102,0.1217047,0,0,4.91731,0.1281102,0,0.1281102,-0.1281102,1.200002,20,0.2111716,0.419612,0,0,0.1281102
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.6673002,0,0,-1,0,0,0,0,0.6673002,0.7340302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111716,0.7340302,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2505527,0,0,-1,0,0,0,0,0.2505527,0.2756079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111716,0.2756079,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.4805855,0.4805855,1.7,0,0.5202,0.4805855,0,0,0,0,0,0,0,1.219414,1.158444,5.059654,0,1.158444,0,1.158444,2.298999,38.31657,0.2112551,0.528644,0,1.7,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.4630232,0.4630232,1.7,0,0.5202,0.4630232,13.65012,0,0,0,0.06320325,0,0,1.236977,1.175128,3.901211,1.042599,1.238331,0,1.238331,3.473783,57.89626,0.2113385,0.5093255,0.0505626,1.7,1.105803
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,2.662879,2.157098,1.790219,0,1.790219,5.172133,86.20205,0.2112941,0,0.3281749,1.7,2.567316
