Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.836478,1.836478,1.7,0,0.5202,1.836478,43.78494,0,0,0,0.8041007,0.1436606,0.1364776,0,0,0.8726608,3.768294,0.66044,0,0.66044,5.798682,96.6445,0.2113279,2.020125,0.6432805,1.7,4.572395
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.461599,1.38,0,-1,0,1.38,59.80893,0.0000000000000002220446,0.08159931,0.2277592,0.8253633,1.452632,1.38,0,0,0.2122207,4.36269,0,0.6272683,-0.6272683,5.137483,85.62454,0.2113279,1.607759,0.6602907,0,5.188054
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0.4354916,0,0,1.344677,0,0,0,0,0.9091855,3.735422,0.9091855,0,0.9091855,6.000012,100,0.2112002,0,1.075742,0,5.080099
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.30317,1.30317,0.425,0,0.172125,1.30317,85.8007,0.1937397,0,0,1.118129,0.9243891,0.8781697,0,0,0,4.553689,0,0,0,6.000012,100,0.2112002,1.433487,0.894503,1.7,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.6617998,0.6617998,0,0,0,0.6617998,269.3231,1.085749,0,0,1.78238,0.6966314,0.6617998,0,0,0,4.553689,0,0,0,6.000012,100,0.2112002,0.7279798,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112002,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112002,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.3391,1.3391,0,-1,0,1.3391,85.85667,0,0,0.09301005,1.149707,1.409579,1.3391,0,0,0,4.553689,0,0.2598723,-0.2598723,5.726082,95.43452,0.2112002,1.47301,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.247003,1.247003,0,-1,0,1.247003,44.55278,0,0,0,0.5555747,1.312635,1.247003,0,0,0.288747,4.293817,0,0.7570605,-0.7570605,4.928071,82.13435,0.2112002,1.371704,0.4444597,0,4.849391
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,-1,0,0,0,0,0,0,0.2699485,0,0,0,0,1.129925,3.536756,0.2699485,0,0.2699485,5.184166,86.4026,0.2111623,0,0.2159588,0,3.806705
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8599768,3.77971,0,0,0,5.184166,86.4026,0.2111623,0,0,0,3.77971
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8599768,3.77971,0,0,0,5.184166,86.4026,0.2111623,0,0,0,3.77971
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.027159,1.38,0,-1,0,1.38,0,0,0.6471591,0.849875,0,1.452632,1.38,0,0,0.8599768,3.77971,0,1.452632,-1.452632,3.652958,60.88251,0.2111623,2.229875,0,0,3.77971
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.428104,0.428104,0,-1,0,0.428104,0,0,0.00000000000000005551115,0,0,0.4506357,0.428104,0,0,2.474012,2.327078,0,0.4506357,-0.4506357,3.177946,52.96567,0.2111623,0.4709144,0,0,2.327078
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1709406,0.1709406,0,-1,0,0.1709406,0,0,0,0,0,0.1799375,0.1709406,0,0,2.974718,1.876442,0,0.1799375,-0.1799375,2.988276,49.80449,0.2111623,0.1880347,0,0,1.876442
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.07184313,0.07184313,0,-1,0,0.07184313,0,0,0,0,0,0.07562435,0.07184313,0,0,3.174649,1.696505,0,0.07562435,-0.07562435,2.908561,48.47591,0.2111623,0.07902744,0,0,1.696505
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.258676,1.620881,0,0,0,2.908561,48.47591,0.2111623,0,0,0,1.620881
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4140688,0.4140688,0,-1,0,0.4140688,0,0,0,0,0,0.4358619,0.4140688,0,0,3.258676,1.620881,0,0.4358619,-0.4358619,2.449122,40.81861,0.2111623,0.4554757,0,0,1.620881
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1594984,0.1594984,0,-1,0,0.1594984,0,0,0,0,0,0.1678931,0.1594984,0,0,3.742967,1.185019,0,0.1678931,-0.1678931,2.272147,37.86904,0.2111623,0.1754483,0,0,1.185019
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1239589,0.1239589,0,-1,0,0.1239589,0,0,0,0,0,0.1304831,0.1239589,0,0,3.929515,1.017126,0,0.1304831,-0.1304831,2.134606,35.57669,0.2111623,0.1363548,0,0,1.017126
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2221087,0.2221087,0,-1,0,0.2221087,0,0,0.00000000000000002775558,0,0,0.2337986,0.2221087,0,0,4.074496,0.8866425,0,0.2337986,-0.2337986,1.88816,31.46928,0.2111623,0.2443195,0,0,0.8866425
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3343384,0.3343384,0,0,0,0.3343384,0,0,0.00000000000000005551115,0,0,0.3519352,0.3343384,0,0,4.334272,0.652844,0,0.3519352,-0.3519352,1.517188,25.28642,0.2111623,0.3677723,0,0,0.652844
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3561779,0.3561779,1.7,0,0.5202,0.3561779,1.373025,0,0,0,0.004890412,0,0,1.343822,1.276631,4.725311,0.3009088,1.281521,0,1.281521,2.732946,45.54901,0.2112394,0.3917957,0.003912329,1.7,0.3057992
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.484002,2.484002,1.7,0,0.5202,2.484002,1.664293,0,0,0,0.04134107,0.8252656,0.7840024,0,0,3.44379,1.454278,0,0.7839246,-0.7839246,1.906617,31.77689,0.2112394,2.732403,0.03307285,1.7,1.495619
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.231654,2.231654,1.7,0,0.5202,2.231654,0.4155037,0,0,0.1162215,0.009272602,0.5596354,0.5316536,0,0,4.314817,0.6703535,0,0.5503628,-0.5503628,1.326484,22.10802,0.2112394,2.454819,0.007418082,1.7,0.679626
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.910922,0.1862434,0,-1,0,0.1862434,40.83638,0,1.724678,1.973572,0.07605508,0.1960457,0.1862434,0,0,4.926332,0.1199906,0,0.1199906,-0.1199906,1.200002,20,0.2112394,2.102014,0.06084406,0,0.1960457
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.2111991,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.7908688,0.7908688,1.7,0,0.5202,0.7908688,26.30668,0,0,0,0.2080514,0,0,0.9091312,0.8636747,4.77243,0.258502,1.071726,0,1.071726,2.489216,41.48685,0.2112717,0.8699557,0.1664411,1.7,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.246001,1.246001,1.7,0,0.5202,1.246001,26.24853,0,0,0,0.3270569,0,0,0.4539992,0.4312992,3.700704,1.223055,0.7583561,0,0.7583561,3.208656,53.47749,0.2113193,1.370601,0.2616455,1.7,1.550112
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.8803985,0.8803985,1.7,0,0.5202,0.8803985,19.76729,0,0,0,0.1740309,0,0,0.8196015,0.7786214,2.942348,1.905576,0.9526523,0,0.9526523,4.112421,68.54021,0.2113838,0.9684384,0.1392248,1.7,2.079607
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.08137198,0.08137198,0,-1,0,0.08137198,90.96804,0,0,0,0.07402249,0.08565471,0.08137198,0,0,1.989695,2.762963,0,0.01163222,-0.01163222,4.10016,68.33586,0.2113838,0.08950917,0.059218,0,2.836986
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.26012,1.26012,0,-1,0,1.26012,22.54753,0,0.0000000000000002220446,0.006132382,0.284126,1.326442,1.26012,0,0,2.00262,2.751331,0,1.042316,-1.042316,3.001462,50.02426,0.2113838,1.386132,0.2273008,0,3.035457
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.234004,1.234004,0,-1,0,1.234004,12.40349,0,0.0000000000000002220446,0,0.1530596,1.298952,1.234004,0,0,3.160749,1.709014,0,1.145892,-1.145892,1.793585,29.89303,0.2113838,1.357405,0.1224477,0,1.862074
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,-1,0,0,0,0,0,0,0.09643095,0,0,0,0,4.433963,0.563122,0.09643095,0,0.09643095,1.885068,31.41773,0.2113703,0,0.07714476,0,0.659553
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.226806,0.6174144,0,-1,0,0.6174144,0,0,1.609392,1.832072,0,0.6499099,0.6174144,0,0,4.337532,0.6499099,0,0.6499099,-0.6499099,1.200002,20,0.2113703,2.449487,0,0,0.6499099
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.177958,0,0,-1,0,0,0,0,3.177958,3.495754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113703,3.495754,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.149864,0,0,-1,0,0,0,0,1.149864,1.26485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113703,1.26485,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113703,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.315365,0,0,-1,0,0,0,0,0.315365,0.3469015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113703,0.3469015,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.3764423,0,0,-1,0,0,0,0,0.3764423,0.4140866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113703,0.4140866,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.05905277,0,0,-1,0,0,0,0,0.05905277,0.06495805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113703,0.06495805,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.06284451,0,0,-1,0,0,0,0,0.06284451,0.06912896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113703,0.06912896,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113703,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113703,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1454726,0,0,-1,0,0,0,0,0.1454726,0.1600198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113703,0.1600198,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.09615202,0.09615202,1.548784,0,0.4789179,0.09615202,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2114029,0.1057672,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.5744628,0.5744628,1.7,0,0.5202,0.5744628,3.539657,0,0,0,0.02033401,0,0,1.125537,1.06926,3.679654,1.242,1.089594,0,1.089594,3.542865,59.04764,0.2114802,0.6319091,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.511789,1.511789,1.7,0,0.5202,1.511789,13.38972,0,0,0,0.2024243,0,0,0.1882108,0.1788003,2.59006,2.222635,0.3812246,0,0.3812246,3.904527,65.07532,0.2115032,1.662968,0.1619395,1.7,2.425059
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,2.208835,2.565737,1.88538,0,1.88538,5.693155,94.88573,0.2114457,0,0.4043039,1.7,3.071117
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.210915,1.210915,0,-1,0,1.210915,51.26121,0,0,0,0.6207299,1.274648,1.210915,0,0,0.3234555,4.262579,0,0.653918,-0.653918,5.003865,83.39758,0.2114457,1.332007,0.4965839,0,4.883309
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.097919,1.097919,0,0,0,1.097919,94.74166,0,0,0,1.040187,1.155704,1.097919,0,0,1.050031,3.608661,0,0.1155175,-0.1155175,4.882099,81.36816,0.2114457,1.207711,0.8321494,0,4.648848
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.850457,1.850457,1.7,0,0.5202,1.850457,32.96515,0,0,0,0.610006,0.1583758,0.150457,0,0,1.178384,3.493144,0.4516302,0,0.4516302,5.310553,88.50904,0.2114686,2.035503,0.4880048,1.7,4.103149
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.630906,2.630906,1.7,0,0.5202,2.630906,44.92353,0,0,0,1.181896,0.9799009,0.9309059,0,0,0.7267536,3.899611,0.2019949,0,0.2019949,5.502182,91.70285,0.2114789,2.893996,0.9455166,1.7,5.081506
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.177321,2.177321,1.699843,0,0.5201572,2.177321,47.18492,0,0,0,1.027367,0.5026084,0.4774779,0,0,0.5247588,4.081406,0.5247588,0,0.5247588,6.000012,100,0.2115054,2.395053,0.8218937,1.7,5.108773
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.193398,0.193398,0,-1,0,0.193398,381.1476,0.5335549,0,0,0.7371318,0.2035768,0.193398,0,0,0,4.553689,0,0,0,6.000012,100,0.2115054,0.2127378,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.9180765,0.9180765,0,-1,0,0.9180765,41.52058,0,0.0000000000000001110223,0,0.3811907,0.9663963,0.9180765,0,0,0,4.553689,0,0.5852057,-0.5852057,5.383151,89.719,0.2115054,1.009884,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.228905,1.228905,0,-1,0,1.228905,28.21718,0,0.0000000000000002220446,0,0.3467624,1.293584,1.228905,0,0,0.6502286,3.968483,0,0.9468219,-0.9468219,4.385113,73.08508,0.2115054,1.351796,0.2774099,0,4.315246
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.8921617,0.8921617,0,-1,0,0.8921617,19.14502,0,0.0000000000000001110223,0,0.1708045,0.9391176,0.8921617,0,0,1.702253,3.021661,0,0.7683131,-0.7683131,3.57524,59.58722,0.2115054,0.9813779,0.1366436,0,3.192466
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.394882,1.38,0,-1,0,1.38,0,0,0.01488211,0.1543703,0,1.452632,1.38,0,0,2.555934,2.253348,0,1.452632,-1.452632,2.044032,34.06713,0.2115054,1.53437,0,0,2.253348
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.237306,0.7606809,0,-1,0,0.7606809,0,0,1.476625,1.700356,0,0.8007167,0.7606809,0,0,4.169969,0.8007167,0,0.8007167,-0.8007167,1.200002,20,0.2115054,2.461037,0,0,0.8007167
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.502404,0,0,-1,0,0,0,0,1.502404,1.652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115054,1.652645,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.082787,0,0,-1,0,0,0,0,1.082787,1.191065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115054,1.191065,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.6696255,0,0,-1,0,0,0,0,0.6696255,0.7365881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115054,0.7365881,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2675767,0,0,-1,0,0,0,0,0.2675767,0.2943344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115054,0.2943344,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2791677,0,0,-1,0,0,0,0,0.2791677,0.3070845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115054,0.3070845,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04453991,0,0,-1,0,0,0,0,0.04453991,0.0489939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115054,0.0489939,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1547456,0,0,-1,0,0,0,0,0.1547456,0.1702202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115054,0.1702202,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1424266,0,0,-1,0,0,0,0,0.1424266,0.1566692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115054,0.1566692,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.3064626,0,0,-1,0,0,0,0,0.3064626,0.3371088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115054,0.3371088,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4039798,0.4039798,1.7,0,0.5202,0.4039798,0,0,0,0,0,0,0,1.29602,1.231219,5.059654,0,1.231219,0,1.231219,2.368039,39.46725,0.2115887,0.4443778,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1338658,0.1338658,1.586497,0,0.4892138,0.1338658,2.690622,0.0000000000000002220446,0,0,0.003601823,0,0,1.452632,1.38,3.828435,1.108097,1.383602,0,1.383602,3.68064,61.34387,0.211628,0.1472524,0.002881458,1.7,1.111699
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.09431712,0.09431712,1.546949,0,0.478417,0.09431712,39.57876,0.0000000000000002220446,0,0,0.03732955,0,0,1.452632,1.38,2.444833,2.353339,1.41733,0,1.41733,5.025236,83.75377,0.2116545,0.1037488,0.02986364,1.7,2.390668
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,1.027504,3.628936,0.07850208,0,0.07850208,5.09971,84.995,0.2116436,0,0.06280167,0,3.707438
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,2.038099,1.38,0,-1,0,1.38,12.21599,0.0000000000000002220446,0.6580986,0.8619084,0.1685807,1.452632,1.38,0,0,0.9490017,3.699587,0,1.284051,-1.284051,3.746202,62.43657,0.2116436,2.241909,0.1348646,0,3.868168
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,1.029284,1.029284,0,0,0,1.029284,12.88708,0,0,0,0.1326447,1.083457,1.029284,0,0,2.375725,2.415536,0,0.9508126,-0.9508126,2.743957,45.73252,0.2116436,1.132213,0.1061158,0,2.548181
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,3.432183,1.464724,0.2155912,0,0.2155912,2.948485,49.14132,0.2116136,0,0.1724729,0,1.680315
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.747965,1.747965,1.7,0,0.5202,1.747965,6.070959,0,0,0,0.1061183,0.05048992,0.04796543,0,0,3.216592,1.658756,0.05562834,0,0.05562834,3.001258,50.02087,0.2116164,1.922762,0.08489461,1.7,1.764874
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.580489,1.580489,1.7,0,0.5202,1.580489,12.93295,0,0,0,0.2044038,0,0,0.1195109,0.1135354,3.160964,1.708822,0.3179392,0,0.3179392,3.302882,55.04792,0.2116347,1.738538,0.1635231,1.7,1.913225
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.5510479,0.5510479,0,-1,0,0.5510479,71.47138,0,0,0,0.3938415,0.5800504,0.5510479,0,0,2.843025,1.994967,0,0.1862089,-0.1862089,3.106601,51.77657,0.2116347,0.6061527,0.3150732,0,2.388808
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,-1,0,0,0,0,0,0,0.2218366,0,0,0,0,3.049923,1.808758,0.2218366,0,0.2218366,3.317053,55.28411,0.2116038,0,0.1774693,0,2.030595
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,-1,0,0,0,0,0,0,0.1404232,0,0,0,0,2.828087,2.008411,0.1404232,0,0.1404232,3.45027,57.50439,0.2115843,0,0.1123386,0,2.148834
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.803449,1.38,0,-1,0,1.38,4.462082,0,0.423449,0.6037939,0.06157674,1.452632,1.38,0,0,2.687664,2.134792,0,1.391055,-1.391055,1.98397,33.0661,0.2115843,1.983794,0.04926139,0,2.196368
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.566714,0.7065501,0,-1,0,0.7065501,0,0,1.860163,2.116835,0,0.7437369,0.7065501,0,0,4.23328,0.7437369,0,0.7437369,-0.7437369,1.200002,20,0.2115843,2.823385,0,0,0.7437369
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3602647,0,0,-1,0,0,0,0,0.3602647,0.3962912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115843,0.3962912,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02180825,0,0,-1,0,0,0,0,0.02180825,0.02398908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115843,0.02398908,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.4109444,0,0,-1,0,0,0,0,0.4109444,0.4520389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115843,0.4520389,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.4542343,0,0,-1,0,0,0,0,0.4542343,0.4996578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115843,0.4996578,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115843,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1842159,0,0,-1,0,0,0,0,0.1842159,0.2026375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115843,0.2026375,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115843,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.6047993,0,0,-1,0,0,0,0,0.6047993,0.6652793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115843,0.6652793,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.08927796,0,0,-1,0,0,0,0,0.08927796,0.09820575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115843,0.09820575,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3879834,0,0,-1,0,0,0,0,0.3879834,0.4267818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115843,0.4267818,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3749292,0.3749292,1.7,0,0.5202,0.3749292,0,0,0,0,0,0,0,1.325071,1.258817,5.059654,0,1.258817,0,1.258817,2.394221,39.90361,0.2116634,0.4124222,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4434108,0.4434108,1.7,0,0.5202,0.4434108,17.14619,0,0,0,0.07602808,0,0,1.256589,1.19376,3.800837,1.132936,1.269788,0,1.269788,3.598848,59.98067,0.2117409,0.4877519,0.06082246,1.7,1.208964
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.243468,2.243468,1.7,0,0.5202,2.243468,20.77523,0.0000000000000002220446,0,0,0.4660856,0.5720713,0.5434677,0,0,2.531049,2.275744,0,0.1059856,-0.1059856,3.487129,58.1187,0.2117409,2.467814,0.3728685,1.7,2.74183
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.577336,1.577336,1.7,0,0.5202,1.577336,55.71875,0,0,0,0.8788719,0,0,0.1226642,0.116531,2.648811,2.169759,0.9954029,0,0.9954029,4.431451,73.85737,0.2117932,1.735069,0.7030975,1.7,3.048631
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.216404,1.38,0,-1,0,1.38,76.31994,0,0.8364046,1.058045,1.053215,1.452632,1.38,0,0,1.653408,3.065621,0,0.3994165,-0.3994165,4.010429,66.84035,0.2117932,2.438045,0.8425721,0,4.118836
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.779197,1.779197,1.7,0,0.5202,1.779197,67.13264,0,0,0,1.194422,0.08336525,0.07919699,0,0,2.097204,2.666205,1.111057,0,1.111057,5.06447,84.40767,0.2118488,1.957117,0.9555376,1.7,3.860627
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.364066,2.364066,1.7,0,0.5202,2.364066,62.99673,0,0,0,1.489284,0.6990173,0.6640664,0,0,0.9861476,3.666156,0.7902672,0,0.7902672,5.814184,96.90286,0.2118815,2.600473,1.191428,1.7,5.15544
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.976101,1.976101,0.6446997,0,0.232103,1.976101,80.8337,0,0,0,1.597356,1.401475,1.331402,0,0,0.1958804,4.377397,0.1958804,0,0.1958804,6.000012,100,0.2118639,2.173712,1.277885,1.7,5.974752
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.6142243,0.6142243,0,0,0,0.6142243,276.5285,1.051953,0,0,1.698505,0.6465518,0.6142243,0,0,0,4.553689,0,0,0,6.000012,100,0.2118639,0.6756467,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.956602,1.38,0,-1,0,1.38,106.9799,0.02369093,0.5766019,0.7722621,1.476323,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2118639,2.152262,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.5265685,0.5265685,0,-1,0,0.5265685,212.9776,0.5671902,0,0,1.121473,0.5542827,0.5265685,0,0,0,4.553689,0,0,0,6.000012,100,0.2118639,0.5792254,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.524411,1.38,0,-1,0,1.38,47.88074,0.0000000000000002220446,0.1444111,0.2968522,0.6607541,1.452632,1.38,0,0,0,4.553689,0,0.7918774,-0.7918774,5.1653,86.08816,0.2118639,1.676852,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.176879,1.38,0,-1,0,1.38,22.4275,0.0000000000000002220446,0.7968791,1.014567,0.3094995,1.452632,1.38,0,0,0.8798638,3.761811,0,1.143132,-1.143132,3.960333,66.00542,0.2118639,2.394567,0.2475996,0,4.071311
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.730267,1.38,0,-1,0,1.38,0,0,2.350267,2.723294,0,1.452632,1.38,0,0,2.150011,2.61868,0,1.452632,-1.452632,2.429125,40.48533,0.2118639,4.103293,0,0,2.61868
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.9058462,0.9058462,0,-1,0,0.9058462,0,0,0,0,0,0.9535224,0.9058462,0,0,3.764046,1.166048,0,0.9535224,-0.9535224,1.424024,23.73368,0.2118639,0.9964309,0,0,1.166048
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2283434,0.2018992,0,-1,0,0.2018992,0,0,0.02644414,0.04927848,0,0.2125255,0.2018992,0,0,4.823515,0.2125255,0,0.2125255,-0.2125255,1.200002,20,0.2118639,0.2511777,0,0,0.2125255
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118639,0,0,0,0
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.07134456,0,0,-1,0,0,0,0,0.07134456,0.07847901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118639,0.07847901,0,0,0
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.4819376,0,0,-1,0,0,0,0,0.4819376,0.5301313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118639,0.5301313,0,0,0
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01507613,0,0,-1,0,0,0,0,0.01507613,0.01658374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118639,0.01658374,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2323793,0,0,-1,0,0,0,0,0.2323793,0.2556172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118639,0.2556172,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2206357,0,0,-1,0,0,0,0,0.2206357,0.2426992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118639,0.2426992,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1494196,0,0,-1,0,0,0,0,0.1494196,0.1643616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118639,0.1643616,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.06892037,0,0,-1,0,0,0,0,0.06892037,0.0758124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118639,0.0758124,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.09171537,0.09171537,1.544347,0,0.4777067,0.09171537,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2118948,0.1008869,0,1.7,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.08678716,0.08678716,1.539419,0,0.4763613,0.08678716,52.18697,0,0,0,0.04529158,0,0,1.452632,1.38,3.679654,1.242,1.425292,0,1.425292,3.861336,64.35547,0.2119184,0.09546588,0.03623327,1.7,1.287292
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.771221,1.771221,1.7,0,0.5202,1.771221,25.10897,0,0,0,0.4447353,0.07496927,0.07122081,0,0,2.254363,2.524762,0.369766,0,0.369766,4.212127,70.20197,0.2119368,1.948343,0.3557882,1.7,2.969498
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.9926754,0.9926754,1.7,0,0.5202,0.9926754,87.71326,0,0,0,0.8707079,0,0,0.7073246,0.6719584,1.884597,2.857552,1.542666,0,1.542666,5.675628,94.59361,0.2119759,1.091943,0.6965663,1.7,3.72826
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.867484,0.867484,0,-1,0,0.867484,149.4845,0.04168222,0,0,1.296754,0.9131411,0.867484,0,0,0.3419305,4.245952,0.3419305,0,0.3419305,6.000012,100,0.2119285,0.9542324,1.037403,0,5.542705
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.3499916,0.3499916,0,0,0,0.3499916,348.7988,0.8523544,0,0,1.220767,0.3684122,0.3499916,0,0,0,4.553689,0,0,0,6.000012,100,0.2119285,0.3849908,0.9766133,0,5.774456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.190564,1.190564,0,0,0,1.190564,121.5753,0.1942066,0,0,1.447432,1.253226,1.190564,0,0,0,4.553689,0,0,0,6.000012,100,0.2119285,1.309621,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.411329,0.411329,0,0,0,0.411329,460.3615,1.460623,0,0,1.8936,0.4329779,0.411329,0,0,0,4.553689,0,0,0,6.000012,100,0.2119285,0.4524619,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.858378,1.858378,0.6178846,0,0.2247825,1.858378,70.26463,0,0,0,1.305782,1.305782,1.240493,0,0,0,4.553689,0,0,0,6.000012,100,0.2119285,2.044215,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.855472,1.38,0,-1,0,1.38,107.5712,0.03185059,1.475472,1.761019,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2119285,3.141019,1.187586,0,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.8364604,0.8364604,0,-1,0,0.8364604,132.1711,0.2250744,0,0,1.105559,0.8804846,0.8364604,0,0,0,4.553689,0,0,0,6.000012,100,0.2119285,0.9201064,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.946892,0.946892,0,-1,0,0.946892,75.77518,0,0.0000000000000001110223,0,0.7175092,0.9967284,0.946892,0,0,0,4.553689,0,0.2792192,-0.2792192,5.705689,95.09463,0.2119285,1.041581,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.9302021,0.9302021,0,-1,0,0.9302021,28.31175,0,0,0,0.2633565,0.9791601,0.9302021,0,0,0.3102436,4.27447,0,0.7158037,-0.7158037,4.951166,82.51926,0.2119285,1.023222,0.2106852,0,4.537826
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.105581,3.558666,0,0,0,4.951166,82.51926,0.2119285,0,0,0,3.558666
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.5135402,0.5135402,0,-1,0,0.5135402,0,0,0.0000000000000001110223,0,0,0.5405686,0.5135402,0,0,1.105581,3.558666,0,0.5405686,-0.5405686,4.381356,73.02246,0.2119285,0.5648942,0,0,3.558666
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.788799,1.38,0,-1,0,1.38,0,0,1.408799,1.687678,0,1.452632,1.38,0,0,1.706213,3.018097,0,1.452632,-1.452632,2.850148,47.50238,0.2119285,3.067678,0,0,3.018097
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.214941,1.214941,0,-1,0,1.214941,0,0,0.0000000000000002220446,0,0,1.278886,1.214941,0,0,3.320248,1.565466,0,1.278886,-1.278886,1.502084,25.03469,0.2119285,1.336435,0,0,1.565466
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.741232,0.2865802,0,0,0,1.502084,25.03469,0.2119285,0,0,0,0.2865802
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.741232,0.2865802,0,0,0,1.502084,25.03469,0.2119285,0,0,0,0.2865802
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.4795259,0.2722512,0,-1,0,0.2722512,0,0,0.2072747,0.2552273,0,0.2865802,0.2722512,0,0,4.741232,0.2865802,0,0.2865802,-0.2865802,1.200002,20,0.2119285,0.5274785,0,0,0.2865802
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1386038,0,0,-1,0,0,0,0,0.1386038,0.1524642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119285,0.1524642,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1722516,0,0,-1,0,0,0,0,0.1722516,0.1894768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119285,0.1894768,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.3973573,0,0,-1,0,0,0,0,0.3973573,0.437093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119285,0.437093,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04287219,0,0,-1,0,0,0,0,0.04287219,0.04715941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119285,0.04715941,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.3063105,0.3063105,1.7,0,0.5202,0.3063105,0,-0.0000000000000002220446,0,0,0,0,0,1.39369,1.324005,5.059654,0,1.324005,0,1.324005,2.456064,40.93431,0.2119978,0.3369415,0,1.7,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.6446897,0.6446897,1.7,0,0.5202,0.6446897,14.17147,0,0,0,0.091362,0,0,1.05531,1.002545,3.735649,1.191604,1.093907,0,1.093907,3.493835,58.23046,0.2120725,0.7091587,0.0730896,1.7,1.282966
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.772965,1.772965,1.7,0,0.5202,1.772965,25.60793,0,0,0,0.4540195,0.07680485,0.07296462,0,0,2.641743,2.176121,0.3772147,0,0.3772147,3.851692,64.19474,0.2120912,1.950261,0.3632156,1.7,2.63014
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.9502494,0.9502494,1.7,0,0.5202,0.9502494,97.07919,0,0,0,0.9224944,0,0,0.7497506,0.712263,2.264528,2.515614,1.634757,0,1.634757,5.402559,90.04247,0.2121173,1.045274,0.7379955,1.7,3.438108
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.676262,1.38,0,-1,0,1.38,80.78674,0,0.2962622,0.4638884,1.114857,1.452632,1.38,0,0,0.6297705,3.986896,0,0.3377746,-0.3377746,5.046514,84.10839,0.2121173,1.843888,0.8918856,0,5.101752
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0.1296568,0,0,1.134732,0,0,0,0,1.005076,3.649121,1.005076,0,1.005076,6.000012,100,0.2119785,0,0.9077859,0,4.783854
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119785,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.5319896,0.5319896,0,0,0,0.5319896,238.3484,0.7079998,0,0,1.267989,0.559989,0.5319896,0,0,0,4.553689,0,0,0,6.000012,100,0.2119785,0.5851885,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,3.083274,3.08,1.7,0,0.5202,3.08,42.42879,0,0.003273645,0.311601,1.306807,1.452632,1.38,0,0,0,4.553689,0,0.1458249,-0.1458249,5.846299,97.43813,0.2119785,3.391601,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.9822611,0.9822611,0,-1,0,0.9822611,129.4511,0.07556082,0,0,1.271547,1.033959,0.9822611,0,0,0.1620276,4.407864,0.1620276,0,0.1620276,6.000012,100,0.2119562,1.080487,1.017238,0,5.679411
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1976917,0.1976917,0,-1,0,0.1976917,490.496,0.7615734,0,0,0.9696699,0.2080965,0.1976917,0,0,0,4.553689,0,0,0,6.000012,100,0.2119562,0.2174609,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.663791,1.38,0,-1,0,1.38,46.06722,0.0000000000000002220446,0.2837911,0.4501702,0.6357276,1.452632,1.38,0,0,0,4.553689,0,0.8169039,-0.8169039,5.13892,85.64849,0.2119562,1.83017,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.183109,1.183109,0,-1,0,1.183109,17.49751,0,0,0,0.2070147,1.245378,1.183109,0,0,0.907671,3.736785,0,1.038364,-1.038364,4.044388,67.40633,0.2119562,1.30142,0.1656118,0,3.9438
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.6892793,0.6892793,0,-1,0,0.6892793,0,0,0,0,0,0.7255571,0.6892793,0,0,2.061408,2.698421,0,0.7255571,-0.7255571,3.279584,54.65962,0.2119562,0.7582073,0,0,2.698421
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.350632,1.350632,0,-1,0,1.350632,0,0,0,0.1056949,0,1.421718,1.350632,0,0,2.867583,1.972864,0,1.421718,-1.421718,1.780962,29.68264,0.2119562,1.485695,0,0,1.972864
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.447269,0.5511466,0,0,0,1.780962,29.68264,0.2119562,0,0,0,0.5511466
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.447269,0.5511466,0,0,0,1.780962,29.68264,0.2119562,0,0,0,0.5511466
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.447269,0.5511466,0,0,0,1.780962,29.68264,0.2119562,0,0,0,0.5511466
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3577607,0.3577607,0,-1,0,0.3577607,0,0,0,0,0,0.3765902,0.3577607,0,0,4.447269,0.5511466,0,0.3765902,-0.3765902,1.384001,23.06664,0.2119562,0.3935367,0,0,0.5511466
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2712409,0.1658286,0,-1,0,0.1658286,0,0,0.1054123,0.1325364,0,0.1745564,0.1658286,0,0,4.865703,0.1745564,0,0.1745564,-0.1745564,1.200002,20,0.2119562,0.298365,0,0,0.1745564
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2308767,0,0,-1,0,0,0,0,0.2308767,0.2539644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119562,0.2539644,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119562,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3566699,0,0,-1,0,0,0,0,0.3566699,0.3923369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119562,0.3923369,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.6241167,0,0,-1,0,0,0,0,0.6241167,0.6865283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119562,0.6865283,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119562,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.04084185,0.04084185,1.493473,0,0.4638183,0.04084185,141.556,0,0,0,0.05781407,0,0,1.452632,1.38,5.059654,0,1.437814,0,1.437814,2.564033,42.73379,0.2119687,0.04492604,0.04625126,1.7,0.05781407
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.6008637,0.6008637,1.7,0,0.5202,0.6008637,64.31179,0,0,0,0.3864262,0,0,1.099136,1.044179,3.62184,1.294033,1.430606,0,1.430606,3.921224,65.35361,0.212023,0.6609501,0.309141,1.7,1.680459
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7884857,0,0,1.452632,1.38,2.191235,2.581578,2.168486,0,2.168486,5.97843,99.64031,0.211927,0,0.6307886,1.7,3.370064
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.396412,1.38,0,-1,0,1.38,82.61269,0,0.01641251,0.1560538,1.140055,1.452632,1.38,0,0,0.0227489,4.533215,0,0.3125765,-0.3125765,5.648946,94.14891,0.211927,1.536054,0.912044,0,5.67327
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0.9497149,0,0,1.319771,0,0,0,0,0.3700561,4.220638,0.3700561,0,0.3700561,6.000012,100,0.2118761,0,1.055817,0,5.54041
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.2976164,0.2976164,0,0,0,0.2976164,629.5508,1.560366,0,0,1.873646,0.3132804,0.2976164,0,0,0,4.553689,0,0,0,6.000012,100,0.2118761,0.327378,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118761,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.194513,2.194513,0.8145128,0,0.278462,2.194513,88.02566,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2118761,2.413964,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118761,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.215711,1.215711,0,-1,0,1.215711,108.6217,0.04083006,0,0,1.320525,1.279695,1.215711,0,0,0,4.553689,0,0,0,6.000012,100,0.2118761,1.337281,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.298669,1.298669,0,-1,0,1.298669,61.38321,0,0,0.0485358,0.7971646,1.36702,1.298669,0,0,0,4.553689,0,0.5698553,-0.5698553,5.399332,89.98869,0.2118761,1.428536,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1860847,0.1860847,0,-1,0,0.1860847,162.3193,0,0,0,0.3020514,0.1958786,0.1860847,0,0,0.6331726,3.983834,0.1061727,0,0.1061727,5.500056,91.66742,0.2118615,0.2046932,0.2416411,0,4.285885
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.689686,1.38,0,-1,0,1.38,0,0,0.3096856,0.4786541,0,1.452632,1.38,0,0,0.5269998,4.079389,0,1.452632,-1.452632,3.968848,66.14733,0.2118615,1.858654,0,0,4.079389
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.5238258,0.5238258,0,-1,0,0.5238258,0,0,0.0000000000000001110223,0,0,0.5513955,0.5238258,0,0,2.141035,2.626757,0,0.5513955,-0.5513955,3.387626,56.46032,0.2118615,0.5762083,0,0,2.626757
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3544329,0.3544329,0,-1,0,0.3544329,0,0,0.00000000000000005551115,0,0,0.3730872,0.3544329,0,0,2.753697,2.075362,0,0.3730872,-0.3730872,2.994358,49.90586,0.2118615,0.3898761,0,0,2.075362
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.168238,1.702275,0,0,0,2.994358,49.90586,0.2118615,0,0,0,1.702275
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.365369,0.365369,0,-1,0,0.365369,0,0,0.00000000000000005551115,0,0,0.3845989,0.365369,0,0,3.168238,1.702275,0,0.3845989,-0.3845989,2.588955,43.14916,0.2118615,0.4019059,0,0,1.702275
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1643492,0.1643492,0,-1,0,0.1643492,0,0,0.00000000000000002775558,0,0,0.1729992,0.1643492,0,0,3.59557,1.317676,0,0.1729992,-0.1729992,2.406598,40.10988,0.2118615,0.1807841,0,0,1.317676
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1328264,0.1328264,0,-1,0,0.1328264,0,0,0.00000000000000002775558,0,0,0.1398173,0.1328264,0,0,3.787791,1.144677,0,0.1398173,-0.1398173,2.259217,37.65355,0.2118615,0.1461091,0,0,1.144677
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.943144,1.004859,0,0,0,2.259217,37.65355,0.2118615,0,0,0,1.004859
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.6702994,0.6702994,0,-1,0,0.6702994,0,0,0.0000000000000001110223,0,0,0.7055783,0.6702994,0,0,3.943144,1.004859,0,0.7055783,-0.7055783,1.515472,25.25782,0.2118615,0.7373294,0,0,1.004859
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2635418,0.2635418,0,-1,0,0.2635418,0,0,0.00000000000000005551115,0.005578958,0,0.2774124,0.2635418,0,0,4.72712,0.299281,0,0.2774124,-0.2774124,1.223054,20.38419,0.2118615,0.289896,0,0,0.299281
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3093364,0.02077522,0,-1,0,0.02077522,0,0,0.2885612,0.3194948,0,0.02186865,0.02077522,0,0,5.035356,0.02186865,0,0.02186865,-0.02186865,1.200002,20,0.2118615,0.34027,0,0,0.02186865
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2843705,0.2843705,1.7,0,0.5202,0.2843705,0,0,0,0,0,0,0,1.41563,1.344848,5.059654,0,1.344848,0,1.344848,2.475837,41.26387,0.2119275,0.3128076,0,1.7,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.4082564,0.4082564,1.7,0,0.5202,0.4082564,5.039263,0,0,0,0.02057311,0,0,1.291744,1.227157,3.714806,1.210363,1.24773,0,1.24773,3.659538,60.99217,0.2120067,0.449082,0.01645849,1.7,1.230936
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.588975,1.588975,1.7,0,0.5202,1.588975,21.23761,0,0,0,0.3374602,0,0,0.1110253,0.105474,2.467077,2.33332,0.4429342,0,0.4429342,4.079742,67.99556,0.2120306,1.747872,0.2699682,1.7,2.67078
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.349011,0,0.4243799,0,0,0,0,0,0.7425823,0,0,1.349011,1.28156,2.024143,2.731961,2.024143,0,2.024143,6.000012,100,0.2119344,0,0.5940658,1.7,3.474543
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,1.324039,0,0,1.324039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119344,0,1.059232,0,5.877728
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,1.053083,1.053083,0,0,0,1.053083,122.8373,0.1850704,0,0,1.293579,1.108508,1.053083,0,0,0,4.553689,0,0,0,6.000012,100,0.2119344,1.158391,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.462155,1.462155,0.425,0,0.172125,1.462155,122.9202,0.7055411,0,0,1.797283,1.091742,1.037155,0,0,0,4.553689,0,0,0,6.000012,100,0.2119344,1.60837,1.437826,1.7,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.707211,1.707211,0.425,0,0.172125,1.707211,108.2513,0.4983815,0,0,1.848077,1.349695,1.282211,0,0,0,4.553689,0,0,0,6.000012,100,0.2119344,1.877932,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.9791082,0.9791082,0,0,0,0.9791082,155.3589,0.4904917,0,0,1.521132,1.03064,0.9791082,0,0,0,4.553689,0,0,0,6.000012,100,0.2119344,1.077019,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119344,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.14317,1.38,0,-1,0,1.38,60.65283,0.0000000000000002220446,0.7631698,0.9774867,0.8370091,1.452632,1.38,0,0,0,4.553689,0,0.6156225,-0.6156225,5.351089,89.18464,0.2119344,2.357487,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,-1,0,0,0,0,0,0,0.3412902,0,0,0,0,0.684025,3.938066,0.3412902,0,0.3412902,5.674865,94.58089,0.2118877,0,0.2730322,0,4.279356
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,1.063325,1.063325,0,-1,0,1.063325,22.59314,0,0.0000000000000002220446,0,0.2402384,1.119289,1.063325,0,0,0.3427348,4.245228,0,0.8790507,-0.8790507,4.748264,79.13758,0.2118877,1.169657,0.1921907,0,4.485466
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.595731,1.38,0,-1,0,1.38,0,0,1.215732,1.475305,0,1.452632,1.38,0,0,1.319458,3.366177,0,1.452632,-1.452632,3.217056,53.6175,0.2118877,2.855305,0,0,3.366177
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.148812,1.38,0,-1,0,1.38,0,0,0.7688124,0.9836936,0,1.452632,1.38,0,0,2.933493,1.913545,0,1.452632,-1.452632,1.685848,28.09741,0.2118877,2.363693,0,0,1.913545
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.4315,0.437868,0,-1,0,0.437868,0,0,1.993632,2.236782,0,0.4609137,0.437868,0,0,4.547528,0.4609137,0,0.4609137,-0.4609137,1.200002,20,0.2118877,2.674649,0,0,0.4609137
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.025763,0,0,-1,0,0,0,0,2.025763,2.228339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118877,2.228339,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1875707,0,0,-1,0,0,0,0,0.1875707,0.2063278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118877,0.2063278,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.10955,0,0,-1,0,0,0,0,0.10955,0.120505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118877,0.120505,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2488031,0,0,-1,0,0,0,0,0.2488031,0.2736835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118877,0.2736835,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.13917,0,0,-1,0,0,0,0,0.13917,0.153087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118877,0.153087,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2950154,0,0,-1,0,0,0,0,0.2950154,0.324517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118877,0.324517,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.226794,0,0,-1,0,0,0,0,0.226794,0.2494734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118877,0.2494734,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.303414,0,0,-1,0,0,0,0,0.303414,0.3337554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118877,0.3337554,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1101791,0.1101791,1.562811,0,0.4827473,0.1101791,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2119217,0.121197,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.303974,0.303974,1.7,0,0.5202,0.303974,9.692842,0,0,0,0.02946372,0,0,1.396026,1.326225,3.679654,1.242,1.355688,0,1.355688,3.795304,63.25494,0.2119859,0.3343714,0.02357098,1.7,1.271464
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.301204,1.301204,1.7,0,0.5202,1.301204,14.89068,0,0,0,0.1937581,0,0,0.3987958,0.378856,2.323966,2.46212,0.5726141,0,0.5726141,4.338534,72.30875,0.2120216,1.431325,0.1550065,1.7,2.655878
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.2118,1.2118,1.7,0,0.5202,1.2118,47.83311,0,0,0,0.5796416,0,0,0.4882,0.46379,1.751352,2.977472,1.043432,0,1.043432,5.32842,88.80682,0.2120821,1.33298,0.4637133,1.7,3.557114
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.9558281,0.9558281,0,-1,0,0.9558281,139.9637,0,0,0,1.337813,1.006135,0.9558281,0,0,0.7079203,3.916561,0.331678,0,0.331678,5.643077,94.0511,0.2120368,1.051411,1.07025,0,5.254374
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.330588,1.330588,0.5170506,0,0.1972548,1.330588,92.63554,0,0,0,1.232597,0.8563553,0.8135375,0,0,0.3762422,4.215071,0.3762422,0,0.3762422,6.000012,100,0.2120034,1.463647,0.986078,1.7,5.447669
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.176952,1.176952,0,0,0,1.176952,119.6198,0.1689706,0,0,1.407867,1.238896,1.176952,0,0,0,4.553689,0,0,0,6.000012,100,0.2120034,1.294647,1.126294,0,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,1.048441,1.048441,0,0,0,1.048441,142.6613,0.3920977,0,0,1.495719,1.103622,1.048441,0,0,0,4.553689,0,0,0,6.000012,100,0.2120034,1.153285,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.6383598,0.6383598,0,0,0,0.6383598,275.7292,1.088187,0,0,1.760145,0.6719577,0.6383598,0,0,0,4.553689,0,0,0,6.000012,100,0.2120034,0.7021959,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.209997,1.209997,0,-1,0,1.209997,69.65241,0,0,0,0.8427922,1.273681,1.209997,0,0,0,4.553689,0,0.430889,-0.430889,5.545815,92.43007,0.2120034,1.330997,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.4785633,0.4785633,0,-1,0,0.4785633,178.7768,0,0,0,0.8555604,0.5037509,0.4785633,0,0,0.4787656,4.1228,0.3518095,0,0.3518095,5.879571,97.99265,0.2119553,0.5264196,0.6844483,0,4.97836
