Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.6616771,0.6616771,0,-1,0,0.6616771,53.73479,0,0,0,0.3555509,0.6965023,0.6616771,0,0,0.1269561,4.439428,0,0.3409514,-0.3409514,5.520176,92.00275,0.2119553,0.7278448,0.2844407,0,4.794979
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,-1,0,0,0,0,0,0,0.1702741,0,0,0,0,0.505791,4.098477,0.1702741,0,0.1702741,5.681713,94.69502,0.2119321,0,0.1362193,0,4.268751
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2997608,0.2997608,0,-1,0,0.2997608,0,0,0,0,0,0.3155378,0.2997608,0,0,0.3355169,4.251724,0,0.3155378,-0.3155378,5.349107,89.1516,0.2119321,0.3297369,0,0,4.251724
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.130284,1.130284,0,-1,0,1.130284,0,0,0,0,0,1.189772,1.130284,0,0,0.6861144,3.936186,0,1.189772,-1.189772,4.094977,68.24947,0.2119321,1.243312,0,0,3.936186
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.008084,2.746414,0,0,0,4.094977,68.24947,0.2119321,0,0,0,2.746414
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.753074,1.38,0,-1,0,1.38,0,0,0.3730744,0.5483818,0,1.452632,1.38,0,0,2.008084,2.746414,0,1.452632,-1.452632,2.563769,42.72939,0.2119321,1.928382,0,0,2.746414
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.622119,1.293782,0,0,0,2.563769,42.72939,0.2119321,0,0,0,1.293782
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2145007,0.2145007,0,-1,0,0.2145007,0,0,0.00000000000000002775558,0,0,0.2257902,0.2145007,0,0,3.622119,1.293782,0,0.2257902,-0.2257902,2.325765,38.76267,0.2119321,0.2359508,0,0,1.293782
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.111804,0.111804,0,-1,0,0.111804,0,0,0.00000000000000001387779,0,0,0.1176885,0.111804,0,0,3.872997,1.067992,0,0.1176885,-0.1176885,2.20171,36.6951,0.2119321,0.1229844,0,0,1.067992
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2391628,0.2391628,0,-1,0,0.2391628,0,0,0,0,0,0.2517503,0.2391628,0,0,4.003762,0.9503035,0,0.2517503,-0.2517503,1.936342,32.2723,0.2119321,0.2630791,0,0,0.9503035
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.4844332,0.4844332,0,-1,0,0.4844332,0,0,0.00000000000000005551115,0,0,0.5099297,0.4844332,0,0,4.283484,0.6985532,0,0.5099297,-0.5099297,1.398829,23.31377,0.2119321,0.5328766,0,0,0.6985532
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2527277,0.1791923,0,-1,0,0.1791923,0,0,0.07353546,0.09880824,0,0.1886235,0.1791923,0,0,4.850073,0.1886235,0,0.1886235,-0.1886235,1.200002,20,0.2119321,0.2780005,0,0,0.1886235
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.00642826,0,0,-1,0,0,0,0,0.00642826,0.007071087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119321,0.007071087,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.5994334,0.5994334,1.7,0,0.5202,0.5994334,0,0,0,0,0,0,0,1.100567,1.045538,5.059654,0,1.045538,0,1.045538,2.191887,36.53138,0.2120043,0.6593767,0,1.7,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04428761,0,0,1.452632,1.38,4.014116,0.9409845,1.424288,0,1.424288,3.543085,59.0513,0.2120106,0,0.03543009,1.7,0.9852721
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.360674,1.360674,1.7,0,0.5202,1.360674,20.78888,0,0,0,0.2828689,0,0,0.3393264,0.3223601,2.589828,2.222843,0.6052289,0,0.6052289,4.117256,68.62079,0.2120467,1.496741,0.2262951,1.7,2.505712
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,1.9846,2.767549,1.849995,0,1.849995,5.872315,97.87173,0.211995,0,0.3759962,1.7,3.237545
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.55117,1.38,0,-1,0,1.38,78.07976,0.0000000000000002220446,1.17117,1.426287,1.077501,1.452632,1.38,0,0,0.1346043,4.432545,0,0.375131,-0.375131,5.476892,91.28136,0.211995,2.806287,0.8620005,0,5.510046
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.6614749,0.6614749,0,0,0,0.6614749,190.0925,0.009708312,0,0,1.257414,0.6962894,0.6614749,0,0,0.5514164,4.057414,0.5514164,0,0.5514164,6.000012,100,0.21192,0.7276224,1.005931,0,5.314828
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.288864,2.288864,1.7,0,0.5202,2.288864,24.29683,0,0,0,0.5561213,0.6198565,0.5888636,0,0,0,4.553689,0,0.06373519,-0.06373519,5.932829,98.88029,0.21192,2.51775,0.444897,1.7,5.10981
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.338248,3.08,1.7,0,0.5202,3.08,35.89338,0,0.2582478,0.5920726,1.105516,1.452632,1.38,0,0,0.07081687,4.489954,0,0.3471153,-0.3471153,5.566937,92.7821,0.21192,3.672073,0.884413,1.7,5.59547
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.636383,1.636383,0.9023993,0,0.302455,1.636383,75.1117,0,0,0,1.229115,0.7726147,0.7339839,0,0,0.4565006,4.142838,0.4565006,0,0.4565006,6.000012,100,0.2119423,1.800022,0.9832922,1.7,5.371953
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.956415,1.38,0,-1,0,1.38,55.18132,0.0000000000000002220446,0.5764152,0.7720568,0.7615023,1.452632,1.38,0,0,0,4.553689,0,0.6911293,-0.6911293,5.271498,87.85812,0.2119423,2.152057,0.6092018,0,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.131112,1.131112,0,-1,0,1.131112,54.49057,0,0.0000000000000002220446,0,0.6163494,1.190644,1.131112,0,0,0.7679215,3.86256,0,0.5742949,-0.5742949,4.666138,77.76881,0.2119423,1.244223,0.4930795,0,4.478909
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.701429,1.38,0,-1,0,1.38,44.52477,0.0000000000000002220446,0.3214285,0.4915714,0.6144418,1.452632,1.38,0,0,1.406027,3.288265,0,0.8381897,-0.8381897,3.782608,63.04334,0.2119423,1.871571,0.4915535,0,3.902707
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,-1,0,0,0,0,0,0,0.3197347,0,0,0,0,2.337349,2.450075,0.3197347,0,0.3197347,4.085935,68.09879,0.2118988,0,0.2557877,0,2.769809
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.485302,1.38,0,-1,0,1.38,0,0,0.1053016,0.2538318,0,1.452632,1.38,0,0,2.017614,2.737836,0,1.452632,-1.452632,2.554727,42.5787,0.2118988,1.633832,0,0,2.737836
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.354167,1.220944,0,-1,0,1.220944,0,0,0.1332227,0.2686394,0,1.285205,1.220944,0,0,3.631649,1.285205,0,1.285205,-1.285205,1.200002,20,0.2118988,1.489584,0,0,1.285205
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.292997,0,0,-1,0,0,0,0,1.292997,1.422297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118988,1.422297,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.176012,0,0,-1,0,0,0,0,2.176012,2.393614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118988,2.393614,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1704759,0,0,-1,0,0,0,0,0.1704759,0.1875235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118988,0.1875235,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1619853,0,0,-1,0,0,0,0,0.1619853,0.1781838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118988,0.1781838,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.7386395,0,0,-1,0,0,0,0,0.7386395,0.8125035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118988,0.8125035,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118988,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118988,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04712838,0,0,-1,0,0,0,0,0.04712838,0.05184121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118988,0.05184121,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4285506,0,0,-1,0,0,0,0,0.4285506,0.4714056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118988,0.4714056,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118988,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,5.059654,0,0.1055889,0,0.1055889,1.300173,21.6695,0.2118845,0,0.08447114,0,0.1055889
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.954065,0.09503004,0.4645849,0,0.4645849,1.740917,29.01522,0.2118214,0,0.3716679,0,0.5596149
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.419962,1.419962,1.7,0,0.5202,1.419962,52.09289,0,0,0,0.7396992,0,0,0.2800381,0.2660362,4.48948,0.5131564,1.005735,0,1.005735,2.695041,44.91726,0.2118759,1.561958,0.5917593,1.7,1.252856
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.651648,1.38,0,-1,0,1.38,90.81834,0.0000000000000002220446,0.2716477,0.4368125,1.253293,1.452632,1.38,0,0,3.483745,1.418318,0,0.1993386,-0.1993386,2.48492,41.41525,0.2118759,1.816813,1.002634,0,2.671611
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.303388,2.303388,1.7,0,0.5202,2.303388,42.00562,0,0,0,0.9675524,0.6351449,0.6033877,0,0,3.705232,1.21898,0.3324075,0,0.3324075,2.800269,46.67106,0.2118921,2.533726,0.7740419,1.7,2.186532
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.248078,2.248078,1.7,0,0.5202,2.248078,52.61618,0,0,0,1.182853,0.5769238,0.5480776,0,0,3.372825,1.518146,0.6059287,0,0.6059287,3.375104,56.25162,0.2119217,2.472885,0.946282,1.7,2.700999
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.369186,1.369186,1.7,0,0.5202,1.369186,115.1182,0,0,0,1.576183,0,0,0.3308138,0.3142731,2.766896,2.063482,1.890456,0,1.890456,5.168548,86.14229,0.2119128,1.506105,1.260946,1.7,3.639665
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.509922,1.509922,0.9387767,0,0.312386,1.509922,97.86241,0,0,0,1.477646,0.6012056,0.5711454,0,0,0.8764405,3.764893,0.8764405,0,0.8764405,6.000012,100,0.2118937,1.660914,1.182117,1.7,5.242538
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.6655343,0.6655343,0,-1,0,0.6655343,243.6885,0.9212682,0,0,1.621831,0.7005624,0.6655343,0,0,0,4.553689,0,0,0,6.000012,100,0.2118937,0.7320877,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,-1,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118937,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.925629,1.38,0,-1,0,1.38,59.96281,0.0000000000000002220446,0.5456288,0.7381917,0.8274868,1.452632,1.38,0,0,0,4.553689,0,0.6251448,-0.6251448,5.341052,89.01735,0.2118937,2.118192,0.6619894,0,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,1.056069,1.056069,0,-1,0,1.056069,31.90158,0,0.0000000000000002220446,0,0.3369028,1.111652,1.056069,0,0,0.6946054,3.928544,0,0.7747492,-0.7747492,4.524394,75.40642,0.2118937,1.161676,0.2695222,0,4.265447
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.555438,3.153795,0,0,0,4.524394,75.40642,0.2118937,0,0,0,3.153795
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3751298,0.3751298,0,-1,0,0.3751298,0,0,0.00000000000000005551115,0,0,0.3948735,0.3751298,0,0,1.555438,3.153795,0,0.3948735,-0.3948735,4.108161,68.46921,0.2118937,0.4126428,0,0,3.153795
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.4939274,0.4939274,0,-1,0,0.4939274,0,0,0.0000000000000001110223,0,0,0.5199236,0.4939274,0,0,1.994186,2.758921,0,0.5199236,-0.5199236,3.560113,59.33511,0.2118937,0.5433201,0,0,2.758921
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.848679,1.38,0,-1,0,1.38,0,0,0.4686786,0.6535465,0,1.452632,1.38,0,0,2.571879,2.238998,0,1.452632,-1.452632,2.028905,33.81502,0.2118937,2.033546,0,0,2.238998
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.4831292,0.4831292,0,-1,0,0.4831292,0,0,0.00000000000000005551115,0,0,0.5085571,0.4831292,0,0,4.185914,0.7863663,0,0.5085571,-0.5085571,1.492839,24.8806,0.2118937,0.5314422,0,0,0.7863663
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2458004,0.2458004,0,-1,0,0.2458004,0,0,0.00000000000000005551115,0.006461711,0,0.2587373,0.2458004,0,0,4.750978,0.2778092,0,0.2587373,-0.2587373,1.220106,20.33506,0.2118937,0.2703805,0,0,0.2778092
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.3182908,0.01811833,0,-1,0,0.01811833,0,0,0.3001724,0.3320015,0,0.01907193,0.01811833,0,0,5.038463,0.01907193,0,0.01907193,-0.01907193,1.200002,20,0.2118937,0.3501199,0,0,0.01907193
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2367721,0,0,-1,0,0,0,0,0.2367721,0.2604493,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118937,0.2604493,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.06246188,0,0,-1,0,0,0,0,0.06246188,0.06870806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118937,0.06870806,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.168258,0,0,-1,0,0,0,0,0.168258,0.1850838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118937,0.1850838,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1789823,0,0,-1,0,0,0,0,0.1789823,0.1968806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118937,0.1968806,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.170894,0.170894,1.623526,0,0.4993225,0.170894,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2119392,0.1879834,0,1.7,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1154408,0.1154408,1.568072,0,0.4841838,0.1154408,26.11347,0.0000000000000002220446,0,0,0.03014559,0,0,1.452632,1.38,3.679654,1.242,1.410146,0,1.410146,3.846967,64.11599,0.2119697,0.1269848,0.02411647,1.7,1.272146
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2672709,0.2672709,1.7,0,0.5202,0.2672709,100.6223,0,0,0,0.2689341,0,0,1.432729,1.361093,2.269509,2.511131,1.630027,0,1.630027,5.393346,89.88892,0.211996,0.293998,0.2151473,1.7,2.780065
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,2.030844,2.030844,1.7,0,0.5202,2.030844,35.70619,0,0,0,0.7251372,0.3482573,0.3308444,0,0,0.6394821,3.978155,0.3768799,0,0.3768799,5.750885,95.8479,0.2120143,2.233929,0.5801098,1.7,4.703292
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.314422,1.314422,0,-1,0,1.314422,90.27819,0,0,0.06586442,1.186637,1.383602,1.314422,0,0,0.2626022,4.317347,0,0.1969657,-0.1969657,5.543266,92.38757,0.2120143,1.445864,0.9493093,0,5.503983
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.671068,1.671068,0.7659577,0,0.2652065,1.671068,85.82539,0,0,0,1.434201,0.9527479,0.9051105,0,0,0.4814529,4.120381,0.4814529,0,0.4814529,6.000012,100,0.2120151,1.838175,1.147361,1.7,5.554582
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.6101328,0.6101328,0,0,0,0.6101328,280.3881,1.068495,0,0,1.71074,0.642245,0.6101328,0,0,0,4.553689,0,0,0,6.000012,100,0.2120151,0.671146,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.619374,0.619374,0,0,0,0.619374,265.6377,0.9933179,0,0,1.64529,0.6519726,0.619374,0,0,0,4.553689,0,0,0,6.000012,100,0.2120151,0.6813114,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120151,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.2147795,0.2147795,0,-1,0,0.2147795,615.3392,1.095539,0,0,1.321623,0.2260837,0.2147795,0,0,0,4.553689,0,0,0,6.000012,100,0.2120151,0.2362575,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.50086,1.38,0,-1,0,1.38,64.11105,0.0000000000000002220446,0.1208604,0.2709464,0.8847325,1.452632,1.38,0,0,0,4.553689,0,0.567899,-0.567899,5.401394,90.02305,0.2120151,1.650946,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.6986429,0.6986429,0,-1,0,0.6986429,51.58453,0,0,0,0.3603917,0.7354136,0.6986429,0,0,0.630999,3.98579,0,0.3750219,-0.3750219,5.006086,83.4346,0.2120151,0.7685072,0.2883134,0,4.346181
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.7698181,0.7698181,0,-1,0,0.7698181,32.47038,0,0.0000000000000001110223,0,0.2499629,0.8103349,0.7698181,0,0,1.04769,3.610768,0,0.560372,-0.560372,4.415402,73.58989,0.2120151,0.8468,0.1999703,0,3.860731
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.4364415,0.4364415,0,-1,0,0.4364415,0,0,0.00000000000000005551115,0,0,0.4594121,0.4364415,0,0,1.670326,3.050396,0,0.4594121,-0.4594121,3.931139,65.51885,0.2120151,0.4800856,0,0,3.050396
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2377355,0.2377355,0,-1,0,0.2377355,0,0,0.00000000000000002775558,0,0,0.2502479,0.2377355,0,0,2.180784,2.590984,0,0.2502479,-0.2502479,3.667355,61.12246,0.2120151,0.261509,0,0,2.590984
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.458837,2.340736,0,0,0,3.667355,61.12246,0.2120151,0,0,0,2.340736
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3669603,0.3669603,0,-1,0,0.3669603,0,0,0.00000000000000005551115,0,0,0.386274,0.3669603,0,0,2.458837,2.340736,0,0.386274,-0.386274,3.260186,54.33633,0.2120151,0.4036564,0,0,2.340736
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2103167,0.2103167,0,-1,0,0.2103167,0,0,0,0,0,0.221386,0.2103167,0,0,2.88803,1.954462,0,0.221386,-0.221386,3.026825,50.44698,0.2120151,0.2313484,0,0,1.954462
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1198029,0.1198029,0,-1,0,0.1198029,0,0,0.00000000000000002775558,0,0,0.1261083,0.1198029,0,0,3.134014,1.733076,0,0.1261083,-0.1261083,2.893895,48.23149,0.2120151,0.1317832,0,0,1.733076
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3555389,0.3555389,0,-1,0,0.3555389,0,0,0.00000000000000005551115,0,0,0.3742515,0.3555389,0,0,3.274135,1.606968,0,0.3742515,-0.3742515,2.499399,41.65657,0.2120151,0.3910928,0,0,1.606968
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1288993,0.1288993,0,-1,0,0.1288993,0,0,0,0,0,0.1356835,0.1288993,0,0,3.68997,1.232716,0,0.1356835,-0.1356835,2.356376,39.27286,0.2120151,0.1417892,0,0,1.232716
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2055015,0.2055015,0,-1,0,0.2055015,0,0,0.00000000000000002775558,0,0,0.2163174,0.2055015,0,0,3.840729,1.097033,0,0.2163174,-0.2163174,2.128358,35.47256,0.2120151,0.2260517,0,0,1.097033
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.05252601,0.05252601,0,-1,0,0.05252601,0,0,0.000000000000000006938894,0,0,0.05529054,0.05252601,0,0,4.081082,0.8807153,0,0.05529054,-0.05529054,2.070076,34.50121,0.2120151,0.05777862,0,0,0.8807153
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.48018,0.48018,0,-1,0,0.48018,0,0,0.00000000000000005551115,0,0,0.5054527,0.48018,0,0,4.142516,0.8254248,0,0.5054527,-0.5054527,1.537283,25.62132,0.2120151,0.5281981,0,0,0.8254248
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.2034761,0.2034761,0,0,0,0.2034761,0,0,0.00000000000000002775558,0,0,0.2141854,0.2034761,0,0,4.70413,0.3199721,0,0.2141854,-0.2141854,1.311511,21.85848,0.2120151,0.2238238,0,0,0.3199721
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1547385,0.1547385,1.60737,0,0.494912,0.1547385,29.66869,0,0,0,0.0459089,0,0,1.452632,1.38,4.942113,0.1057867,1.425909,0,1.425909,2.664247,44.40403,0.212051,0.1702124,0.03672712,1.7,0.1516956
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.8344248,0.8344248,1.7,0,0.5202,0.8344248,44.23009,0,0,0,0.3690668,0,0,0.8655753,0.8222964,3.516205,1.389105,1.191363,0,1.191363,3.794474,63.2411,0.2121249,0.9178672,0.2952535,1.7,1.758172
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.625052,1.625052,1.7,0,0.5202,1.625052,52.42153,0,0,0,0.8518771,0,0,0.07494805,0.07120065,2.324841,2.461332,0.9230778,0,0.9230778,4.670182,77.83621,0.2121709,1.787557,0.6815017,1.7,3.313209
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.589084,1.38,0,-1,0,1.38,85.67564,0.0000000000000002220446,0.2090838,0.3679922,1.182324,1.452632,1.38,0,0,1.401764,3.292102,0,0.2703077,-0.2703077,4.385253,73.0874,0.2121709,1.747992,0.9458591,0,4.474425
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.357719,1.357719,1.7,0,0.5202,1.357719,95.4811,0,0,0,1.296365,0,0,0.3422814,0.3251674,1.702106,3.021794,1.621532,0,1.621532,5.923573,98.72602,0.2121981,1.49349,1.037092,1.7,4.318159
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,3.068031,3.068031,1.7,0,0.5202,3.068031,43.47437,0,0,0.2948339,1.333807,1.440032,1.368031,0,0,0.08057362,4.481173,0,0.1062252,-0.1062252,5.811602,96.85984,0.2121981,3.374834,1.067046,1.7,5.81498
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.19741,1.19741,0,0,0,1.19741,103.102,0,0,0,1.234553,1.260431,1.19741,0,0,0.1986017,4.374948,0,0.02587794,-0.02587794,5.784324,96.40521,0.2121981,1.317151,0.9876426,0,5.609501
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,0.8058469,0,0,1.033202,0,0,0,0,0.2273549,4.34907,0.2273549,0,0.2273549,6.000012,100,0.2121674,0,0.8265615,0,5.382271
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121674,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,-1,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121674,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.336329,1.38,0,-1,0,1.38,38.51938,0.0000000000000002220446,0.9563293,1.189962,0.5315675,1.452632,1.38,0,0,0,4.553689,0,0.9210641,-0.9210641,5.029125,83.81859,0.2121674,2.569962,0.425254,0,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.558397,1.38,0,-1,0,1.38,21.34939,0,0.1783974,0.3342371,0.2946216,1.452632,1.38,0,0,1.023404,3.632625,0,1.15801,-1.15801,3.808475,63.47446,0.2121674,1.714237,0.2356973,0,3.927247
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.310082,2.474615,0,0,0,3.808475,63.47446,0.2121674,0,0,0,2.474615
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.4097949,0.4097949,0,-1,0,0.4097949,0,0,0.00000000000000005551115,0,0,0.431363,0.4097949,0,0,2.310082,2.474615,0,0.431363,-0.431363,3.353779,55.89621,0.2121674,0.4507744,0,0,2.474615
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.738946,1.38,0,-1,0,1.38,0,0,0.3589461,0.5328407,0,1.452632,1.38,0,0,2.789375,2.043252,0,1.452632,-1.452632,1.822571,30.37612,0.2121674,1.912841,0,0,2.043252
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.141244,0.5610893,0,-1,0,0.5610893,0,0,0.580155,0.6942794,0,0.5906203,0.5610893,0,0,4.403409,0.5906203,0,0.5906203,-0.5906203,1.200002,20,0.2121674,1.255369,0,0,0.5906203
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.08696288,0,0,-1,0,0,0,0,0.08696288,0.09565917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121674,0.09565917,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01452612,0,0,-1,0,0,0,0,0.01452612,0.01597873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121674,0.01597873,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1298373,0,0,-1,0,0,0,0,0.1298373,0.142821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121674,0.142821,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2676423,0,0,-1,0,0,0,0,0.2676423,0.2944065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121674,0.2944065,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3106008,0,0,-1,0,0,0,0,0.3106008,0.3416609,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121674,0.3416609,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.5154334,0,0,-1,0,0,0,0,0.5154334,0.5669767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121674,0.5669767,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1941757,0,0,-1,0,0,0,0,0.1941757,0.2135932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121674,0.2135932,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.6117464,0.6117464,1.7,0,0.5202,0.6117464,0,0,0,0,0,0,0,1.088254,1.033841,5.059654,0,1.033841,0,1.033841,2.18079,36.34643,0.2122377,0.6729211,0,1.7,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1882494,0.1882494,1.640881,0,0.5040605,0.1882494,23.63315,0.0000000000000002220446,0,0,0.04448926,0,0,1.452632,1.38,4.025814,0.9304568,1.424489,0,1.424489,3.532179,58.86953,0.2122798,0.2070743,0.0355914,1.7,0.9749461
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.4610892,0.4610892,1.7,0,0.5202,0.4610892,96.24335,-0.0000000000000002220446,0,0,0.4437678,0,0,1.238911,1.176965,2.601324,2.212497,1.620733,0,1.620733,5.069742,84.49552,0.2123069,0.5071982,0.3550142,1.7,2.656265
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.30704,1.30704,1.495904,0,0.4644818,1.30704,59.81356,0,0,0,0.7817873,0,0,0.1888638,0.1794206,0.9805912,3.671157,0.9612078,0,0.9612078,5.981623,99.69352,0.2123565,1.437744,0.6254298,1.7,4.452944
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0.7643471,0,0,0.7837306,0,0,0,0,0.01938339,4.536244,0.01938339,0,0.01938339,6.000012,100,0.2123539,0,0.6269844,0,5.319974
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.7610885,0,0,0.7610885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123539,0,0.6088707,0,5.314777
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.137264,1.137264,0,0,0,1.137264,104.7639,0,0,0,1.191441,1.19712,1.137264,0,0,0,4.553689,0,0.005678266,-0.005678266,5.994027,99.90025,0.2123539,1.25099,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,1.062916,1.062916,0,0,0,1.062916,177.5461,0.7619976,0,0,1.887166,1.118859,1.062916,0,0,0.006309184,4.548011,0.006309184,0,0.006309184,6.000012,100,0.2123531,1.169208,1.509733,0,6.435177
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.225938,1.225938,0,0,0,1.225938,136.7507,0.3860179,0,0,1.676479,1.290461,1.225938,0,0,0,4.553689,0,0,0,6.000012,100,0.2123531,1.348532,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.228448,1.228448,0,-1,0,1.228448,134.5664,0.3599755,0,0,1.653079,1.293103,1.228448,0,0,0,4.553689,0,0,0,6.000012,100,0.2123531,1.351293,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,-1,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123531,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.712821,1.38,0,-1,0,1.38,43.40968,0.0000000000000002220446,0.3328206,0.5041026,0.5990536,1.452632,1.38,0,0,0,4.553689,0,0.853578,-0.853578,5.100262,85.0042,0.2123531,1.884103,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1320098,0.1320098,0,-1,0,0.1320098,192.4296,0,0,0,0.254026,0.1389577,0.1320098,0,0,0.9484199,3.700111,0.1150683,0,0.1150683,5.209425,86.82358,0.2123376,0.1452108,0.2032208,0,3.954137
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.121513,1.38,0,-1,0,1.38,0,0,1.741513,2.053664,0,1.452632,1.38,0,0,0.8333517,3.803672,0,1.452632,-1.452632,3.678217,61.30349,0.2123376,3.433665,0,0,3.803672
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.571502,1.38,0,-1,0,1.38,0,0,0.1915017,0.3486519,0,1.452632,1.38,0,0,2.447387,2.351041,0,1.452632,-1.452632,2.147009,35.78341,0.2123376,1.728652,0,0,2.351041
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.937938,0.8534888,0,-1,0,0.8534888,0,0,2.084449,2.378243,0,0.8984092,0.8534888,0,0,4.061422,0.8984092,0,0.8984092,-0.8984092,1.200002,20,0.2123376,3.231732,0,0,0.8984092
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.4631386,0,0,-1,0,0,0,0,0.4631386,0.5094524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123376,0.5094524,0,0,0
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123376,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.4720523,0,0,-1,0,0,0,0,0.4720523,0.5192575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123376,0.5192575,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1131956,0,0,-1,0,0,0,0,0.1131956,0.1245151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123376,0.1245151,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1982302,0,0,-1,0,0,0,0,0.1982302,0.2180532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123376,0.2180532,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02245573,0,0,-1,0,0,0,0,0.02245573,0.0247013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123376,0.0247013,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2689396,0,0,-1,0,0,0,0,0.2689396,0.2958335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123376,0.2958335,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2323569,0,0,-1,0,0,0,0,0.2323569,0.2555926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123376,0.2555926,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1615574,0.1615574,1.614189,0,0.4967736,0.1615574,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2123804,0.1777132,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3592425,0.3592425,1.7,0,0.5202,0.3592425,5.155355,0,0,0,0.01852023,0,0,1.340757,1.27372,3.679654,1.242,1.29224,0,1.29224,3.735112,62.25174,0.2124514,0.3951668,0.01481618,1.7,1.26052
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01162725,0.01162725,1.464259,0,0.4558427,0.01162725,1329.515,0.0000000000000002220446,0,0,0.154586,0,0,1.452632,1.38,2.387414,2.405016,1.534586,0,1.534586,5.190948,86.51562,0.2124446,0.01278997,0.1236688,1.7,2.559602
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.610093,2.610093,1.7,0,0.5202,2.610093,4.446058,0,0,0,0.1160462,0.9579924,0.9100927,0,0,0.8528286,3.786143,0,0.8419461,-0.8419461,4.303459,71.72417,0.2124446,2.871102,0.09283698,1.7,3.902189
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2309789,0.2309789,0,-1,0,0.2309789,177.9033,0,0,0,0.410919,0.2431357,0.2309789,0,0,1.788324,2.944197,0.1677833,0,0.1677833,4.462632,74.37705,0.2124221,0.2540768,0.3287352,0,3.355116
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,1.620541,3.095202,0.2730808,0,0.2730808,4.721699,78.69482,0.2123855,0,0.2184646,0,3.368283
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.400504,1.400504,1.7,0,0.5202,1.400504,33.63554,0,0,0,0.4710672,0,0,0.2994957,0.2845209,1.34746,3.340975,0.7555881,0,0.7555881,5.438513,90.6417,0.2124272,1.540555,0.3768538,1.7,3.812042
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,0.591872,4.021004,0.2079356,0,0.2079356,5.635778,93.92944,0.2123993,0,0.1663485,0,4.22894
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.3008371,0.3008371,0,0,0,0.3008371,131.1109,0,0,0,0.3944303,0.3166706,0.3008371,0,0,0.3839364,4.208146,0.07775969,0,0.07775969,5.709547,95.15893,0.2123889,0.3309208,0.3155442,0,4.602576
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0.07638139,0,0,0.3825581,0,0,0,0,0.3061767,4.27813,0.3061767,0,0.3061767,6.000012,100,0.2123479,0,0.3060465,0,4.660688
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1656835,0.1656835,0,-1,0,0.1656835,155.5511,0.08331878,0,0,0.2577224,0.1744037,0.1656835,0,0,0,4.553689,0,0,0,6.000012,100,0.2123479,0.1822518,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.864287,1.38,0,-1,0,1.38,22.22784,0,0.4842874,0.6707161,0.3067442,1.452632,1.38,0,0,0,4.553689,0,1.145887,-1.145887,4.79214,79.86885,0.2123479,2.050716,0.2453953,0,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.356166,1.356166,0,-1,0,1.356166,13.43502,0,0,0.111783,0.1822012,1.427544,1.356166,0,0,1.273208,3.407802,0,1.245342,-1.245342,3.479434,57.99046,0.2123479,1.491783,0.145761,0,3.590003
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.656922,2.162459,0,0,0,3.479434,57.99046,0.2123479,0,0,0,2.162459
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.5810549,0.5810549,0,-1,0,0.5810549,0,0,0.0000000000000001110223,0,0,0.6116368,0.5810549,0,0,2.656922,2.162459,0,0.6116368,-0.6116368,2.834713,47.24512,0.2123479,0.6391605,0,0,2.162459
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.912232,1.38,0,-1,0,1.38,0,0,1.532232,1.823455,0,1.452632,1.38,0,0,3.336518,1.550822,0,1.452632,-1.452632,1.303505,21.72503,0.2123479,3.203455,0,0,1.550822
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.830292,0.09328129,0,-1,0,0.09328129,0,0,1.73701,1.92004,0,0.09819084,0.09328129,0,0,4.950553,0.09819084,0,0.09819084,-0.09819084,1.200002,20,0.2123479,2.013321,0,0,0.09819084
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2265486,0,0,-1,0,0,0,0,0.2265486,0.2492035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123479,0.2492035,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2890408,0,0,-1,0,0,0,0,0.2890408,0.3179449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123479,0.3179449,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.6042418,0,0,-1,0,0,0,0,0.6042418,0.664666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123479,0.664666,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3376769,0,0,-1,0,0,0,0,0.3376769,0.3714446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123479,0.3714446,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.4097151,0,0,-1,0,0,0,0,0.4097151,0.4506867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123479,0.4506867,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.4751635,0,0,-1,0,0,0,0,0.4751635,0.5226799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123479,0.5226799,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3782855,0,0,-1,0,0,0,0,0.3782855,0.4161141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123479,0.4161141,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4558514,0.4558514,1.7,0,0.5202,0.4558514,0,0,0,0,0,0,0,1.244149,1.181941,5.059654,0,1.181941,0,1.181941,2.32129,38.68809,0.2124275,0.5014366,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2828498,0.2828498,1.7,0,0.5202,0.2828498,8.888269,0,0,0,0.02514046,0,0,1.41715,1.346293,3.877713,1.063747,1.371433,0,1.371433,3.622346,60.37231,0.2124876,0.3111348,0.02011237,1.7,1.088887
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.205945,1.205945,1.7,0,0.5202,1.205945,16.45564,0,0,0,0.198446,0,0,0.4940549,0.4693522,2.50628,2.298037,0.6677982,0,0.6677982,4.255875,70.93111,0.2125286,1.32654,0.1587568,1.7,2.496483
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.00959686,0.00959686,1.462228,0,0.4552884,0.00959686,3353.009,0.0000000000000002220446,0,0,0.3217836,0,0,1.452632,1.38,1.838482,2.899055,1.701784,0,1.701784,5.870328,97.83862,0.212499,0.01055655,0.2574269,1.7,3.220839
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.379831,1.379831,0,-1,0,1.379831,51.96643,0,0,0.137814,0.7170489,1.452454,1.379831,0,0,0.1366984,4.43066,0,0.7354047,-0.7354047,5.095144,84.9189,0.212499,1.517814,0.5736392,0,5.147709
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.813578,1.813578,1.7,0,0.5202,1.813578,52.43544,0,0,0,0.9509577,0.1195558,0.113578,0,0,0.9538147,3.695256,0.8314018,0,0.8314018,5.883881,98.06448,0.2125385,1.994936,0.7607661,1.7,4.646214
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,0.9148492,0,0,1.037262,0,0,0,0,0.1224129,4.443517,0.1224129,0,0.1224129,6.000012,100,0.2125222,0,0.8298096,0,5.480779
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125222,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.40838,2.40838,1.216388,0,0.388174,2.40838,52.09843,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2125222,2.649218,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.824204,0.824204,0,-1,0,0.824204,66.76559,0,0.0000000000000001110223,0,0.5502847,0.8675832,0.824204,0,0,0,4.553689,0,0.3172985,-0.3172985,5.66555,94.42564,0.2125222,0.9066244,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,-1,0,0,0,0.3013876,0,0,0.6539416,0,0,0,0,0.3525539,4.236391,0.3525539,0,0.3525539,6.000012,100,0.2124751,0,0.5231532,0,4.890332
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,-1,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124751,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.7158485,0.7158485,0,-1,0,0.7158485,43.79514,0,0,0,0.3135068,0.7535248,0.7158485,0,0,0,4.553689,0,0.4400179,-0.4400179,5.536192,92.26969,0.2124751,0.7874334,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.8404076,0.8404076,0,-1,0,0.8404076,0,0,0.0000000000000001110223,0,0,0.8846396,0.8404076,0,0,0.4889088,4.113671,0,0.8846396,-0.8846396,4.603701,76.72819,0.2124751,0.9244483,0,0,4.113671
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.527492,1.38,0,-1,0,1.38,0,0,1.147492,1.400241,0,1.452632,1.38,0,0,1.471842,3.229032,0,1.452632,-1.452632,3.072492,51.2081,0.2124751,2.780241,0,0,3.229032
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.4862204,0.4862204,0,-1,0,0.4862204,0,0,0.00000000000000005551115,0,0,0.5118109,0.4862204,0,0,3.085877,1.7764,0,0.5118109,-0.5118109,2.532996,42.21652,0.2124751,0.5348424,0,0,1.7764
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.654556,1.264589,0,0,0,2.532996,42.21652,0.2124751,0,0,0,1.264589
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.4003638,0.4003638,0,-1,0,0.4003638,0,0,0.00000000000000005551115,0,0,0.4214355,0.4003638,0,0,3.654556,1.264589,0,0.4214355,-0.4214355,2.088764,34.81267,0.2124751,0.4404002,0,0,1.264589
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2068787,0.2068787,0,-1,0,0.2068787,0,0,0.00000000000000002775558,0,0,0.217767,0.2068787,0,0,4.122817,0.8431534,0,0.217767,-0.217767,1.859218,30.9869,0.2124751,0.2275666,0,0,0.8431534
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.182815,0.182815,0,-1,0,0.182815,0,0,0,0,0,0.1924369,0.182815,0,0,4.36478,0.6253864,0,0.1924369,-0.1924369,1.656371,27.60613,0.2124751,0.2010965,0,0,0.6253864
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2977797,0.2977797,0,-1,0,0.2977797,0,0,0.00000000000000005551115,0,0,0.3134524,0.2977797,0,0,4.578599,0.4329495,0,0.3134524,-0.3134524,1.325963,22.09935,0.2124751,0.3275577,0,0,0.4329495
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2423884,0.1135223,0,-1,0,0.1135223,0,0,0.1288661,0.1531049,0,0.1194972,0.1135223,0,0,4.92688,0.1194972,0,0.1194972,-0.1194972,1.200002,20,0.2124751,0.2666272,0,0,0.1194972
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1342343,0,0,-1,0,0,0,0,0.1342343,0.1476577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124751,0.1476577,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124751,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2966049,0.2966049,1.7,0,0.5202,0.2966049,0,0,0,0,0,0,0,1.403395,1.333225,5.059654,0,1.333225,0,1.333225,2.464811,41.0801,0.21254,0.3262653,0,1.7,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.06410731,0.06410731,1.516739,0,0.4701697,0.06410731,185.9281,0.0000000000000002220446,0,0,0.1191935,0,0,1.452632,1.38,3.726429,1.199903,1.499194,0,1.499194,3.887071,64.78439,0.2125479,0.07051803,0.09535481,1.7,1.319096
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.947273,0.947273,1.7,0,0.5202,0.947273,55.52282,0,0,0,0.5259527,0,0,0.752727,0.7150906,2.227236,2.549177,1.241043,0,1.241043,5.064428,84.40697,0.2126206,1.042,0.4207622,1.7,3.07513
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.193499,1.193499,0,0,0,1.193499,80.81105,0,0,0,0.9644794,1.256315,1.193499,0,0,0.9861921,3.666116,0,0.2918357,-0.2918357,4.756806,79.27995,0.2126206,1.312849,0.7715836,0,4.630596
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.627347,1.38,0,-1,0,1.38,106.5472,0,0.2473469,0.4100816,1.470351,1.452632,1.38,0,0,1.310454,3.37428,0.01771989,0,0.01771989,4.773617,79.56012,0.2126182,1.790082,1.176281,0,4.844632
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0.214454,0,0,1.507188,0,0,0,0,1.292734,3.390228,1.292734,0,1.292734,6.000012,100,0.2124462,0,1.205751,0,4.897417
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.653905,2.653905,1.273905,0,0.403876,2.653905,69.56133,0.3934599,0,0,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2124462,2.919295,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.4798633,0.4798633,0,0,0,0.4798633,399.1359,1.410187,0,0,1.915307,0.5051192,0.4798633,0,0,0,4.553689,0,0,0,6.000012,100,0.2124462,0.5278496,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.674842,1.674842,0.425,0,0.172125,1.674842,106.6304,0.4702668,0,0,1.78589,1.315624,1.249842,0,0,0,4.553689,0,0,0,6.000012,100,0.2124462,1.842327,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.175347,1.38,0,-1,0,1.38,97.7715,0,0.7953473,1.012882,1.349247,1.452632,1.38,0,0,0,4.553689,0,0.1033849,-0.1033849,5.891035,98.18372,0.2124462,2.392882,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.066544,1.066544,0,-1,0,1.066544,107.4657,0,0,0,1.146169,1.122678,1.066544,0,0,0.1148721,4.450304,0.02349128,0,0.02349128,5.913321,98.55515,0.2124431,1.173199,0.9169356,0,5.596474
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,1.010256,1.010256,0,-1,0,1.010256,78.89202,0,0,0,0.7970111,1.063427,1.010256,0,0,0.09138079,4.471446,0,0.2664159,-0.2664159,5.632493,93.8747,0.2124431,1.111281,0.6376089,0,5.268457
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.501247,1.38,0,-1,0,1.38,21.10727,0,2.121247,2.471372,0.2912804,1.452632,1.38,0,0,0.3873984,4.20503,0,1.161351,-1.161351,4.408322,73.47189,0.2124431,3.851372,0.2330243,0,4.496311
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.376944,1.376944,0,-1,0,1.376944,0,0,0.0000000000000002220446,0.1346384,0,1.449415,1.376944,0,0,1.677789,3.043679,0,1.449415,-1.449415,2.880505,48.00832,0.2124431,1.514638,0,0,3.043679
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.6891178,0.6891178,0,-1,0,0.6891178,0,0,0,0,0,0.7253872,0.6891178,0,0,3.288249,1.594264,0,0.7253872,-0.7253872,2.115879,35.26459,0.2124431,0.7580296,0,0,1.594264
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,3.064096,0.8254334,0,-1,0,0.8254334,0,0,2.238663,2.545072,0,0.8688772,0.8254334,0,0,4.094235,0.8688772,0,0.8688772,-0.8688772,1.200002,20,0.2124431,3.370506,0,0,0.8688772
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124431,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1478708,0,0,-1,0,0,0,0,0.1478708,0.1626579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124431,0.1626579,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3775966,0,0,-1,0,0,0,0,0.3775966,0.4153562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124431,0.4153562,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2374896,0,0,-1,0,0,0,0,0.2374896,0.2612386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124431,0.2612386,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1225498,0,0,-1,0,0,0,0,0.1225498,0.1348048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124431,0.1348048,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2995129,0,0,-1,0,0,0,0,0.2995129,0.3294642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124431,0.3294642,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3923813,0,0,-1,0,0,0,0,0.3923813,0.4316194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124431,0.4316194,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2564031,0,0,-1,0,0,0,0,0.2564031,0.2820434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124431,0.2820434,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3277049,0.3277049,1.7,0,0.5202,0.3277049,0,0.0000000000000002220446,0,0,0,0,0,1.372295,1.30368,5.059654,0,1.30368,0,1.30368,2.436782,40.61296,0.2125118,0.3604754,0,1.7,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.3153217,0.3153217,1.7,0,0.5202,0.3153217,28.99475,0,0,0,0.09142672,0,0,1.384678,1.315444,3.755974,1.173312,1.406871,0,1.406871,3.771457,62.8575,0.2125666,0.3468538,0.07314137,1.7,1.264739
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3816668,0,0,1.452632,1.38,2.349103,2.439496,1.761667,0,1.761667,5.442721,90.71184,0.2125274,0,0.3053335,1.7,2.821163
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2918268,0.2918268,0,0,0,0.2918268,165.2912,0,0,0,0.482364,0.3071861,0.2918268,0,0,0.587436,4.024996,0.1751778,0,0.1751778,5.60891,93.48164,0.2125042,0.3210095,0.3858912,0,4.50736
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0.1836908,0,0,0.595949,0,0,0,0,0.4122582,4.182657,0.4122582,0,0.4122582,6.000012,100,0.2124496,0,0.4767592,0,4.778605
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.338855,1.338855,0.5094286,0,0.195174,1.338855,65.21098,0.0000000000000001110223,0,0,0.8730803,0.8730803,0.8294263,0,0,0,4.553689,0,0,0,6.000012,100,0.2124496,1.47274,0.6984643,1.7,5.426769
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.794239,1.794239,1.223366,0,0.3900788,1.794239,33.49162,0,0,0,0.6009198,0.6009198,0.5708739,0,0,0,4.553689,0,0,0,6.000012,100,0.2124496,1.973663,0.4807359,1.7,5.154609
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0.6045356,0,0,0.6045356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124496,0,0.4836285,0,5.158225
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.8232455,0.8232455,0,0,0,0.8232455,76.86938,0,0,0,0.6328236,0.8665742,0.8232455,0,0,0,4.553689,0,0.2337505,-0.2337505,5.753617,95.89343,0.2124496,0.90557,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.370633,1.370633,0,-1,0,1.370633,59.79433,0,0,0.1276967,0.819561,1.442772,1.370633,0,0,0.2597228,4.319939,0,0.623211,-0.623211,5.096695,84.94475,0.2124496,1.507697,0.6556488,0,5.139499
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.5017921,0.5017921,0,-1,0,0.5017921,150.6623,0,0,0,0.7560117,0.5282022,0.5017921,0,0,0.9521794,3.696728,0.2278095,0,0.2278095,5.312814,88.54673,0.2124194,0.5519713,0.6048094,0,4.452739
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,-1,0,0,0,0,0,0,0.299255,0,0,0,0,0.7243699,3.901756,0.299255,0,0.299255,5.596713,93.27836,0.2123797,0,0.239404,0,4.201011
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,-1,0,0,0,0,0,0,0.08811621,0,0,0,0,0.425115,4.171085,0.08811621,0,0.08811621,5.680307,94.67159,0.2123681,0,0.07049298,0,4.259202
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.932382,1.38,0,-1,0,1.38,0,0,0.5523823,0.7456206,0,1.452632,1.38,0,0,0.3369987,4.25039,0,1.452632,-1.452632,4.149099,69.15151,0.2123681,2.125621,0,0,4.25039
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.064193,1.38,0,-1,0,1.38,0,0,0.6841935,0.8906128,0,1.452632,1.38,0,0,1.951034,2.797759,0,1.452632,-1.452632,2.617891,43.63142,0.2123681,2.270613,0,0,2.797759
