Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.565069,1.345127,0,0,0,2.617891,43.63142,0.2123681,0,0,0,1.345127
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.565069,1.345127,0,0,0,2.617891,43.63142,0.2123681,0,0,0,1.345127
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4561932,0.4561932,0,-1,0,0.4561932,0,0,0.00000000000000005551115,0,0,0.4802034,0.4561932,0,0,3.565069,1.345127,0,0.4802034,-0.4802034,2.111712,35.19513,0.2123681,0.5018125,0,0,1.345127
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4298151,0.4298151,0,-1,0,0.4298151,0,0,0.00000000000000005551115,0,0,0.452437,0.4298151,0,0,4.098628,0.8649235,0,0.452437,-0.452437,1.634801,27.24664,0.2123681,0.4727966,0,0,0.8649235
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1299291,0.1299291,0,-1,0,0.1299291,0,0,0.00000000000000002775558,0,0,0.1367674,0.1299291,0,0,4.601336,0.4124866,0,0.1367674,-0.1367674,1.490636,24.84388,0.2123681,0.142922,0,0,0.4124866
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.07896733,0.07896733,0,-1,0,0.07896733,0,0,0,0,0,0.08312351,0.07896733,0,0,4.7533,0.2757191,0,0.08312351,-0.08312351,1.403016,23.38355,0.2123681,0.08686407,0,0,0.2757191
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.5203044,0.1829658,0,-1,0,0.1829658,0,0,0.3373385,0.389369,0,0.1925956,0.1829658,0,0,4.845659,0.1925956,0,0.1925956,-0.1925956,1.200002,20,0.2123681,0.5723348,0,0,0.1925956
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002985629,0,0,-1,0,0,0,0,0.002985629,0.003284191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123681,0.003284191,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.06196181,0,0,-1,0,0,0,0,0.06196181,0.06815799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123681,0.06815799,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1993136,0.1993136,1.651945,0,0.507081,0.1993136,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2124173,0.2192449,0,1.7,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.3142085,0.3142085,1.7,0,0.5202,0.3142085,13.47456,0,0,0,0.04233821,0,0,1.385791,1.316502,3.679654,1.242,1.35884,0,1.35884,3.798294,63.30478,0.2124784,0.3456294,0.03387057,1.7,1.284338
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.4394763,0.4394763,1.7,0,0.5202,0.4394763,49.38229,0,0,0,0.2170235,0,0,1.260524,1.197497,2.320814,2.464956,1.414521,0,1.414521,5.140227,85.67027,0.212532,0.483424,0.1736188,1.7,2.68198
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.456579,1.456579,1.7,0,0.5202,1.456579,29.06797,0,0,0,0.4233979,0,0,0.2434212,0.2312502,0.9062933,3.738025,0.654648,0,0.654648,5.76128,96.02115,0.2125673,1.602237,0.3387183,1.7,4.161423
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.4439892,0.4439892,0,-1,0,0.4439892,170.0123,0.03583409,0,0,0.7548365,0.4673571,0.4439892,0,0,0.2516453,4.327208,0.2516453,0,0.2516453,6.000012,100,0.212534,0.4883882,0.6038692,0,5.082045
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.750649,1.750649,0.9211009,0,0.3075605,1.750649,49.87915,0,0,0,0.8732089,0.8732089,0.8295485,0,0,0,4.553689,0,0,0,6.000012,100,0.212534,1.925714,0.6985672,1.7,5.426898
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.642435,1.642435,0.5841281,0,0.215567,1.642435,67.82656,0,0,0,1.114007,1.114007,1.058307,0,0,0,4.553689,0,0,0,6.000012,100,0.212534,1.806678,0.8912056,1.7,5.667696
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.8399591,0,0,0.8399591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.212534,0,0.6719673,0,5.393648
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.961997,1.961997,0.9274716,0,0.3092997,1.961997,55.50336,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.212534,2.158197,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.614665,1.38,0,-1,0,1.38,67.89025,0.0000000000000002220446,0.2346646,0.3961311,0.9368854,1.452632,1.38,0,0,0,4.553689,0,0.5157461,-0.5157461,5.456368,90.93929,0.212534,1.776131,0.7495084,0,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.471844,1.38,0,-1,0,1.38,78.48568,0.0000000000000002220446,0.09184363,0.239028,1.083102,1.452632,1.38,0,0,0.5730513,4.037943,0,0.3695292,-0.3695292,5.06685,84.44733,0.212534,1.619028,0.866482,0,5.121045
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,-1,0,0,0,0,0,0,0.8163562,0,0,0,0,0.9836392,3.668414,0.8163562,0,0.8163562,5.841313,97.35503,0.2124262,0,0.6530849,0,4.48477
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,-1,0,0,0,0.01425665,0,0,0.1815397,0,0,0,0,0.167283,4.403134,0.167283,0,0.167283,6.000012,100,0.2124042,0,0.1452318,0,4.584674
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124042,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.9916364,0.9916364,0,-1,0,0.9916364,0,0,0.0000000000000001110223,0,0,1.043828,0.9916364,0,0,0,4.553689,0,1.043828,-1.043828,4.899721,81.66185,0.2124042,1.0908,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.7168866,0.7168866,0,-1,0,0.7168866,0,0,0.0000000000000001110223,0,0,0.7546176,0.7168866,0,0,1.159809,3.509861,0,0.7546176,-0.7546176,4.104284,68.4046,0.2124042,0.7885754,0,0,3.509861
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.9985135,0.9985135,0,-1,0,0.9985135,0,0,0.0000000000000001110223,0,0,1.051067,0.9985135,0,0,1.998273,2.755244,0,1.051067,-1.051067,2.996362,49.93927,0.2124042,1.098365,0,0,2.755244
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3259981,0.3259981,0,-1,0,0.3259981,0,0,0.00000000000000005551115,0,0,0.3431559,0.3259981,0,0,3.166125,1.704177,0,0.3431559,-0.3431559,2.634644,43.91065,0.2124042,0.358598,0,0,1.704177
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2976194,0.2976194,0,-1,0,0.2976194,0,0,0.00000000000000005551115,0,0,0.3132835,0.2976194,0,0,3.547409,1.361021,0,0.3132835,-0.3132835,2.304415,38.40683,0.2124042,0.3273813,0,0,1.361021
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.5266798,0.5266798,0,-1,0,0.5266798,0,0,0.0000000000000001110223,0,0,0.5543998,0.5266798,0,0,3.895502,1.047737,0,0.5543998,-0.5543998,1.720026,28.66704,0.2124042,0.5793478,0,0,1.047737
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04033461,0.04033461,0,-1,0,0.04033461,0,0,0,0,0,0.04245748,0.04033461,0,0,4.511502,0.4933374,0,0.04245748,-0.04245748,1.675272,27.92114,0.2124042,0.04436807,0,0,0.4933374
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2679875,0.2679875,0,-1,0,0.2679875,0,0,0.00000000000000005551115,0,0,0.2820921,0.2679875,0,0,4.558677,0.4508799,0,0.2820921,-0.2820921,1.37792,22.96529,0.2124042,0.2947863,0,0,0.4508799
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.5976381,0.1603484,0,-1,0,0.1603484,0,0,0.4372897,0.4970535,0,0.1687878,0.1603484,0,0,4.872112,0.1687878,0,0.1687878,-0.1687878,1.200002,20,0.2124042,0.6574019,0,0,0.1687878
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2319761,0,0,-1,0,0,0,0,0.2319761,0.2551737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124042,0.2551737,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1894121,0.1894121,1.642044,0,0.504378,0.1894121,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2124514,0.2083533,0,1.7,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2506104,0.2506104,1.7,0,0.5202,0.2506104,44.2896,0,0,0,0.1109943,0,0,1.44939,1.37692,3.679654,1.242,1.487914,0,1.487914,3.920745,65.34562,0.2124952,0.2756714,0.08879547,1.7,1.352994
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.93374,0.93374,1.7,0,0.5202,0.93374,51.79147,0,0,0,0.4835977,0,0,0.76626,0.727947,2.19174,2.581123,1.211545,0,1.211545,5.070117,84.50179,0.212566,1.027114,0.3868781,1.7,3.064721
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.505759,1.505759,1.555094,0,0.4806406,1.505759,61.64757,0.000000000000000006938894,0,0,0.9282635,0,0,0.0493351,0.04686835,0.9801952,3.671513,0.9751319,0,0.9751319,5.995208,99.91994,0.2126126,1.656334,0.7426109,1.7,4.599777
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.628562,1.38,0,-1,0,1.38,98.96633,0.0000000000000002220446,0.2485617,0.4114179,1.365735,1.452632,1.38,0,0,0.00506334,4.549132,0,0.08689626,-0.08689626,5.903612,98.39333,0.2126126,1.791418,1.092588,0,5.914867
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.706615,1.706615,0.425,0,0.172125,1.706615,90.91133,0.1008233,0,0,1.551506,1.349068,1.281615,0,0,0.1016147,4.462235,0.1016147,0,0.1016147,6.000012,100,0.2125992,1.877276,1.241205,1.7,6.013742
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.6628016,0.6628016,0,0,0,0.6628016,280.9886,1.164711,0,0,1.862397,0.6976859,0.6628016,0,0,0,4.553689,0,0,0,6.000012,100,0.2125992,0.7290817,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.140253,1.140253,0,0,0,1.140253,162.323,0.6506265,0,0,1.850893,1.200266,1.140253,0,0,0,4.553689,0,0,0,6.000012,100,0.2125992,1.254278,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125992,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,2.071454,1.38,0,-1,0,1.38,84.32685,0.0000000000000002220446,0.6914536,0.8985989,1.163711,1.452632,1.38,0,0,0,4.553689,0,0.288921,-0.288921,5.695463,94.92419,0.2125992,2.278599,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3339396,0.3339396,0,-1,0,0.3339396,335.5704,0.4480638,0,0,1.120602,0.3515154,0.3339396,0,0,0.3210234,4.264768,0.3210234,0,0.3210234,6.000012,100,0.212557,0.3673335,0.8964821,0,5.38537
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.080815,1.080815,0,-1,0,1.080815,70.13177,0,0.0000000000000002220446,0,0.7579945,1.1377,1.080815,0,0,0,4.553689,0,0.3797053,-0.3797053,5.599768,93.32927,0.212557,1.188896,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.17302,1.38,0,-1,0,1.38,23.05875,0,0.79302,1.010322,0.3182108,1.452632,1.38,0,0,0.4218948,4.173984,0,1.134421,-1.134421,4.403983,73.39957,0.212557,2.390322,0.2545686,0,4.492195
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.984981,1.38,0,-1,0,1.38,0,0,0.6049808,0.8034789,0,1.452632,1.38,0,0,1.682362,3.039563,0,1.452632,-1.452632,2.872775,47.87949,0.212557,2.183479,0,0,3.039563
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.423421,1.38,0,-1,0,1.38,0,0,1.043421,1.285764,0,1.452632,1.38,0,0,3.296397,1.586931,0,1.452632,-1.452632,1.341567,22.3594,0.212557,2.665764,0,0,1.586931
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.8009601,0.1275847,0,-1,0,0.1275847,0,0,0.6733753,0.7534713,0,0.1342997,0.1275847,0,0,4.910432,0.1342997,0,0.1342997,-0.1342997,1.200002,20,0.212557,0.8810561,0,0,0.1342997
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212557,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212557,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2414585,0,0,-1,0,0,0,0,0.2414585,0.2656044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212557,0.2656044,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.190849,0,0,-1,0,0,0,0,0.190849,0.2099339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212557,0.2099339,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2229028,0,0,-1,0,0,0,0,0.2229028,0.245193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212557,0.245193,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1709538,0,0,-1,0,0,0,0,0.1709538,0.1880491,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212557,0.1880491,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1950988,0,0,-1,0,0,0,0,0.1950988,0.2146087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212557,0.2146087,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.4759465,0,0,-1,0,0,0,0,0.4759465,0.5235411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212557,0.5235411,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2017001,0.2017001,1.654332,0,0.5077326,0.2017001,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2126062,0.2218701,0,1.7,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.308839,0.308839,1.7,0,0.5202,0.308839,11.19785,0,0,0,0.03458332,0,0,1.391161,1.321603,3.679654,1.242,1.356186,0,1.356186,3.795777,63.26282,0.212667,0.3397229,0.02766665,1.7,1.276583
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.492025,1.492025,1.7,0,0.5202,1.492025,10.19655,0,0,0,0.1521351,0,0,0.2079753,0.1975765,2.323468,2.462568,0.3497115,0,0.3497115,4.127542,68.79223,0.2126871,1.641227,0.1217081,1.7,2.614703
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.240517,1.240517,1.7,0,0.5202,1.240517,9.323769,0,0,0,0.1156629,0,0,0.4594833,0.4365092,1.973757,2.777308,0.5521721,0,0.5521721,4.651379,77.52282,0.2127212,1.364568,0.09253032,1.7,2.892971
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.942414,1.38,0,-1,0,1.38,35.49738,0.0000000000000002220446,0.5624138,0.7566552,0.4898639,1.452632,1.38,0,0,1.421584,3.274263,0,0.9627677,-0.9627677,3.636532,60.60875,0.2127212,2.136655,0.3918911,0,3.764127
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.5571314,0.5571314,0,0,0,0.5571314,61.84849,0,0,0,0.3445773,0.5864541,0.5571314,0,0,2.491326,2.311495,0,0.2418768,-0.2418768,3.381572,56.35942,0.2127212,0.6128445,0.2756619,0,2.656073
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,2.760078,2.069618,0.261449,0,0.261449,3.629604,60.49328,0.2126869,0,0.2091592,0,2.331067
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,2.005069,2.005069,1.7,0,0.5202,2.005069,48.28752,0,0,0,0.9681978,0.3211247,0.3050684,0,0,2.498629,2.304923,0.6470731,0,0.6470731,4.243472,70.72438,0.2127171,2.205575,0.7745582,1.7,3.27312
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.4327797,0.4327797,0.9438405,0,0.3137684,0.4327797,303.5257,0,0,0,1.313598,0,0,0.5110608,0.4855078,1.851556,2.887288,1.799105,0,1.799105,5.950253,99.17068,0.2125781,0.4760577,1.050878,1.7,4.200886
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.920913,1.38,0,-1,0,1.38,59.63066,0.0000000000000002220446,0.5409126,0.7330038,0.822903,1.452632,1.38,0,0,0.05245098,4.506483,0,0.6297286,-0.6297286,5.28646,88.1075,0.2125781,2.113004,0.6583225,0,5.329386
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.771303,1.38,0,-1,0,1.38,60.83641,0.0000000000000002220446,2.391303,2.768433,0.8395424,1.452632,1.38,0,0,0.7521493,3.876755,0,0.6130891,-0.6130891,4.640208,77.33664,0.2125781,4.148433,0.671634,0,4.716297
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.641975,1.38,0,-1,0,1.38,43.1902,0,0.2619746,0.4261721,0.5960248,1.452632,1.38,0,0,1.43336,3.263665,0,0.8566068,-0.8566068,3.737265,62.28762,0.2125781,1.806172,0.4768198,0,3.85969
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.154729,1.38,0,-1,0,1.38,19.82403,0,0.7747291,0.990202,0.2735716,1.452632,1.38,0,0,2.385145,2.407058,0,1.17906,-1.17906,2.494427,41.57369,0.2125781,2.370202,0.2188573,0,2.68063
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.695211,1.227999,0,0,0,2.494427,41.57369,0.2125781,0,0,0,1.227999
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.8685736,0.8685736,0,-1,0,0.8685736,0,0,0.0000000000000001110223,0,0,0.914288,0.8685736,0,0,3.695211,1.227999,0,0.914288,-0.914288,1.530682,25.51132,0.2125781,0.955431,0,0,1.227999
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.997741,0.2980251,0,-1,0,0.2980251,0,0,1.699716,1.89949,0,0.3137107,0.2980251,0,0,4.711087,0.3137107,0,0.3137107,-0.3137107,1.200002,20,0.2125781,2.197515,0,0,0.3137107
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1092261,0,0,-1,0,0,0,0,0.1092261,0.1201487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125781,0.1201487,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3359617,0,0,-1,0,0,0,0,0.3359617,0.3695579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125781,0.3695579,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.09549944,0,0,-1,0,0,0,0,0.09549944,0.1050494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125781,0.1050494,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125781,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.3775093,0,0,-1,0,0,0,0,0.3775093,0.4152602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125781,0.4152602,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1132443,0,0,-1,0,0,0,0,0.1132443,0.1245688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125781,0.1245688,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.05305291,0,0,-1,0,0,0,0,0.05305291,0.0583582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125781,0.0583582,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.5658673,0,0,-1,0,0,0,0,0.5658673,0.622454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125781,0.622454,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1502974,0.1502974,1.602929,0,0.4936996,0.1502974,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2126175,0.1653271,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1383911,0.1383911,1.591023,0,0.4904492,0.1383911,90.81796,0,0,0,0.125684,0,0,1.452632,1.38,3.679654,1.242,1.505684,0,1.505684,3.937603,65.62658,0.2126382,0.1522302,0.1005472,1.7,1.367684
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.114611,1.114611,1.7,0,0.5202,1.114611,29.12599,0,0,0,0.3246416,0,0,0.5853888,0.5561194,2.17397,2.597116,0.880761,0,0.880761,4.773166,79.5526,0.2126897,1.226072,0.2597132,1.7,2.921757
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.777753,1.777753,1.7,0,0.5202,1.777753,19.64228,0,0,0,0.3491912,0.08184471,0.07775247,0,0,1.293209,3.389801,0.2673464,0,0.2673464,5.026793,83.77972,0.2127022,1.955528,0.2793529,1.7,3.738991
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.567023,1.38,0,-1,0,1.38,53.25504,0.0000000000000002220446,0.1870233,0.3437256,0.7349195,1.452632,1.38,0,0,1.025863,3.630412,0,0.717712,-0.717712,4.270258,71.17082,0.2127022,1.723726,0.5879356,0,4.365332
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.578458,0.578458,0,0,0,0.578458,194.4809,0,0,0,1.12499,0.6089031,0.578458,0,0,1.823321,2.9127,0.5160872,0,0.5160872,4.759861,79.33086,0.2126347,0.6363037,0.8999922,0,4.037691
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,1.035998,1.035998,0,0,0,1.035998,147.4407,0,0,0,1.527483,1.090524,1.035998,0,0,1.307234,3.377179,0.4369582,0,0.4369582,5.174396,86.23977,0.2125775,1.139598,1.221986,0,4.904661
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1925418,0.1925418,0,0,0,0.1925418,788.7371,0.4456973,0,0,1.518648,0.2026756,0.1925418,0,0,0.8702754,3.770441,0.8702754,0,0.8702754,6.000012,100,0.2124639,0.211796,1.214919,0,5.289089
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.5217797,0.5217797,0,0,0,0.5217797,222.8067,0.6133184,0,0,1.16256,0.5492418,0.5217797,0,0,0,4.553689,0,0,0,6.000012,100,0.2124639,0.5739577,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.24977,0.24977,0,-1,0,0.24977,506.6256,1.002483,0,0,1.265399,0.2629158,0.24977,0,0,0,4.553689,0,0,0,6.000012,100,0.2124639,0.274747,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.6358718,0.6358718,0,-1,0,0.6358718,128.8025,0.14968,0,0,0.8190188,0.6693388,0.6358718,0,0,0,4.553689,0,0,0,6.000012,100,0.2124639,0.699459,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2306993,0.2306993,0,-1,0,0.2306993,278.1405,0.3988267,0,0,0.641668,0.2428413,0.2306993,0,0,0,4.553689,0,0,0,6.000012,100,0.2124639,0.2537692,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.8084332,0.8084332,0,-1,0,0.8084332,26.65798,0,0,0,0.215512,0.8509824,0.8084332,0,0,0,4.553689,0,0.6354704,-0.6354704,5.330167,88.83595,0.2124639,0.8892766,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7060782,3.918219,0,0,0,5.330167,88.83595,0.2124639,0,0,0,3.918219
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.366239,1.366239,0,-1,0,1.366239,0,0,0,0.1228625,0,1.438146,1.366239,0,0,0.7060782,3.918219,0,1.438146,-1.438146,3.814229,63.57035,0.2124639,1.502862,0,0,3.918219
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.304018,2.480073,0,0,0,3.814229,63.57035,0.2124639,0,0,0,2.480073
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.403789,1.38,0,-1,0,1.38,0,0,2.023789,2.364168,0,1.452632,1.38,0,0,2.304018,2.480073,0,1.452632,-1.452632,2.28302,38.05026,0.2124639,3.744168,0,0,2.480073
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.06455868,0.06455868,0,-1,0,0.06455868,0,0,0.00000000000000001387779,0,0,0.06795651,0.06455868,0,0,3.918053,1.027441,0,0.06795651,-0.06795651,2.211388,36.85639,0.2124639,0.07101455,0,0,1.027441
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3801082,0.3801082,0,-1,0,0.3801082,0,0,0.00000000000000005551115,0,0,0.4001139,0.3801082,0,0,3.993561,0.9594845,0,0.4001139,-0.4001139,1.789631,29.82712,0.2124639,0.418119,0,0,0.9594845
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.4743107,0.4743107,0,-1,0,0.4743107,0,0,0.00000000000000005551115,0,0,0.4992744,0.4743107,0,0,4.438131,0.5593706,0,0.4992744,-0.4992744,1.263349,21.05578,0.2124639,0.5217417,0,0,0.5593706
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2475964,0.0570914,0,-1,0,0.0570914,0,0,0.1905049,0.2152646,0,0.06009622,0.0570914,0,0,4.992881,0.06009622,0,0.06009622,-0.06009622,1.200002,20,0.2124639,0.272356,0,0,0.06009622
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.6298774,0,0,-1,0,0,0,0,0.6298774,0.6928651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124639,0.6928651,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3269734,0,0,-1,0,0,0,0,0.3269734,0.3596707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124639,0.3596707,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.567957,0,0,-1,0,0,0,0,0.567957,0.6247527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124639,0.6247527,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01333019,0.01333019,1.465962,0,0.4563076,0.01333019,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2124777,0.01466321,0,1.7,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.312156,0.312156,1.7,0,0.5202,0.312156,28.97676,0,0,0,0.09045269,0,0,1.387844,1.318452,3.679654,1.242,1.408905,0,1.408905,3.845789,64.09637,0.2125313,0.3433716,0.07236215,1.7,1.332453
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5364605,0,0,1.452632,1.38,2.27075,2.510014,1.916461,0,1.916461,5.663904,94.3982,0.2124728,0,0.4291684,1.7,3.046474
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.669678,1.669678,1.101491,0,0.356807,1.669678,57.03981,0.00000000000000005551115,0,0,0.9523814,0.598092,0.5681874,0,0,0.3542894,4.234828,0.3542894,0,0.3542894,6.000012,100,0.2124892,1.836646,0.7619051,1.7,5.18721
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.636719,1.38,0,-1,0,1.38,94.24706,0.0000000000000002220446,0.2567186,0.4203904,1.300609,1.452632,1.38,0,0,0,4.553689,0,0.1520222,-0.1520222,5.839767,97.32925,0.2124892,1.80039,1.040488,0,5.854298
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.698592,2.698592,1.488851,0,0.4625562,2.698592,53.44733,0.00000000000000005551115,0,0,1.442325,1.273412,1.209741,0,0,0.1689135,4.401667,0.1689135,0,0.1689135,6.000012,100,0.212497,2.968451,1.15386,1.7,5.843992
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.449439,2.449439,1.069439,0,0.3480567,2.449439,68.76167,0.2316433,0,0,1.684275,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.212497,2.694382,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.212497,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.4888059,0.4888059,0,0,0,0.4888059,267.667,0.7938395,0,0,1.308372,0.5145326,0.4888059,0,0,0,4.553689,0,0,0,6.000012,100,0.212497,0.5376865,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.502172,1.38,0,-1,0,1.38,83.23368,0.0000000000000002220446,1.122172,1.37239,1.148625,1.452632,1.38,0,0,0,4.553689,0,0.3040068,-0.3040068,5.679561,94.65916,0.212497,2.75239,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.03406707,0.03406707,0,-1,0,0.03406707,2809.39,0.5834314,0,0,0.9570768,0.03586008,0.03406707,0,0,0.3377853,4.249682,0.3377853,0,0.3377853,6.000012,100,0.2124531,0.03747378,0.7656615,0,5.206759
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,-1,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124531,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,2.063504,1.38,0,-1,0,1.38,12.34361,0.0000000000000002220446,0.6835036,0.8898539,0.1703418,1.452632,1.38,0,0,0,4.553689,0,1.28229,-1.28229,4.64836,77.47251,0.2124531,2.269854,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.738293,1.38,0,-1,0,1.38,0,0,0.3582927,0.532122,0,1.452632,1.38,0,0,1.424766,3.271399,0,1.452632,-1.452632,3.117152,51.95242,0.2124531,1.912122,0,0,3.271399
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.668007,1.38,0,-1,0,1.38,0,0,0.2880066,0.4548073,0,1.452632,1.38,0,0,3.038802,1.818768,0,1.452632,-1.452632,1.585944,26.43234,0.2124531,1.834807,0,0,1.818768
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.6102552,0.3478292,0,-1,0,0.3478292,0,0,0.2624261,0.3234516,0,0.366136,0.3478292,0,0,4.652837,0.366136,0,0.366136,-0.366136,1.200002,20,0.2124531,0.6712807,0,0,0.366136
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.9324155,0,0,-1,0,0,0,0,0.9324155,1.025657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124531,1.025657,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124531,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124531,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2896106,0,0,-1,0,0,0,0,0.2896106,0.3185717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124531,0.3185717,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2079003,0,0,-1,0,0,0,0,0.2079003,0.2286903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124531,0.2286903,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1589873,0,0,-1,0,0,0,0,0.1589873,0.1748861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124531,0.1748861,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1212367,0,0,-1,0,0,0,0,0.1212367,0.1333603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124531,0.1333603,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1160516,0,0,-1,0,0,0,0,0.1160516,0.1276568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124531,0.1276568,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.0598233,0.0598233,1.512455,0,0.4690002,0.0598233,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2124755,0.06580564,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.10416,0.10416,1.556792,0,0.4811041,0.10416,78.9509,0.0000000000000002220446,0,0,0.08223528,0,0,1.452632,1.38,3.679654,1.242,1.462235,0,1.462235,3.896384,64.9396,0.2124954,0.114576,0.06578822,1.7,1.324235
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.965652,1.965652,1.7,0,0.5202,1.965652,23.09284,0,0,0,0.453925,0.2796342,0.2656525,0,0,2.217419,2.558012,0.1742908,0,0.1742908,4.06173,67.69537,0.2125035,2.162218,0.36314,1.7,3.011937
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.19031,0,0.3810546,0,0,0,0,0,0.9123341,0,0,1.19031,1.130794,2.043128,2.714874,2.043128,0,2.043128,6.000012,100,0.2123802,0,0.7298673,1.7,3.627208
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.5425803,0.5425803,0,-1,0,0.5425803,255.4604,0.8149408,0,0,1.386078,0.5711372,0.5425803,0,0,0,4.553689,0,0,0,6.000012,100,0.2123802,0.5968384,1.108862,0,5.939767
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,2.084061,2.084061,0.7040609,0,0.2483086,2.084061,77.64288,0.1654934,0,0,1.618125,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2123802,2.292467,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.66689,1.66689,0.425,0,0.172125,1.66689,99.50176,0.3513323,0,0,1.658585,1.307253,1.24189,0,0,0,4.553689,0,0,0,6.000012,100,0.2123802,1.833579,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.4673319,0.4673319,0,0,0,0.4673319,359.9426,1.190198,0,0,1.682127,0.4919283,0.4673319,0,0,0,4.553689,0,0,0,6.000012,100,0.2123802,0.5140651,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.502651,3.08,1.7,0,0.5202,3.08,50.54604,0.1041864,0.422651,0.7729161,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2123802,3.852916,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.471199,1.38,0,-1,0,1.38,102.3156,0.0000000000000002220446,0.09119887,0.2383188,1.411956,1.452632,1.38,0,0,0,4.553689,0,0.04067597,-0.04067597,5.957136,99.2854,0.2123802,1.618319,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.275505,1.275505,0,-1,0,1.275505,95.96207,0,0.0000000000000002220446,0.02305599,1.224002,1.342637,1.275505,0,0,0.04519552,4.513013,0,0.1186358,-0.1186358,5.832083,97.20118,0.2123802,1.403056,0.9792012,0,5.737014
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.322949,1.38,0,-1,0,1.38,59.9944,0.0000000000000002220446,0.9429489,1.175244,0.8279228,1.452632,1.38,0,0,0.1770131,4.394377,0,0.6247088,-0.6247088,5.173582,86.22619,0.2123802,2.555244,0.6623383,0,5.2223
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,-1,0,0,0,0,0,0,0.3763629,0,0,0,0,0.871134,3.769668,0.3763629,0,0.3763629,5.530631,92.177,0.2123314,0,0.3010904,0,4.146031
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.494771,4.108395,0,0,0,5.530631,92.177,0.2123314,0,0,0,4.108395
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.5109053,0.5109053,0,-1,0,0.5109053,0,0,0.0000000000000001110223,0,0,0.5377951,0.5109053,0,0,0.494771,4.108395,0,0.5377951,-0.5377951,4.963745,82.72892,0.2123314,0.5619959,0,0,4.108395
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.5416269,0.5416269,0,-1,0,0.5416269,0,0,0.0000000000000001110223,0,0,0.5701336,0.5416269,0,0,1.092321,3.5706,0,0.5701336,-0.5701336,4.362772,72.71272,0.2123314,0.5957896,0,0,3.5706
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.864995,0.864995,0,-1,0,0.864995,0,0,0.0000000000000001110223,0,0,0.910521,0.864995,0,0,1.725803,3.000466,0,0.910521,-0.910521,3.402998,56.71652,0.2123314,0.9514945,0,0,3.000466
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1318639,0.1318639,0,-1,0,0.1318639,0,0,0,0,0,0.1388041,0.1318639,0,0,2.737493,2.089945,0,0.1388041,-0.1388041,3.256686,54.27799,0.2123314,0.1450503,0,0,2.089945
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.89172,1.951141,0,0,0,3.256686,54.27799,0.2123314,0,0,0,1.951141
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01021037,0.01021037,0,-1,0,0.01021037,0,0,0,0,0,0.01074776,0.01021037,0,0,2.89172,1.951141,0,0.01074776,-0.01074776,3.245357,54.08917,0.2123314,0.01123141,0,0,1.951141
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.231735,0.231735,0,-1,0,0.231735,0,0,0.00000000000000002775558,0,0,0.2439315,0.231735,0,0,2.903662,1.940393,0,0.2439315,-0.2439315,2.98823,49.80374,0.2123314,0.2549084,0,0,1.940393
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1655896,0.1655896,0,-1,0,0.1655896,0,0,0.00000000000000002775558,0,0,0.1743048,0.1655896,0,0,3.174697,1.696462,0,0.1743048,-0.1743048,2.804497,46.74152,0.2123314,0.1821485,0,0,1.696462
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4420475,0.4420475,0,-1,0,0.4420475,0,0,0.00000000000000005551115,0,0,0.4653132,0.4420475,0,0,3.368369,1.522157,0,0.4653132,-0.4653132,2.314014,38.56682,0.2123314,0.4862522,0,0,1.522157
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01638983,0.01638983,0,-1,0,0.01638983,0,0,0,0,0,0.01725245,0.01638983,0,0,3.885383,1.056844,0,0.01725245,-0.01725245,2.295828,38.26373,0.2123314,0.01802881,0,0,1.056844
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.007778639,0.007778639,0,0,0,0.007778639,0,0,0.0000000000000000008673617,0,0,0.008188041,0.007778639,0,0,3.904553,1.039591,0,0.008188041,-0.008188041,2.287197,38.11988,0.2123314,0.008556503,0,0,1.039591
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.371822,0.371822,0,0,0,0.371822,25.32402,0,0.00000000000000005551115,0,0.09416027,0.3913916,0.371822,0,0,3.913651,1.031403,0,0.2972313,-0.2972313,1.973888,32.89806,0.2123314,0.4090042,0.07532822,0,1.125564
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.38289,1.38289,1.7,0,0.5202,1.38289,33.28363,0,0,0,0.4602759,0,0,0.3171103,0.3012547,4.243907,0.7341722,0.7615307,0,0.7615307,2.696339,44.9389,0.2123723,1.521179,0.3682207,1.7,1.194448
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,3.482377,1.41955,2.131732,0,2.131732,4.718678,78.64448,0.2122864,0,0.601386,1.7,2.171282
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.162731,1.162731,0,-1,0,1.162731,91.04028,0,0,0,1.058554,1.223928,1.162731,0,0,1.350644,3.338109,0,0.1653739,-0.1653739,4.544359,75.73917,0.2122864,1.279004,0.8468431,0,4.396663
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.404314,1.404314,1.593421,0,0.4911039,1.404314,95.08792,0,0,0,1.335333,0,0,0.189107,0.1796517,1.534393,3.172735,1.514985,0,1.514985,5.9816,99.69313,0.2123064,1.544745,1.068266,1.7,4.508068
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.6380042,0.6380042,0,0,0,0.6380042,244.078,0.866236,0,0,1.557228,0.6715833,0.6380042,0,0,0.01940835,4.536222,0.01940835,0,0.01940835,6.000012,100,0.2123039,0.7018046,1.245782,0,6.093449
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,1.026396,1.026396,0,0,0,1.026396,114.3507,0.09327376,0,0,1.17369,1.080416,1.026396,0,0,0,4.553689,0,0,0,6.000012,100,0.2123039,1.129035,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003317778,0.003317778,0,0,0,0.003317778,31398.06,1.038226,0,0,1.041718,0.003492398,0.003317778,0,0,0,4.553689,0,0,0,6.000012,100,0.2123039,0.003649556,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.220109,1.38,0,-1,0,1.38,82.50419,0.0000000000000002220446,0.8401092,1.06212,1.138558,1.452632,1.38,0,0,0,4.553689,0,0.3140737,-0.3140737,5.668949,94.4823,0.2123039,2.44212,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.5326564,0.5326564,0,-1,0,0.5326564,175.2602,0.02387286,0,0,0.9335346,0.5606909,0.5326564,0,0,0.3489708,4.239615,0.3489708,0,0.3489708,6.000012,100,0.2122588,0.585922,0.7468277,0,5.17315
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.445031,1.38,0,-1,0,1.38,37.60204,0.0000000000000002220446,0.06503133,0.2095345,0.5189082,1.452632,1.38,0,0,0,4.553689,0,0.9337234,-0.9337234,5.015781,83.59618,0.2122588,1.589535,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.08511,1.08511,0,-1,0,1.08511,17.848,0,0.0000000000000002220446,0,0.1936703,1.142221,1.08511,0,0,1.03747,3.619966,0,0.9485504,-0.9485504,4.015921,66.93188,0.2122588,1.193621,0.1549363,0,3.813636
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.091415,2.671415,0,0,0,4.015921,66.93188,0.2122588,0,0,0,2.671415
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.6465907,0.6465907,0,-1,0,0.6465907,0,0,0.0000000000000001110223,0,0,0.6806218,0.6465907,0,0,2.091415,2.671415,0,0.6806218,-0.6806218,3.298483,54.9746,0.2122588,0.7112498,0,0,2.671415
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.737894,1.38,0,-1,0,1.38,0,0,0.3578942,0.5316837,0,1.452632,1.38,0,0,2.847662,1.990793,0,1.452632,-1.452632,1.767275,29.45452,0.2122588,1.911684,0,0,1.990793
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.8187159,0.5112537,0,-1,0,0.5112537,0,0,0.3074622,0.3893338,0,0.5381618,0.5112537,0,0,4.461697,0.5381618,0,0.5381618,-0.5381618,1.200002,20,0.2122588,0.9005875,0,0,0.5381618
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3990681,0,0,-1,0,0,0,0,0.3990681,0.4389749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122588,0.4389749,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4559616,0,0,-1,0,0,0,0,0.4559616,0.5015578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122588,0.5015578,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.0949813,0,0,-1,0,0,0,0,0.0949813,0.1044794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122588,0.1044794,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3289035,0,0,-1,0,0,0,0,0.3289035,0.3617938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122588,0.3617938,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.6170395,0,0,-1,0,0,0,0,0.6170395,0.6787434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122588,0.6787434,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3371612,0,0,-1,0,0,0,0,0.3371612,0.3708773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122588,0.3708773,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.5025715,0,0,-1,0,0,0,0,0.5025715,0.5528286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122588,0.5528286,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.282002,0.282002,1.7,0,0.5202,0.282002,0,0,0,0,0,0,0,1.417998,1.347098,5.059654,0,1.347098,0,1.347098,2.477972,41.29945,0.2123201,0.3102022,0,1.7,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.08915774,0.08915774,1.541789,0,0.4770085,0.08915774,130.1624,0.0000000000000002220446,0,0,0.1160498,0,0,1.452632,1.38,3.712556,1.212388,1.49605,0,1.49605,3.897249,64.95403,0.2123329,0.0980735,0.09283987,1.7,1.328438
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3402604,0,0,1.452632,1.38,2.216506,2.558833,1.72026,0,1.72026,5.529232,92.15368,0.2123004,0,0.2722084,1.7,2.899094
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.669738,2.669738,1.7,0,0.5202,2.669738,23.04145,0,0,0,0.6151464,1.020777,0.9697381,0,0,0.496246,4.107068,0,0.4056306,-0.4056306,5.10166,85.02749,0.2123004,2.936712,0.4921171,1.7,4.722214
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.39175,1.38,0,-1,0,1.38,79.93774,0,1.01175,1.250925,1.103141,1.452632,1.38,0,0,0.9469466,3.701437,0,0.3494908,-0.3494908,4.733264,78.88757,0.2123004,2.630925,0.8825126,0,4.804578
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,2.048512,2.048512,1.7,0,0.5202,2.048512,74.91125,0,0,0,1.534566,0.3668542,0.3485115,0,0,1.33527,3.351946,1.167711,0,1.167711,5.841053,97.35068,0.2123398,2.253363,1.227653,1.7,4.886512
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.390398,1.390398,0.425,0,0.172125,1.390398,116.1235,0.4308126,0,0,1.614579,1.016208,0.965398,0,0,0.1675582,4.402886,0.1675582,0,0.1675582,6.000012,100,0.2123183,1.529438,1.291663,1.7,6.017466
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.2020642,0.2020642,0,0,0,0.2020642,562.0498,0.9230021,0,0,1.135701,0.2126991,0.2020642,0,0,0,4.553689,0,0,0,6.000012,100,0.2123183,0.2222706,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2356402,0.2356402,0,0,0,0.2356402,697.4202,1.39536,0,0,1.643402,0.2480423,0.2356402,0,0,0,4.553689,0,0,0,6.000012,100,0.2123183,0.2592041,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123183,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.130308,1.38,0,-1,0,1.38,90.55179,0,0.7503081,0.9633389,1.249615,1.452632,1.38,0,0,0,4.553689,0,0.2030169,-0.2030169,5.786014,96.43336,0.2123183,2.343339,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.948529,1.38,0,-1,0,1.38,56.02594,0,1.568529,1.863382,0.773158,1.452632,1.38,0,0,0.2255743,4.350672,0,0.6794736,-0.6794736,5.069785,84.49625,0.2123183,3.243382,0.6185264,0,5.12383
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,-1,0,0,0,0,0,0,0.2807244,0,0,0,0,0.980545,3.671198,0.2807244,0,0.2807244,5.336104,88.93489,0.2122821,0,0.2245795,0,3.951923
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.864249,1.38,0,-1,0,1.38,0,0,0.4842494,0.6706743,0,1.452632,1.38,0,0,0.6998206,3.923851,0,1.452632,-1.452632,3.804896,63.4148,0.2122821,2.050674,0,0,3.923851
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1574197,0.1574197,0,-1,0,0.1574197,0,0,0,0,0,0.1657049,0.1574197,0,0,2.313856,2.471219,0,0.1657049,-0.1657049,3.630228,60.50367,0.2122821,0.1731617,0,0,2.471219
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.048639,1.048639,0,-1,0,1.048639,0,0,0.0000000000000002220446,0,0,1.10383,1.048639,0,0,2.497972,2.305514,0,1.10383,-1.10383,2.466688,41.11139,0.2122821,1.153503,0,0,2.305514
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.160048,1.141599,0,-1,0,1.141599,0,0,0.01844813,0.1344529,0,1.201684,1.141599,0,0,3.72445,1.201684,0,1.201684,-1.201684,1.200002,20,0.2122821,1.276052,0,0,1.201684
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.04734441,0,0,-1,0,0,0,0,0.04734441,0.05207885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122821,0.05207885,0,0,0
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2147852,0,0,-1,0,0,0,0,0.2147852,0.2362637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122821,0.2362637,0,0,0
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1634854,0,0,-1,0,0,0,0,0.1634854,0.1798339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122821,0.1798339,0,0,0
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122821,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2461525,0,0,-1,0,0,0,0,0.2461525,0.2707677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122821,0.2707677,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01049143,0,0,-1,0,0,0,0,0.01049143,0.01154057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122821,0.01154057,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.3084831,0,0,-1,0,0,0,0,0.3084831,0.3393314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122821,0.3393314,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122821,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.3062052,0.3062052,1.7,0,0.5202,0.3062052,27.39414,0,0,0,0.08388226,0,0,1.393795,1.324105,5.059654,0,1.407987,0,1.407987,2.535737,42.26219,0.2123353,0.3368257,0.06710581,1.7,0.08388226
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,1.040376,1.040376,1.7,0,0.5202,1.040376,37.33462,0,0,0,0.3884205,0,0,0.6596239,0.6266426,3.651667,1.267189,1.015063,0,1.015063,3.49871,58.31171,0.2123938,1.144414,0.3107364,1.7,1.655609
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.588526,1.588526,1.7,0,0.5202,1.588526,53.42026,0,0,0,0.8485944,0,0,0.1114745,0.1059008,2.636604,2.180745,0.9544952,0,0.9544952,4.404223,73.40358,0.2124395,1.747378,0.6788756,1.7,3.02934
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0,0,0,1.399335,0,0,0,0,1.682109,3.039791,1.399335,0,1.399335,5.731749,95.52895,0.2122598,0,1.119468,0,4.439126
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.250232,0,0,1.533006,0,0,0,0,0.2827742,4.299192,0.2827742,0,0.2827742,6.000012,100,0.2122235,0,1.226405,0,5.832198
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122235,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.92642,1.92642,0.5464198,0,0.2052726,1.92642,88.06635,0.243896,0,0,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2122235,2.119062,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,2.071442,2.071442,0.6914423,0,0.2448637,2.071442,81.35102,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2122235,2.278586,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.393897,1.38,0,-1,0,1.38,84.92333,0.0000000000000002220446,0.01389692,0.1532866,1.171942,1.452632,1.38,0,0,0,4.553689,0,0.2806896,-0.2806896,5.704139,95.06879,0.2122235,1.533287,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.35938,1.35938,0,-1,0,1.35938,65.2741,0,0,0.1153182,0.8873232,1.430926,1.35938,0,0,0.3118773,4.272999,0,0.5436033,-0.5436033,5.131131,85.51868,0.2122235,1.495318,0.7098585,0,5.160323
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,-1,0,0,0,0,0,0,0.4780605,0,0,0,0,0.915881,3.729396,0.4780605,0,0.4780605,5.584659,93.07746,0.2121622,0,0.3824484,0,4.207457
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.743827,0.743827,0,-1,0,0.743827,34.0417,0,0,0,0.2532114,0.7829758,0.743827,0,0,0.4378205,4.15965,0,0.5297644,-0.5297644,5.026238,83.77047,0.2121622,0.8182097,0.2025691,0,4.412862
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.49566,1.38,0,-1,0,1.38,0,0,0.1156598,0.2652257,0,1.452632,1.38,0,0,1.026448,3.629886,0,1.452632,-1.452632,3.49503,58.25039,0.2121622,1.645226,0,0,3.629886
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1707938,0.1707938,0,-1,0,0.1707938,0,0,0.00000000000000002775558,0,0,0.179783,0.1707938,0,0,2.640483,2.177254,0,0.179783,-0.179783,3.305522,55.09193,0.2121622,0.1878732,0,0,2.177254
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.840242,1.997472,0,0,0,3.305522,55.09193,0.2121622,0,0,0,1.997472
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.8063865,0.8063865,0,-1,0,0.8063865,0,0,0.0000000000000001110223,0,0,0.8488279,0.8063865,0,0,2.840242,1.997472,0,0.8488279,-0.8488279,2.410779,40.17957,0.2121622,0.8870252,0,0,1.997472
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4175718,0.4175718,0,-1,0,0.4175718,0,0,0.00000000000000005551115,0,0,0.4395492,0.4175718,0,0,3.783384,1.148644,0,0.4395492,-0.4395492,1.947453,32.45749,0.2121622,0.4593289,0,0,1.148644
