Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2727901,0,0,-1,0,0,0,0,0.2727901,0.3000692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112999,0.3000692,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.265027,0,0,-1,0,0,0,0,0.265027,0.2915297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112999,0.2915297,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.07639369,0.07639369,1.529025,0,0.4735239,0.07639369,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2113238,0.08403306,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3603658,0.3603658,1.7,0,0.5202,0.3603658,0,0,0,0,0,0,0,1.339634,1.272652,3.679654,1.242,1.272652,0,1.272652,3.716529,61.94204,0.2113889,0.3964024,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.02065611,0.02065611,1.473288,0,0.4583075,0.02065611,1045.598,0,0,0,0.2159798,0,0,1.452632,1.38,2.407002,2.387387,1.59598,0,1.59598,5.230609,87.17664,0.2113782,0.02272172,0.1727838,1.7,2.603367
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.6997294,0.6997294,0,0,0,0.6997294,65.62754,0,0.0000000000000001110223,0,0.4592152,0.7365572,0.6997294,0,0,0.8110222,3.823769,0,0.2773421,-0.2773421,4.938265,82.30424,0.2113782,0.7697023,0.3673721,0,4.282984
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.158838,1.158838,0,-1,0,1.158838,34.36035,0,0,0,0.3981807,1.219829,1.158838,0,0,1.11918,3.546427,0,0.8216485,-0.8216485,4.072171,67.86938,0.2113782,1.274721,0.3185445,0,3.944608
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.08655468,0.08655468,0,0,0,0.08655468,831.2868,0,0,0,0.7195176,0.09111018,0.08655468,0,0,2.032123,2.724778,0.6284074,0,0.6284074,4.668331,77.80536,0.2113049,0.09521014,0.5756141,0,3.444296
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.8547038,0.8547038,0,0,0,0.8547038,128.4626,0,0,0,1.097975,0.8996882,0.8547038,0,0,1.403715,3.290345,0.1982869,0,0.1982869,4.856442,80.94054,0.2112818,0.9401742,0.8783801,0,4.38832
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.787995,1.787995,1.554502,0,0.4804791,1.787995,81.16413,0,0,0,1.451211,0.2457824,0.2334933,0,0,1.205428,3.468803,1.205428,0,1.205428,6.000012,100,0.2113303,1.966795,1.160969,1.7,4.920014
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.72501,1.72501,0.5685658,0,0.2113185,1.72501,70.56827,0,0,0,1.21731,1.21731,1.156444,0,0,0,4.553689,0,0,0,6.000012,100,0.2113303,1.897511,0.9738478,1.7,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.294744,1.294744,0,-1,0,1.294744,68.11745,0,0,0.04421819,0.8819464,1.362888,1.294744,0,0,0,4.553689,0,0.4809418,-0.4809418,5.493055,91.55073,0.2113303,1.424218,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.748293,0.748293,0,-1,0,0.748293,123.4997,0,0,0,0.9241394,0.7876768,0.748293,0,0,0.5343798,4.072747,0.1364625,0,0.1364625,5.622515,93.70839,0.2113144,0.8231223,0.7393115,0,4.996887
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,-1,0,0,0,0,0,0,0.3073781,0,0,0,0,0.3979172,4.195563,0.3073781,0,0.3073781,5.914119,98.56845,0.2112786,0,0.2459025,0,4.502942
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,-1,0,0,0,0.0846004,0,0,0.1751395,0,0,0,0,0.09053911,4.472204,0.09053911,0,0.09053911,6.000012,100,0.2112681,0,0.1401116,0,4.647343
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.808092,1.38,0,-1,0,1.38,0,0,0.428092,0.6089012,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2112681,1.988901,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.9526935,0.9526935,0,-1,0,0.9526935,0,0,0,0,0,1.002835,0.9526935,0,0,1.614035,3.101057,0,1.002835,-1.002835,3.411723,56.86193,0.2112681,1.047963,0,0,3.101057
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.552911,1.38,0,-1,0,1.38,0,0,0.1729107,0.3282018,0,1.452632,1.38,0,0,2.728297,2.098222,0,1.452632,-1.452632,1.880515,31.34185,0.2112681,1.708202,0,0,2.098222
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.9438898,0.6133111,0,-1,0,0.6133111,0,0,0.3305787,0.4249677,0,0.6455905,0.6133111,0,0,4.342331,0.6455905,0,0.6455905,-0.6455905,1.200002,20,0.2112681,1.038279,0,0,0.6455905
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2394985,0,0,-1,0,0,0,0,0.2394985,0.2634484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112681,0.2634484,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.09195901,0,0,-1,0,0,0,0,0.09195901,0.1011549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112681,0.1011549,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.597326,0,0,-1,0,0,0,0,0.597326,0.6570586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112681,0.6570586,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2637061,0,0,-1,0,0,0,0,0.2637061,0.2900768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112681,0.2900768,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2604765,0,0,-1,0,0,0,0,0.2604765,0.2865241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112681,0.2865241,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3533199,0,0,-1,0,0,0,0,0.3533199,0.3886519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112681,0.3886519,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.6278181,0,0,-1,0,0,0,0,0.6278181,0.6905999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112681,0.6905999,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3639997,0.3639997,1.7,0,0.5202,0.3639997,0,0,0,0,0,0,0,1.336,1.2692,5.059654,0,1.2692,0,1.2692,2.404072,40.06778,0.2113333,0.4003996,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.790454,1.14228,1.38,0,1.38,3.713254,61.88745,0.2113444,0,0,1.7,1.14228
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.156765,2.156765,1.7,0,0.5202,2.156765,24.79242,0,0,0,0.5347143,0.4808057,0.4567654,0,0,2.410454,2.38428,0.05390865,0,0.05390865,3.764397,62.73982,0.2113467,2.372442,0.4277714,1.7,2.918995
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.661144,2.661144,1.7,0,0.5202,2.661144,39.19713,0,0,0,1.043092,1.01173,0.9611437,0,0,2.356545,2.432798,0.0313617,0,0.0313617,3.794149,63.23569,0.211348,2.927258,0.8344736,1.7,3.47589
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.753041,1.38,0,-1,0,1.38,104.4309,0.0000000000000002220446,0.373041,0.5483451,1.441147,1.452632,1.38,0,0,2.325184,2.461024,0,0.01148463,-0.01148463,3.782043,63.03393,0.211348,1.928345,1.152918,0,3.902171
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.142566,1.142566,0,0,0,1.142566,137.673,0,0,0,1.573005,1.202701,1.142566,0,0,2.337945,2.449539,0.3703043,0,0.3703043,4.133345,68.88894,0.2113049,1.256823,1.258404,0,4.022544
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.660326,1.660326,1.7,0,0.5202,1.660326,81.06107,0,0,0,1.345878,0,0,0.03967441,0.03769068,1.96764,2.782813,1.383568,0,1.383568,5.445913,90.76503,0.2113568,1.826358,1.076702,1.7,4.12869
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.194291,2.194291,1.44399,0,0.4503094,2.194291,62.61074,0,0,0,1.373862,0.7897897,0.7503002,0,0,0.5840718,4.028024,0.5840718,0,0.5840718,6.000012,100,0.2113815,2.41372,1.099089,1.7,5.401886
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.4644831,0.4644831,0,0,0,0.4644831,316.0057,0.9788634,0,0,1.467793,0.4889296,0.4644831,0,0,0,4.553689,0,0,0,6.000012,100,0.2113815,0.5109314,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.730672,1.38,0,-1,0,1.38,76.90816,0.0000000000000002220446,0.3506721,0.5237393,1.061333,1.452632,1.38,0,0,0,4.553689,0,0.3912989,-0.3912989,5.587547,93.1256,0.2113815,1.903739,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,-1,0,0,0,0.5654922,0,0,1.000269,0,0,0,0,0.4347766,4.16239,0.4347766,0,0.4347766,6.000012,100,0.211331,0,0.800215,0,5.162659
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.6461741,0.6461741,0,-1,0,0.6461741,88.94495,0,0,0,0.5747393,0.6801833,0.6461741,0,0,0,4.553689,0,0.105444,-0.105444,5.888864,98.14754,0.211331,0.7107915,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.628935,1.38,0,-1,0,1.38,23.93629,0,0.2489351,0.4118286,0.3303208,1.452632,1.38,0,0,0.11716,4.448245,0,1.122311,-1.122311,4.705845,78.43059,0.211331,1.791829,0.2642567,0,4.778566
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.456136,1.38,0,-1,0,1.38,0,0,0.07613651,0.2217502,0,1.452632,1.38,0,0,1.364172,3.325934,0,1.452632,-1.452632,3.174637,52.91051,0.211331,1.60175,0,0,3.325934
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.490901,1.38,0,-1,0,1.38,0,0,0.1109013,0.2599914,0,1.452632,1.38,0,0,2.978207,1.873303,0,1.452632,-1.452632,1.643429,27.39042,0.211331,1.639991,0,0,1.873303
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.9729485,0.3996375,0,-1,0,0.3996375,0,0,0.573311,0.6706058,0,0.420671,0.3996375,0,0,4.592242,0.420671,0,0.420671,-0.420671,1.200002,20,0.211331,1.070243,0,0,0.420671
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.485108,0,0,-1,0,0,0,0,1.485108,1.633618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211331,1.633618,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.5203989,0,0,-1,0,0,0,0,0.5203989,0.5724388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211331,0.5724388,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.3889204,0,0,-1,0,0,0,0,0.3889204,0.4278124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211331,0.4278124,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211331,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.6573752,0,0,-1,0,0,0,0,0.6573752,0.7231126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211331,0.7231126,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211331,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.321759,0,0,-1,0,0,0,0,0.321759,0.3539349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211331,0.3539349,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4351302,0,0,-1,0,0,0,0,0.4351302,0.4786432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211331,0.4786432,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1932748,0.1932748,1.645906,0,0.5054324,0.1932748,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2113742,0.2126022,0,1.7,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2113852,0,0,1.7,1.242
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,2.054541,2.054541,1.7,0,0.5202,2.054541,23.42949,0,0,0,0.4813685,0.3732012,0.3545412,0,0,2.299654,2.484,0.1081673,0,0.1081673,3.920985,65.34962,0.2113897,2.259995,0.3850948,1.7,2.965369
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.68489,3.08,1.7,0,0.5202,3.08,35.54083,0.0000000000000002220446,0.6048895,0.9733785,1.094658,1.452632,1.38,0,0,2.191487,2.581351,0,0.3579741,-0.3579741,3.543647,59.06067,0.2113897,4.053379,0.875726,1.7,3.676008
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.8069369,0.8069369,0,-1,0,0.8069369,178.5637,0,0,0,1.440896,0.8494073,0.8069369,0,0,2.589236,2.223377,0.5914888,0,0.5914888,4.104783,68.4129,0.2113212,0.8876306,1.152717,0,3.664273
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.9769667,0.9769667,0,0,0,0.9769667,160.7117,0,0,0,1.5701,1.028386,0.9769667,0,0,1.997747,2.755716,0.5417141,0,0.5417141,4.618698,76.97814,0.2112584,1.074663,1.25608,0,4.325817
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.5157013,0.5157013,0,0,0,0.5157013,362.9976,0,0,0,1.871983,0.5428435,0.5157013,0,0,1.456033,3.243259,1.32914,0,1.32914,5.87963,97.99364,0.2111046,0.5672714,1.497586,0,5.115242
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.484682,2.484682,1.104682,0,0.3576783,2.484682,82.314,0.4657163,0,0,2.045241,1.452632,1.38,0,0,0.1268935,4.439485,0.1268935,0,0.1268935,6.000012,100,0.21109,2.73315,1.636193,1.7,6.484726
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.6573342,0.6573342,0,0,0,0.6573342,302.2209,1.294671,0,0,1.986601,0.6919308,0.6573342,0,0,0,4.553689,0,0,0,6.000012,100,0.21109,0.7230676,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.6666888,0.6666888,0,-1,0,0.6666888,253.8745,0.9907752,0,0,1.692553,0.7017777,0.6666888,0,0,0,4.553689,0,0,0,6.000012,100,0.21109,0.7333577,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.242158,1.242158,0,-1,0,1.242158,106.0582,0.009875802,0,0,1.31741,1.307535,1.242158,0,0,0,4.553689,0,0,0,6.000012,100,0.21109,1.366374,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.7433339,0.7433339,0,-1,0,0.7433339,109.1172,0.02864845,0,0,0.8111052,0.7824567,0.7433339,0,0,0,4.553689,0,0,0,6.000012,100,0.21109,0.8176673,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.188171,1.188171,0,-1,0,1.188171,26.31314,0,0,0,0.312645,1.250706,1.188171,0,0,0,4.553689,0,0.9380609,-0.9380609,5.011209,83.51998,0.21109,1.306988,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2827325,0.2827325,0,-1,0,0.2827325,0,0,0,0,0,0.2976131,0.2827325,0,0,1.04229,3.615628,0,0.2976131,-0.2976131,4.697497,78.29147,0.21109,0.3110057,0,0,3.615628
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.163635,1.163635,0,-1,0,1.163635,0,0,0.0000000000000002220446,0,0,1.22488,1.163635,0,0,1.372971,3.318015,0,1.22488,-1.22488,3.406361,56.77257,0.21109,1.279999,0,0,3.318015
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.6593474,0.6593474,0,-1,0,0.6593474,0,0,0.0000000000000001110223,0,0,0.6940498,0.6593474,0,0,2.733948,2.093135,0,0.6940498,-0.6940498,2.674768,44.57938,0.21109,0.7252821,0,0,2.093135
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.181382,1.329131,0,-1,0,1.329131,0,0,0.8522512,1.070389,0,1.399086,1.329131,0,0,3.505115,1.399086,0,1.399086,-1.399086,1.200002,20,0.21109,2.399521,0,0,1.399086
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.506189,0,0,-1,0,0,0,0,0.506189,0.5568079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21109,0.5568079,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2745391,0,0,-1,0,0,0,0,0.2745391,0.301993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21109,0.301993,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.4776314,0,0,-1,0,0,0,0,0.4776314,0.5253945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21109,0.5253945,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.5280555,0,0,-1,0,0,0,0,0.5280555,0.580861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21109,0.580861,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21109,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.5427031,0,0,-1,0,0,0,0,0.5427031,0.5969734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21109,0.5969734,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21109,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1805353,0.1805353,1.633167,0,0.5019546,0.1805353,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2111311,0.1985889,0,1.7,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1792253,0.1792253,1.631857,0,0.5015969,0.1792253,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.211172,0.1971478,0,1.7,1.242
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.09075759,0.09075759,1.543389,0,0.4774452,0.09075759,670.4582,0.0000000000000002220446,0,0,0.6084917,0,0,1.452632,1.38,2.299654,2.484,1.988492,0,1.988492,5.704817,95.08009,0.2111279,0.09983334,0.4867933,1.7,3.092492
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,2.035997,2.035997,1.246591,0,0.3964193,2.035997,56.09618,0.0000000000000001665335,0,0,1.142117,0.8309539,0.7894062,0,0,0.3111627,4.273643,0.3111627,0,0.3111627,6.000012,100,0.211141,2.239597,0.9136933,1.7,5.415759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.713583,1.38,0,-1,0,1.38,111.5205,0.08635183,0.3335834,0.5049418,1.538983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.211141,1.884942,1.231187,0,6.092672
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.333935,1.333935,0.425,0,0.172125,1.333935,141.291,0.9279564,0,0,1.88473,0.9567736,0.9089349,0,0,0,4.553689,0,0,0,6.000012,100,0.211141,1.467328,1.507784,1.7,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3307758,0.3307758,0,0,0,0.3307758,608.4855,1.664538,0,0,2.012722,0.348185,0.3307758,0,0,0,4.553689,0,0,0,6.000012,100,0.211141,0.3638534,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.480357,1.480357,0.425,0,0.172125,1.480357,129.465,0.8056417,0,0,1.916544,1.110902,1.055357,0,0,0,4.553689,0,0,0,6.000012,100,0.211141,1.628393,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.145729,2.145729,0.7657287,0,0.2651439,2.145729,81.80645,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.211141,2.360301,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211141,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.740759,1.38,0,-1,0,1.38,81.90773,0.0000000000000002220446,0.3607586,0.5348344,1.130327,1.452632,1.38,0,0,0,4.553689,0,0.3223049,-0.3223049,5.660273,94.33769,0.211141,1.914834,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.482619,1.38,0,-1,0,1.38,42.20851,0.0000000000000002220446,0.1026188,0.2508807,0.5824774,1.452632,1.38,0,0,0.3581166,4.231384,0,0.8701541,-0.8701541,4.74305,79.05067,0.211141,1.630881,0.4659819,0,4.813861
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.76673,1.38,0,-1,0,1.38,18.8015,0,0.3867295,0.5634025,0.2594608,1.452632,1.38,0,0,1.324955,3.36123,0,1.193171,-1.193171,3.485337,58.08884,0.211141,1.943403,0.2075686,0,3.620691
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,4.669754,1.38,0,-1,0,1.38,0,0,3.289754,3.756729,0,1.452632,1.38,0,0,2.6507,2.168059,0,1.452632,-1.452632,1.954129,32.56876,0.211141,5.136729,0,0,2.168059
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.4004613,0.4004613,0,-1,0,0.4004613,0,0,0,0,0,0.4215382,0.4004613,0,0,4.264735,0.7154275,0,0.4215382,-0.4215382,1.509789,25.1631,0.211141,0.4405075,0,0,0.7154275
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.07652,0.2791948,0,-1,0,0.2791948,0,0,0.7973256,0.9049777,0,0.2938892,0.2791948,0,0,4.733111,0.2938892,0,0.2938892,-0.2938892,1.200002,20,0.211141,1.184172,0,0,0.2938892
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.7777312,0,0,-1,0,0,0,0,0.7777312,0.8555044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211141,0.8555044,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2599836,0,0,-1,0,0,0,0,0.2599836,0.2859819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211141,0.2859819,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2030449,0,0,-1,0,0,0,0,0.2030449,0.2233494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211141,0.2233494,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2216854,0,0,-1,0,0,0,0,0.2216854,0.2438539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211141,0.2438539,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.4726598,0,0,-1,0,0,0,0,0.4726598,0.5199257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211141,0.5199257,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2200057,0,0,-1,0,0,0,0,0.2200057,0.2420063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211141,0.2420063,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1311227,0,0,-1,0,0,0,0,0.1311227,0.1442349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211141,0.1442349,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211141,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3155743,0.3155743,1.7,0,0.5202,0.3155743,0,0,0,0,0,0,0,1.384426,1.315205,5.059654,0,1.315205,0,1.315205,2.447715,40.79517,0.2112005,0.3471317,0,1.7,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3397146,0.3397146,1.7,0,0.5202,0.3397146,0,0,0,0,0,0,0,1.360285,1.292271,3.74445,1.183684,1.292271,0,1.292271,3.673671,61.22773,0.2112626,0.373686,0,1.7,1.183684
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.8059338,0.8059338,1.7,0,0.5202,0.8059338,57.0495,0,0,0,0.4597812,0,0,0.8940662,0.8493629,2.452179,2.346728,1.309144,0,1.309144,4.915634,81.92707,0.2113226,0.8865272,0.367825,1.7,2.806509
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.646946,1.646946,1.7,0,0.5202,1.646946,45.98036,0,0,0,0.7572718,0,0,0.05305402,0.05040132,1.143035,3.524958,0.807673,0,0.807673,5.68186,94.69748,0.2113573,1.811641,0.6058174,1.7,4.282229
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.4175801,0.4175801,0,-1,0,0.4175801,270.5214,0.354724,0,0,1.129644,0.439558,0.4175801,0,0,0.3353617,4.251863,0.3353617,0,0.3353617,6.000012,100,0.2113187,0.4593381,0.9037149,0,5.381507
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.635809,1.635809,0.425,0,0.172125,1.635809,100.5513,0.3702915,0,0,1.644827,1.274536,1.210809,0,0,0,4.553689,0,0,0,6.000012,100,0.2113187,1.79939,1.315862,1.7,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3838689,0.3838689,0,0,0,0.3838689,447.325,1.313069,0,0,1.717142,0.4040725,0.3838689,0,0,0,4.553689,0,0,0,6.000012,100,0.2113187,0.4222558,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.729995,1.729995,0.425,0,0.172125,1.729995,93.62042,0.2459497,0,0,1.619629,1.373679,1.304995,0,0,0,4.553689,0,0,0,6.000012,100,0.2113187,1.902995,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113187,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4434884,0.4434884,0,-1,0,0.4434884,371.3523,1.180074,0,0,1.646904,0.4668299,0.4434884,0,0,0,4.553689,0,0,0,6.000012,100,0.2113187,0.4878372,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.212761,1.212761,0,-1,0,1.212761,103.0494,0,0.0000000000000002220446,0,1.249743,1.27659,1.212761,0,0,0,4.553689,0,0.02684777,-0.02684777,5.971712,99.52834,0.2113187,1.334037,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,-1,0,0,0,0.6444318,0,0,0.6742626,0,0,0,0,0.02983086,4.526841,0.02983086,0,0.02983086,6.000012,100,0.2113153,0,0.5394101,0,5.201104
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.6178642,0.6178642,0,-1,0,0.6178642,54.00506,0,0,0,0.3336779,0.6503834,0.6178642,0,0,0,4.553689,0,0.3167054,-0.3167054,5.666175,94.43607,0.2113153,0.6796506,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.869802,1.38,0,-1,0,1.38,0,0,0.4898016,0.6767817,0,1.452632,1.38,0,0,0.3518949,4.236983,0,1.452632,-1.452632,4.134967,68.91598,0.2113153,2.056782,0,0,4.236983
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.660857,1.38,0,-1,0,1.38,0,0,1.280857,1.546943,0,1.452632,1.38,0,0,1.96593,2.784352,0,1.452632,-1.452632,2.603759,43.3959,0.2113153,2.926943,0,0,2.784352
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.5974661,0.5974661,0,-1,0,0.5974661,0,0,0.0000000000000001110223,0,0,0.6289117,0.5974661,0,0,3.579965,1.33172,0,0.6289117,-0.6289117,1.940828,32.34706,0.2113153,0.6572127,0,0,1.33172
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.278756,0.7028086,0,0,0,1.940828,32.34706,0.2113153,0,0,0,0.7028086
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.3056423,0.3056423,0,-1,0,0.3056423,0,0,0,0,0,0.3217287,0.3056423,0,0,4.278756,0.7028086,0,0.3217287,-0.3217287,1.601696,26.69488,0.2113153,0.3362065,0,0,0.7028086
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.3744243,0.3620259,0,-1,0,0.3620259,0,0,0.01239841,0.04984085,0,0.3810799,0.3620259,0,0,4.636232,0.3810799,0,0.3810799,-0.3810799,1.200002,20,0.2113153,0.4118668,0,0,0.3810799
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3285131,0,0,-1,0,0,0,0,0.3285131,0.3613644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113153,0.3613644,0,0,0
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.5510016,0,0,-1,0,0,0,0,0.5510016,0.6061018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113153,0.6061018,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113153,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.328036,0,0,-1,0,0,0,0,0.328036,0.3608396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113153,0.3608396,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.09352691,0,0,-1,0,0,0,0,0.09352691,0.1028796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113153,0.1028796,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.07709236,0.07709236,1.529724,0,0.4737146,0.07709236,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2113389,0.08480161,0,1.7,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3703266,0.3703266,1.7,0,0.5202,0.3703266,0,0,0,0,0,0,0,1.329673,1.26319,3.679654,1.242,1.26319,0,1.26319,3.707552,61.79242,0.2114041,0.4073593,0,1.7,1.242
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.690671,1.690671,1.7,0,0.5202,1.690671,23.24639,0,0,0,0.39302,0,0,0.009328526,0.008862099,2.416465,2.378871,0.4018821,0,0.4018821,4.088811,68.14671,0.211421,1.859739,0.314416,1.7,2.771891
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.8742037,0.8742037,1.7,0,0.5202,0.8742037,82.09099,0,0,0,0.7176424,0,0,0.8257963,0.7845065,2.014583,2.740565,1.502149,0,1.502149,5.513875,91.89773,0.2114586,0.9616241,0.574114,1.7,3.458207
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.7708977,0.7708977,0,-1,0,0.7708977,170.5921,0,0,0,1.315091,0.8114713,0.7708977,0,0,0.5124336,4.092499,0.5036196,0,0.5036196,5.99165,99.86064,0.2114007,0.8479875,1.052073,0,5.407589
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,1.003449,1.003449,0,0,0,1.003449,104.9055,0,0,0,1.052673,1.056262,1.003449,0,0,0.008814047,4.545756,0,0.00358892,-0.00358892,5.987867,99.79758,0.2114007,1.103794,0.8421385,0,5.598429
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2396709,0.2396709,0,0,0,0.2396709,658.1393,1.312282,0,0,1.577369,0.2522852,0.2396709,0,0,0.01280174,4.542167,0.01280174,0,0.01280174,6.000012,100,0.2113993,0.263638,1.261895,0,6.119536
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.665238,1.665238,0.425,0,0.172125,1.665238,91.86995,0.2243397,0,0,1.529853,1.305513,1.240238,0,0,0,4.553689,0,0,0,6.000012,100,0.2113993,1.831761,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.071055,1.071055,0,0,0,1.071055,162.7628,0.6158531,0,0,1.74328,1.127427,1.071055,0,0,0,4.553689,0,0,0,6.000012,100,0.2113993,1.178161,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.8642176,0.8642176,0,-1,0,0.8642176,176.1748,0.6128311,0,0,1.522534,0.9097028,0.8642176,0,0,0,4.553689,0,0,0,6.000012,100,0.2113993,0.9506394,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.529153,1.38,0,-1,0,1.38,95.84601,0.0000000000000002220446,0.1491531,0.3020684,1.322675,1.452632,1.38,0,0,0,4.553689,0,0.1299566,-0.1299566,5.863026,97.7169,0.2113993,1.682068,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.8594048,0.8594048,0,-1,0,0.8594048,104.2289,0,0,0,0.8957484,0.9046366,0.8594048,0,0,0.1443963,4.423732,0,0.008888227,-0.008888227,5.853657,97.56075,0.2113993,0.9453452,0.7165987,0,5.319481
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.5351216,0.5351216,0,-1,0,0.5351216,51.19629,0,0,0,0.2739624,0.5632859,0.5351216,0,0,0.1542721,4.414844,0,0.2893235,-0.2893235,5.548683,92.47787,0.2113993,0.5886337,0.2191699,0,4.688807
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.7784724,0.7784724,0,-1,0,0.7784724,0,0,0.0000000000000001110223,0,0,0.8194446,0.7784724,0,0,0.4757426,4.125521,0,0.8194446,-0.8194446,4.684913,78.08172,0.2113993,0.8563196,0,0,4.125521
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.89096,1.38,0,-1,0,1.38,0,0,1.51096,1.800056,0,1.452632,1.38,0,0,1.386237,3.306076,0,1.452632,-1.452632,3.153704,52.56163,0.2113993,3.180056,0,0,3.306076
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.22647,1.38,0,-1,0,1.38,0,0,0.8464699,1.069117,0,1.452632,1.38,0,0,3.000272,1.853444,0,1.452632,-1.452632,1.622496,27.04155,0.2113993,2.449117,0,0,1.853444
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.553836,0.3807722,0,-1,0,0.3807722,0,0,0.1730639,0.2284475,0,0.4008128,0.3807722,0,0,4.614307,0.4008128,0,0.4008128,-0.4008128,1.200002,20,0.2113993,0.6092197,0,0,0.4008128
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2418776,0,0,-1,0,0,0,0,0.2418776,0.2660654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113993,0.2660654,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3654149,0,0,-1,0,0,0,0,0.3654149,0.4019564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113993,0.4019564,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.5302935,0,0,-1,0,0,0,0,0.5302935,0.5833228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113993,0.5833228,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1092366,0,0,-1,0,0,0,0,0.1092366,0.1201603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113993,0.1201603,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113993,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.5638235,0,0,-1,0,0,0,0,0.5638235,0.6202058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113993,0.6202058,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.3782256,0,0,-1,0,0,0,0,0.3782256,0.4160481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113993,0.4160481,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2693552,0.2693552,1.7,0,0.5202,0.2693552,0,0,0,0,0,0,0,1.430645,1.359113,5.059654,0,1.359113,0,1.359113,2.48937,41.48941,0.2114532,0.2962907,0,1.7,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.541806,0.541806,1.7,0,0.5202,0.541806,0,-0.0000000000000002220446,0,0,0,0,0,1.158194,1.100284,3.700542,1.223201,1.100284,0,1.100284,3.533191,58.8864,0.2115176,0.5959866,0,1.7,1.223201
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.944108,1.944108,1.7,0,0.5202,1.944108,3.901374,0.0000000000000001110223,0,0,0.07584693,0.2569561,0.2441083,0,0,2.600257,2.213457,0,0.1811092,-0.1811092,3.342285,55.70464,0.2115176,2.138519,0.06067754,1.7,2.289304
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,1.062859,1.062859,1.7,0,0.5202,1.062859,32.16161,0,0,0,0.3418324,0,0,0.6371414,0.6052843,2.80149,2.032348,0.9471167,0,0.9471167,4.240799,70.67985,0.2115672,1.169144,0.2734659,1.7,2.37418
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,1.854373,2.884753,0.6154496,0,0.6154496,4.824666,80.41093,0.2114966,0,0.4923597,0,3.500203
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,2.003884,2.003884,1.7,0,0.5202,2.003884,36.60094,0,0,0,0.7334403,0.3198775,0.3038836,0,0,1.238924,3.438658,0.4135628,0,0.4135628,5.217006,86.94993,0.2115138,2.204272,0.5867523,1.7,4.172098
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.377216,1.377216,1.117641,0,0.361216,1.377216,79.76945,0,0,0,1.098598,0.2732373,0.2595754,0,0,0.8253607,3.810864,0.8253607,0,0.8253607,6.000012,100,0.211533,1.514938,0.8788784,1.7,4.909462
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.9132987,0,0,0.9132987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211533,0,0.730639,0,5.466988
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.9281461,0.9281461,0,0,0,0.9281461,104.9959,0.0000000000000001110223,0,0,0.9745156,0.9769959,0.9281461,0,0,0,4.553689,0,0.002480304,-0.002480304,5.997397,99.95643,0.211533,1.020961,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.621316,1.38,0,-1,0,1.38,82.16868,0,0.2413158,0.4034474,1.133928,1.452632,1.38,0,0,0.002755894,4.551208,0,0.3187039,-0.3187039,5.661454,94.35738,0.211533,1.783447,0.9071422,0,5.685136
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.460144,1.38,0,-1,0,1.38,56.49733,0.0000000000000002220446,0.0801443,0.2261587,0.7796631,1.452632,1.38,0,0,0.3568713,4.232505,0,0.6729684,-0.6729684,4.952083,82.53455,0.211533,1.606159,0.6237305,0,5.012168
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.749136,1.38,0,-1,0,1.38,40.33759,0.0000000000000002220446,0.3691362,0.5440497,0.5566588,1.452632,1.38,0,0,1.104614,3.559536,0,0.8959728,-0.8959728,4.007645,66.79395,0.211533,1.92405,0.445327,0,4.116195
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.909228,1.38,0,-1,0,1.38,15.09392,0,1.529228,1.820151,0.2082961,1.452632,1.38,0,0,2.100139,2.663563,0,1.244336,-1.244336,2.696,44.93325,0.211533,3.200151,0.1666369,0,2.87186
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.786376,1.348267,0,-1,0,1.348267,0,0,1.438109,1.716747,0,1.419228,1.348267,0,0,3.482734,1.419228,0,1.419228,-1.419228,1.200002,20,0.211533,3.065013,0,0,1.419228
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.810661,0,0,-1,0,0,0,0,3.810661,4.191727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211533,4.191727,0,0,0
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.9785598,0,0,-1,0,0,0,0,0.9785598,1.076416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211533,1.076416,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.224687,0,0,-1,0,0,0,0,1.224687,1.347155,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211533,1.347155,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.4187988,0,0,-1,0,0,0,0,0.4187988,0.4606787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211533,0.4606787,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1515694,0,0,-1,0,0,0,0,0.1515694,0.1667263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211533,0.1667263,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1202779,0,0,-1,0,0,0,0,0.1202779,0.1323057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211533,0.1323057,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211533,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1448894,0,0,-1,0,0,0,0,0.1448894,0.1593784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211533,0.1593784,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211533,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1331204,0,0,-1,0,0,0,0,0.1331204,0.1464324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211533,0.1464324,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211533,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3655193,0.3655193,1.7,0,0.5202,0.3655193,0,0,0,0,0,0,0,1.334481,1.267757,5.059654,0,1.267757,0,1.267757,2.402702,40.04495,0.2115972,0.4020712,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.39653,1.39653,1.7,0,0.5202,1.39653,20.2134,0,0,0,0.2822863,0,0,0.3034696,0.2882961,3.791898,1.140981,0.5705824,0,0.5705824,2.944004,49.06664,0.2116257,1.536183,0.2258291,1.7,1.423267
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.164773,1.164773,1.7,0,0.5202,1.164773,73.51664,0,0,0,0.8563015,0,0,0.5352275,0.5084661,3.221315,1.654505,1.364768,0,1.364768,4.238737,70.64546,0.2116786,1.28125,0.6850412,1.7,2.510807
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.6249704,0.6249704,0,-1,0,0.6249704,220.2117,0,0,0,1.376258,0.6578636,0.6249704,0,0,1.856547,2.882796,0.718394,0,0.718394,4.920265,82.00425,0.2115965,0.6874675,1.101006,0,4.259054
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.7950474,0.7950474,0,0,0,0.7950474,194.2077,0,0,0,1.544043,0.836892,0.7950474,0,0,1.138153,3.529351,0.707151,0,0.707151,5.591127,93.18526,0.2115156,0.8745521,1.235234,0,5.073394
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.129301,0,0,1.560304,0,0,0,0,0.4310024,4.165787,0.4310024,0,0.4310024,6.000012,100,0.2114664,0,1.248243,0,5.72609
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.766517,1.766517,0.5109289,0,0.1955836,1.766517,74.81795,0,0,0,1.321672,1.321672,1.255589,0,0,0,4.553689,0,0,0,6.000012,100,0.2114664,1.943169,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114664,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.247943,1.247943,0,-1,0,1.247943,122.3775,0.2135777,0,0,1.527202,1.313625,1.247943,0,0,0,4.553689,0,0,0,6.000012,100,0.2114664,1.372738,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.006975957,0.006975957,0,-1,0,0.006975957,16716.79,1.158813,0,0,1.166156,0.007343112,0.006975957,0,0,0,4.553689,0,0,0,6.000012,100,0.2114664,0.007673552,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.7506292,0.7506292,0,-1,0,0.7506292,69.97681,0,0,0,0.5252663,0.790136,0.7506292,0,0,0,4.553689,0,0.2648696,-0.2648696,5.720815,95.34673,0.2114664,0.8256921,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,-1,0,0,0,0,0,0,0.2417382,0,0,0,0,0.2942995,4.288819,0.2417382,0,0.2417382,5.950148,99.16893,0.2114388,0,0.1933905,0,4.530558
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.5538812,0.5538812,0,-1,0,0.5538812,0,0,0,0,0,0.5830328,0.5538812,0,0,0.05256138,4.506384,0,0.5830328,-0.5830328,5.335577,88.92611,0.2114388,0.6092693,0,0,4.506384
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7003757,3.923351,0,0,0,5.335577,88.92611,0.2114388,0,0,0,3.923351
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.9076941,0.9076941,0,-1,0,0.9076941,0,0,0.0000000000000001110223,0,0,0.9554675,0.9076941,0,0,0.7003757,3.923351,0,0.9554675,-0.9554675,4.328426,72.14029,0.2114388,0.9984635,0,0,3.923351
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.351062,1.351062,0,-1,0,1.351062,0,0,0.0000000000000002220446,0.1061681,0,1.42217,1.351062,0,0,1.762006,2.967883,0,1.42217,-1.42217,2.829327,47.15535,0.2114388,1.486168,0,0,2.967883
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2103603,0.2103603,0,-1,0,0.2103603,0,0,0,0,0,0.2214319,0.2103603,0,0,3.342196,1.545713,0,0.2214319,-0.2214319,2.595917,43.2652,0.2114388,0.2313963,0,0,1.545713
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1247754,0.1247754,0,-1,0,0.1247754,0,0,0,0,0,0.1313426,0.1247754,0,0,3.588231,1.324281,0,0.1313426,-0.1313426,2.45747,40.95775,0.2114388,0.137253,0,0,1.324281
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1358774,0.1358774,0,-1,0,0.1358774,0,0,0,0,0,0.1430289,0.1358774,0,0,3.734167,1.192938,0,0.1430289,-0.1430289,2.306704,38.445,0.2114388,0.1494652,0,0,1.192938
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.103133,0.103133,0,-1,0,0.103133,0,0,0,0,0,0.1085611,0.103133,0,0,3.893088,1.04991,0,0.1085611,-0.1085611,2.192271,36.53778,0.2114388,0.1134463,0,0,1.04991
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.5233384,0.5233384,0,-1,0,0.5233384,0,0,0,0,0,0.5508826,0.5233384,0,0,4.013711,0.9413486,0,0.5508826,-0.5508826,1.61159,26.85977,0.2114388,0.5756723,0,0,0.9413486
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.4274792,0.3709427,0,-1,0,0.3709427,0,0,0.05653655,0.09928447,0,0.3904659,0.3709427,0,0,4.625803,0.3904659,0,0.3904659,-0.3904659,1.200002,20,0.2114388,0.4702271,0,0,0.3904659
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114388,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114388,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1034728,0.1034728,1.556104,0,0.4809165,0.1034728,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2114665,0.1138201,0,1.7,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.825644,3.023606,1.7,0,0.5202,3.023606,5.00296,0,0.8020383,1.299568,0.1512698,1.39327,1.323606,0,0,3.679654,1.242,0,1.242,-1.242,1.200002,20,0.2114665,4.208209,0.1210159,1.7,1.39327
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.2114254,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.02055059,0.02055059,0,-1,0,0.02055059,2182.172,0,0,0,0.4484493,0.0216322,0.02055059,0,0,3.225298,1.650921,0.4268171,0,0.4268171,3.34514,55.75222,0.2113768,0.02260565,0.3587594,0,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.773102,1.773102,1.7,0,0.5202,1.773102,32.73888,0,0,0,0.5804937,0.07694931,0.07310184,0,0,2.798481,2.035056,0.5035444,0,0.5035444,3.822844,63.71394,0.2113976,1.950412,0.4643949,1.7,2.61555
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.3263067,0.3263067,1.500106,0,0.465629,0.3263067,361.5701,0,0,0,1.179827,0,0,1.173799,1.115109,2.294937,2.488246,2.294937,0,2.294937,6.000012,100,0.211312,0.3589374,0.9438619,1.7,3.668073
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.7571555,0.7571555,0,0,0,0.7571555,145.1441,0.301961,0,0,1.098967,0.7970058,0.7571555,0,0,0,4.553689,0,0,0,6.000012,100,0.211312,0.832871,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.9789213,0.9789213,0,0,0,0.9789213,167.6667,0.610882,0,0,1.641325,1.030443,0.9789213,0,0,0,4.553689,0,0,0,6.000012,100,0.211312,1.076813,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211312,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3558127,0.3558127,0,-1,0,0.3558127,350.071,0.8710576,0,0,1.245597,0.3745397,0.3558127,0,0,0,4.553689,0,0,0,6.000012,100,0.211312,0.391394,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.7621993,0.7621993,0,-1,0,0.7621993,107.6017,0.0178241,0,0,0.8201392,0.8023151,0.7621993,0,0,0,4.553689,0,0,0,6.000012,100,0.211312,0.8384192,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,-1,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211312,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.5921281,0.5921281,0,-1,0,0.5921281,0,0,0.0000000000000001110223,0,0,0.6232927,0.5921281,0,0,0,4.553689,0,0.6232927,-0.6232927,5.343004,89.04989,0.211312,0.6513409,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.318144,1.38,0,-1,0,1.38,0,0,0.9381441,1.169959,0,1.452632,1.38,0,0,0.6925474,3.930396,0,1.452632,-1.452632,3.811796,63.5298,0.211312,2.549958,0,0,3.930396
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306582,2.477765,0,0,0,3.811796,63.5298,0.211312,0,0,0,2.477765
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.9686146,0.9686146,0,-1,0,0.9686146,0,0,0,0,0,1.019594,0.9686146,0,0,2.306582,2.477765,0,1.019594,-1.019594,2.737049,45.61739,0.211312,1.065476,0,0,2.477765
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2310965,0.2310965,0,-1,0,0.2310965,0,0,0.00000000000000002775558,0,0,0.2432594,0.2310965,0,0,3.439465,1.45817,0,0.2432594,-0.2432594,2.480631,41.34377,0.211312,0.2542061,0,0,1.45817
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.709754,1.214911,0,0,0,2.480631,41.34377,0.211312,0,0,0,1.214911
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4567481,0.4567481,0,-1,0,0.4567481,0,0,0.00000000000000005551115,0,0,0.4807875,0.4567481,0,0,3.709754,1.214911,0,0.4807875,-0.4807875,1.973836,32.89721,0.211312,0.5024229,0,0,1.214911
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.4688173,0.4688173,0,-1,0,0.4688173,0,0,0.00000000000000005551115,0,0,0.4934919,0.4688173,0,0,4.243962,0.7341233,0,0.4934919,-0.4934919,1.45365,24.22746,0.211312,0.515699,0,0,0.7341233
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4417796,0.2285999,0,-1,0,0.2285999,0,0,0.2131797,0.2573576,0,0.2406315,0.2285999,0,0,4.792286,0.2406315,0,0.2406315,-0.2406315,1.200002,20,0.211312,0.4859575,0,0,0.2406315
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211312,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211312,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.7630705,0.7630705,1.7,0,0.5202,0.7630705,0,0,0,0,0,0,0,0.9369295,0.890083,5.059654,0,0.890083,0,0.890083,2.044409,34.07342,0.2113637,0.8393775,0,1.7,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1219749,0.1219749,1.574606,0,0.4859676,0.1219749,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.169571,0.8010747,1.38,0,1.38,3.353592,55.89309,0.2113944,0.1341724,0,1.7,0.8010747
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5023813,0,0,1.452632,1.38,2.789571,2.043075,1.882381,0,1.882381,5.139376,85.6561,0.2113481,0,0.401905,1.7,2.545456
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1478577,0.1478577,0,0,0,0.1478577,565.6701,0,0,0,0.8363866,0.1556396,0.1478577,0,0,0.9071901,3.737218,0.680747,0,0.680747,5.785189,96.41962,0.2112708,0.1626434,0.6691093,0,4.573605
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3640819,0.3640819,0,-1,0,0.3640819,420.9681,0.9229814,0,0,1.532669,0.3832441,0.3640819,0,0,0.2264431,4.34989,0.2264431,0,0.2264431,6.000012,100,0.2112452,0.40049,1.226135,0,5.882559
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,2.029588,2.029588,0.6495879,0,0.2334375,2.029588,82.11539,0.2139726,0,0,1.666604,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2112452,2.232547,1.333283,1.7,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112452,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.5422401,0.5422401,0,0,0,0.5422401,184.7044,0.430762,0,0,1.001541,0.570779,0.5422401,0,0,0,4.553689,0,0,0,6.000012,100,0.2112452,0.5964641,0.8012328,0,5.55523
